time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659520,293.1558532714844,297.1499938964844,293.1499938964844,0.0714441686868667,-1763.2132568359375,304.15020751953125,0.6570867300033569,0.1228943988680839,0.1123069375753402,294.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4742312431335449,0.050000000745058,0.0492529459297657,293.30352783203125,297.1499938964844,293.1499938964844,0.0663544684648513,-1299.7249755859375,304.1644592285156,0.6452169418334961,0.1153652667999267,0.0826946347951889,293.19140625,297.1499938964844,293.1499938964844,0.3494645953178406,-6531.97412109375,304.1500549316406,0.9990000128746032,0.5061948299407959,0.4160609543323517,293.3115539550781,297.1499938964844,293.1499938964844,0.0059358971193432,-2144.771728515625,298.7655639648437,0.4742312431335449,0.050000000745058,0.2336347699165344,291.160400390625,291.1499938964844,263.8363952636719,261.7720642089844,281.4986877441406,294.24029541015625,291.15875244140625,1.0,0.2580521702766418,0.4907748103141784,1.0,1.0,1.0,-1.0728410482406616,0.4498261213302612,0.6230149865150452,0.2392652034759521,0.0,0.0,0.466183066368103,55.87970733642578,62.0,-19.57004165649414,-10407.2470703125,172.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6887512207031,307.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.076171875,18000.0,0.0,0.0,0.2341806143522262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991467654705047,0.3991518020629883,-5.0598123380041216e-06,0.0,0.0002376635675318,0.0,0.0,20.6165828704834,0.0,0.0,0.0,0.3370244204998016,4.0,0.0,1.0
659580,293.15631103515625,297.1499938964844,293.1499938964844,0.0714138075709343,-1762.8497314453125,304.1501770019531,0.6536274552345276,0.1226551458239555,0.112164556980133,294.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4713854193687439,0.050000000745058,0.0493061393499374,293.3018798828125,297.1499938964844,293.1499938964844,0.0636311545968055,-1262.6871337890625,304.1641845703125,0.6361119747161865,0.1118096634745597,0.0802545025944709,293.1997375488281,297.1499938964844,293.1499938964844,0.3556955456733703,-6628.19677734375,304.1396789550781,0.9990000128746032,0.5034652352333069,0.4220782518386841,293.3124389648437,297.1499938964844,293.1499938964844,0.0058914893306791,-2132.752685546875,298.7013244628906,0.4713854193687439,0.050000000745058,0.2338870912790298,291.14654541015625,291.1499938964844,263.8448181152344,261.783447265625,281.5061950683594,294.2703552246094,291.14508056640625,1.0,0.2603758871555328,0.4905786514282226,1.0,1.0,1.0,-1.0773295164108276,0.452202707529068,0.625126838684082,0.2394627928733825,0.0,0.0,0.4675798118114471,57.26580429077149,65.0,-19.057353973388672,-10429.8984375,175.9068145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6676940917969,307.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.93359375,18000.0,0.0,0.0,0.2322661727666854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4003013372421264,0.4003064036369324,-5.060556304670172e-06,0.0,0.0002357206394663,0.0,0.0,20.69234085083008,0.0,0.0,0.0,0.3373129069805145,4.0,0.0,1.0
659640,293.15631103515625,297.1499938964844,293.1499938964844,0.0714138075709343,-1762.8497314453125,304.1501770019531,0.6536274552345276,0.1226551458239555,0.112164556980133,294.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4713854193687439,0.050000000745058,0.0493061393499374,293.3018798828125,297.1499938964844,293.1499938964844,0.0636311545968055,-1262.6871337890625,304.1641845703125,0.6361119747161865,0.1118096634745597,0.0802545025944709,293.1997375488281,297.1499938964844,293.1499938964844,0.3556955456733703,-6628.19677734375,304.1396789550781,0.9990000128746032,0.5034652352333069,0.4220782518386841,293.3124389648437,297.1499938964844,293.1499938964844,0.0058914893306791,-2132.752685546875,298.7013244628906,0.4713854193687439,0.050000000745058,0.2338870912790298,291.14654541015625,291.1499938964844,263.8448181152344,261.783447265625,281.5061950683594,294.2703552246094,291.14508056640625,1.0,0.2603758871555328,0.4905786514282226,1.0,1.0,1.0,-1.0773295164108276,0.452202707529068,0.625126838684082,0.2394627928733825,0.0,0.0,0.4675798118114471,57.26580429077149,65.0,-19.057353973388672,-10429.8984375,175.9068145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6676940917969,307.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.93359375,18000.0,0.0,0.0,0.2322661727666854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4003013372421264,0.4003064036369324,-5.060556304670172e-06,0.0,0.0002357206394663,0.0,0.0,20.69234085083008,0.0,0.0,0.0,0.3373129069805145,4.0,0.0,1.0
659700,293.1567077636719,297.1499938964844,293.1499938964844,0.071369469165802,-1762.1302490234375,304.1502380371094,0.6515913009643555,0.1224943697452545,0.112063780426979,294.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.4696330726146698,0.050000000745058,0.0493380576372146,293.3012084960937,297.1499938964844,293.1499938964844,0.062248196452856,-1244.020751953125,304.16412353515625,0.6313694715499878,0.1100175976753234,0.0790300145745277,293.2052917480469,297.1499938964844,293.1499938964844,0.3594221472740173,-6685.00927734375,304.1347961425781,0.9990000128746032,0.5017470121383667,0.4256485104560852,293.3131103515625,297.1499938964844,293.1499938964844,0.0058691706508398,-2126.642822265625,298.66864013671875,0.4696330726146698,0.050000000745058,0.2340385168790817,291.14019775390625,291.1499938964844,263.84844970703125,261.7886657714844,281.510498046875,294.29071044921875,291.1388244628906,1.0,0.2617771327495575,0.4904805719852447,1.0,1.0,1.0,-1.0802438259124756,0.4537540078163147,0.6264897584915161,0.2395694404840469,0.0,0.0,0.4688739776611328,58.09909057617188,65.0,-18.177921295166016,-10448.240234375,178.2996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6409912109375,307.4248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.91796875,18000.0,0.0,0.0,0.2315239608287811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018011689186096,0.4018062353134155,-5.065429377282271e-06,0.0,0.0002349673886783,0.0,0.0,20.80517768859864,0.0,0.0,0.0,0.337744265794754,4.0,0.0,1.0
659760,293.1572570800781,297.1499938964844,293.1499938964844,0.0713016018271446,-1760.978271484375,304.1502990722656,0.6493864059448242,0.1223022788763046,0.1119390577077865,294.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.4676622450351715,0.050000000745058,0.0493731126189231,293.3006591796875,297.1499938964844,293.1499938964844,0.0608470402657985,-1225.2083740234375,304.1640930175781,0.6264945268630981,0.1082132458686828,0.077799767255783,293.21160888671875,297.1499938964844,293.1499938964844,0.3634985685348511,-6746.70849609375,304.1301574707031,0.9990000128746032,0.4998027682304382,0.4295349419116974,293.31396484375,297.1499938964844,293.1499938964844,0.0058466712944209,-2120.428955078125,298.6355895996094,0.4676622450351715,0.050000000745058,0.2342047840356826,291.13427734375,291.1499938964844,263.8516845703125,261.7935791015625,281.51519775390625,294.314697265625,291.1330261230469,1.0,0.2633115947246551,0.4903323650360107,1.0,1.0,1.0,-1.0835233926773071,0.4555163979530334,0.6280070543289185,0.2396458387374878,0.0,0.0,0.4705212712287903,59.01384735107422,53.0,-17.08576202392578,-10470.3662109375,180.9638061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60406494140625,307.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.537109375,18000.0,0.0,0.0,0.2309476435184478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40385302901268,0.4038580954074859,-5.073040028946707e-06,0.0,0.0002343825035495,0.0,0.0,20.96353340148925,0.0,0.0,0.0,0.3383485078811645,4.0,0.0,1.0
659820,293.15838623046875,297.1499938964844,293.1499938964844,0.0709294378757476,-1754.166015625,304.1508483886719,0.6504592299461365,0.1218881756067276,0.111540600657463,294.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4695175886154175,0.050000000745058,0.0493401736021041,293.299560546875,297.1499938964844,293.1499938964844,0.0578256174921989,-1184.814453125,304.1644592285156,0.6216467618942261,0.1046191528439521,0.0752590745687484,293.21923828125,297.1499938964844,293.1499938964844,0.3602815866470337,-6693.7099609375,304.14276123046875,0.9990000128746032,0.4966702461242676,0.425880491733551,293.3158569335937,297.1499938964844,293.1499938964844,0.0057842270471155,-2101.0986328125,298.5746765136719,0.4695175886154175,0.050000000745058,0.234048530459404,291.1370849609375,291.1499938964844,263.8570861816406,261.80255126953125,281.5322570800781,294.3508605957031,291.13983154296875,1.0,0.2607236206531524,0.4900359809398651,1.0,1.0,1.0,-1.075390100479126,0.4522615969181061,0.6231285333633423,0.236513540148735,0.0,0.0,0.4725060164928436,58.0434455871582,41.0,11.283198356628418,-10439.833984375,176.7572784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51348876953125,307.39605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.15234375,18000.0,0.0,0.0,0.2302164882421493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4080733358860016,0.4080784320831299,-5.093367690278683e-06,0.0,0.0002336404722882,0.0,0.0,21.30859375,0.0,0.0,0.0,0.3396180272102356,4.0,0.0,1.0
659880,293.15838623046875,297.1499938964844,293.1499938964844,0.0709294378757476,-1754.166015625,304.1508483886719,0.6504592299461365,0.1218881756067276,0.111540600657463,294.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4695175886154175,0.050000000745058,0.0493401736021041,293.299560546875,297.1499938964844,293.1499938964844,0.0578256174921989,-1184.814453125,304.1644592285156,0.6216467618942261,0.1046191528439521,0.0752590745687484,293.21923828125,297.1499938964844,293.1499938964844,0.3602815866470337,-6693.7099609375,304.14276123046875,0.9990000128746032,0.4966702461242676,0.425880491733551,293.3158569335937,297.1499938964844,293.1499938964844,0.0057842270471155,-2101.0986328125,298.5746765136719,0.4695175886154175,0.050000000745058,0.234048530459404,291.1370849609375,291.1499938964844,263.8570861816406,261.80255126953125,281.5322570800781,294.3508605957031,291.13983154296875,1.0,0.2607236206531524,0.4900359809398651,1.0,1.0,1.0,-1.075390100479126,0.4522615969181061,0.6231285333633423,0.236513540148735,0.0,0.0,0.4725060164928436,58.0434455871582,41.0,11.283198356628418,-10439.833984375,176.7572784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51348876953125,307.39605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.15234375,18000.0,0.0,0.0,0.2302164882421493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4080733358860016,0.4080784320831299,-5.093367690278683e-06,0.0,0.0002336404722882,0.0,0.0,21.30859375,0.0,0.0,0.0,0.3396180272102356,4.0,0.0,1.0
659940,293.1590881347656,297.1499938964844,293.1499938964844,0.0703436806797981,-1743.1939697265625,304.1515197753906,0.6566829681396484,0.1215314641594886,0.1110858768224716,294.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4759607315063476,0.050000000745058,0.0492200590670108,293.2982177734375,297.1499938964844,293.1499938964844,0.0545919872820377,-1141.8955078125,304.1650085449219,0.6212012767791748,0.1010964438319206,0.0726923272013664,293.21221923828125,297.1499938964844,293.1499938964844,0.3464013934135437,-6478.3818359375,304.1684875488281,0.9990000128746032,0.4963048696517944,0.4122833609580993,293.3175048828125,297.1499938964844,293.1499938964844,0.0057034636847674,-2073.94140625,298.52496337890625,0.4759607315063476,0.050000000745058,0.233478769659996,291.1658630371094,291.1499938964844,263.8611145019531,261.8104248046875,281.53533935546875,294.3379211425781,291.1692810058594,1.0,0.2539574205875397,0.4897395968437195,1.0,1.0,1.0,-1.054619073867798,0.4431822001934051,0.6114368438720703,0.2306135296821594,0.0,0.0,0.4685216248035431,54.706298828125,44.0,34.0200309753418,-10288.4052734375,164.70745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4449462890625,307.37030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.513671875,18000.0,0.0,0.0,0.2296006679534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048380255699157,0.404843121767044,-5.0905091484310105e-06,0.0,0.0002330154820811,0.0,0.0,21.090484619140625,0.0,0.0,0.0,0.3387801051139831,4.0,0.0,1.0
660000,293.1590881347656,297.1499938964844,293.1499938964844,0.0703436806797981,-1743.1939697265625,304.1515197753906,0.6566829681396484,0.1215314641594886,0.1110858768224716,294.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4759607315063476,0.050000000745058,0.0492200590670108,293.2982177734375,297.1499938964844,293.1499938964844,0.0545919872820377,-1141.8955078125,304.1650085449219,0.6212012767791748,0.1010964438319206,0.0726923272013664,293.21221923828125,297.1499938964844,293.1499938964844,0.3464013934135437,-6478.3818359375,304.1684875488281,0.9990000128746032,0.4963048696517944,0.4122833609580993,293.3175048828125,297.1499938964844,293.1499938964844,0.0057034636847674,-2073.94140625,298.52496337890625,0.4759607315063476,0.050000000745058,0.233478769659996,291.1658630371094,291.1499938964844,263.8611145019531,261.8104248046875,281.53533935546875,294.3379211425781,291.1692810058594,1.0,0.2539574205875397,0.4897395968437195,1.0,1.0,1.0,-1.054619073867798,0.4431822001934051,0.6114368438720703,0.2306135296821594,0.0,0.0,0.4685216248035431,54.706298828125,44.0,34.0200309753418,-10288.4052734375,164.70745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4449462890625,307.37030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.513671875,18000.0,0.0,0.0,0.2296006679534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048380255699157,0.404843121767044,-5.0905091484310105e-06,0.0,0.0002330154820811,0.0,0.0,21.090484619140625,0.0,0.0,0.0,0.3387801051139831,4.0,0.0,1.0
660060,293.15936279296875,297.1499938964844,293.1499938964844,0.0699335932731628,-1735.6043701171875,304.15167236328125,0.6609431505203247,0.121249720454216,0.1107483431696891,294.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.4799326658248901,0.050000000745058,0.0491430275142192,293.2966003417969,297.1499938964844,293.1499938964844,0.0515145696699619,-1101.6824951171875,304.1651306152344,0.6187050342559814,0.0976698324084281,0.0702252388000488,293.1976013183594,297.1499938964844,293.1499938964844,0.3368431329727173,-6333.36376953125,304.177734375,0.9990000128746032,0.4976937174797058,0.4033181071281433,293.3186340332031,297.1499938964844,293.1499938964844,0.0056317863054573,-2050.438232421875,298.4721069335937,0.4799326658248901,0.050000000745058,0.2331133633852005,291.1846923828125,291.1499938964844,263.8638000488281,261.8172302246094,281.5163879394531,294.3021240234375,291.1846008300781,1.0,0.249862715601921,0.4895977079868316,1.0,1.0,1.0,-1.0399549007415771,0.4370388984680176,0.6029160618782043,0.2258125394582748,0.0,0.0,0.4622703194618225,52.53509140014648,47.0,17.455602645874023,-10135.98828125,156.76438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296569824219,307.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.23828125,18000.0,0.0,0.0,0.2286200225353241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396140843629837,0.3961459100246429,-5.05767229697085e-06,0.0,0.0002320202620467,0.0,0.0,20.41923713684082,0.0,0.0,0.0,0.3362503051757812,4.0,0.0,1.0
660120,293.15936279296875,297.1499938964844,293.1499938964844,0.0699335932731628,-1735.6043701171875,304.15167236328125,0.6609431505203247,0.121249720454216,0.1107483431696891,294.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.4799326658248901,0.050000000745058,0.0491430275142192,293.2966003417969,297.1499938964844,293.1499938964844,0.0515145696699619,-1101.6824951171875,304.1651306152344,0.6187050342559814,0.0976698324084281,0.0702252388000488,293.1976013183594,297.1499938964844,293.1499938964844,0.3368431329727173,-6333.36376953125,304.177734375,0.9990000128746032,0.4976937174797058,0.4033181071281433,293.3186340332031,297.1499938964844,293.1499938964844,0.0056317863054573,-2050.438232421875,298.4721069335937,0.4799326658248901,0.050000000745058,0.2331133633852005,291.1846923828125,291.1499938964844,263.8638000488281,261.8172302246094,281.5163879394531,294.3021240234375,291.1846008300781,1.0,0.249862715601921,0.4895977079868316,1.0,1.0,1.0,-1.0399549007415771,0.4370388984680176,0.6029160618782043,0.2258125394582748,0.0,0.0,0.4622703194618225,52.53509140014648,47.0,17.455602645874023,-10135.98828125,156.76438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296569824219,307.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.23828125,18000.0,0.0,0.0,0.2286200225353241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396140843629837,0.3961459100246429,-5.05767229697085e-06,0.0,0.0002320202620467,0.0,0.0,20.41923713684082,0.0,0.0,0.0,0.3362503051757812,4.0,0.0,1.0
660180,293.1595764160156,297.1499938964844,293.1499938964844,0.0697250366210937,-1731.971923828125,304.1514587402344,0.662709653377533,0.1209673807024955,0.1104667335748672,294.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4817200005054474,0.050000000745058,0.0491081103682518,293.2947692871094,297.1499938964844,293.1499938964844,0.0486536845564842,-1064.911865234375,304.16485595703125,0.6137896180152893,0.0943288207054138,0.0678511336445808,293.1869201660156,297.1499938964844,293.1499938964844,0.3325125575065613,-6270.26416015625,304.175537109375,0.9990000128746032,0.498666375875473,0.399185836315155,293.31939697265625,297.1499938964844,293.1499938964844,0.0055734938941895,-2032.797119140625,298.4092102050781,0.4817200005054474,0.050000000745058,0.2329477220773697,291.1790771484375,291.1499938964844,263.8652038574219,261.82305908203125,281.4985046386719,294.2878723144531,291.1781311035156,1.0,0.2477055490016937,0.4894558191299438,1.0,1.0,1.0,-1.031564474105835,0.4338838160037994,0.5976806282997131,0.2221546322107315,0.0,0.0,0.4586947560310364,51.50547409057617,50.0,-2.530981540679932,-10046.201171875,152.67581176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44635009765625,307.2903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.478515625,18000.0,0.0,0.0,0.2273056209087371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899486064910888,0.38995361328125,-5.025580776418792e-06,0.0,0.0002306863170815,0.0,0.0,19.91766929626465,0.0,0.0,0.0,0.3343159258365631,4.0,0.0,1.0
660240,293.1595764160156,297.1499938964844,293.1499938964844,0.0697250366210937,-1731.971923828125,304.1514587402344,0.662709653377533,0.1209673807024955,0.1104667335748672,294.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4817200005054474,0.050000000745058,0.0491081103682518,293.2947692871094,297.1499938964844,293.1499938964844,0.0486536845564842,-1064.911865234375,304.16485595703125,0.6137896180152893,0.0943288207054138,0.0678511336445808,293.1869201660156,297.1499938964844,293.1499938964844,0.3325125575065613,-6270.26416015625,304.175537109375,0.9990000128746032,0.498666375875473,0.399185836315155,293.31939697265625,297.1499938964844,293.1499938964844,0.0055734938941895,-2032.797119140625,298.4092102050781,0.4817200005054474,0.050000000745058,0.2329477220773697,291.1790771484375,291.1499938964844,263.8652038574219,261.82305908203125,281.4985046386719,294.2878723144531,291.1781311035156,1.0,0.2477055490016937,0.4894558191299438,1.0,1.0,1.0,-1.031564474105835,0.4338838160037994,0.5976806282997131,0.2221546322107315,0.0,0.0,0.4586947560310364,51.50547409057617,50.0,-2.530981540679932,-10046.201171875,152.67581176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44635009765625,307.2903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.478515625,18000.0,0.0,0.0,0.2273056209087371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899486064910888,0.38995361328125,-5.025580776418792e-06,0.0,0.0002306863170815,0.0,0.0,19.91766929626465,0.0,0.0,0.0,0.3343159258365631,4.0,0.0,1.0
660300,293.1597900390625,297.1499938964844,293.1499938964844,0.0696275234222412,-1730.2919921875,304.1513671875,0.6628018021583557,0.1208056360483169,0.1103239357471466,294.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.4820109903812408,0.050000000745058,0.0491024404764175,293.2938537597656,297.1499938964844,293.1499938964844,0.0472508482635021,-1047.0126953125,304.1647033691406,0.6104804277420044,0.0926770865917205,0.0666894689202308,293.1836242675781,297.1499938964844,293.1499938964844,0.3317328095436096,-6260.12060546875,304.1723022460937,0.9990000128746032,0.4988446533679962,0.3985091745853424,293.3197937011719,297.1499938964844,293.1499938964844,0.0055461535230278,-2024.6119384765625,298.3769836425781,0.4820109903812408,0.050000000745058,0.232920840382576,291.1748962402344,291.1499938964844,263.8654479980469,261.8255920410156,281.4910583496094,294.2894287109375,291.1737670898437,1.0,0.2472344636917114,0.4893848598003387,1.0,1.0,1.0,-1.029146671295166,0.433165580034256,0.5959810614585876,0.220608651638031,0.0,0.0,0.4574515223503113,51.30913925170898,50.0,-7.784294605255127,-10019.513671875,151.6835174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.457275390625,307.2841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8203125,18000.0,0.0,0.0,0.2265925705432891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878414332866668,0.387846440076828,-5.014266207581386e-06,0.0,0.0002299626503372,0.0,0.0,19.74717140197754,0.0,0.0,0.0,0.3336449265480041,4.0,0.0,1.0
660360,293.1600952148437,297.1499938964844,293.1499938964844,0.0695271641016006,-1728.57275390625,304.1513061523437,0.6624124050140381,0.1206216216087341,0.1101702004671096,294.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4819581508636474,0.050000000745058,0.049103494733572,293.29296875,297.1499938964844,293.1499938964844,0.0458589978516101,-1029.3304443359375,304.16455078125,0.6066291928291321,0.0910286530852317,0.0655373632907867,293.1817932128906,297.1499938964844,293.1499938964844,0.3317760229110718,-6262.583984375,304.16815185546875,0.9990000128746032,0.4987814426422119,0.398632287979126,293.3202819824219,297.1499938964844,293.1499938964844,0.005519782193005,-2016.788330078125,298.3440246582031,0.4819581508636474,0.050000000745058,0.2329258471727371,291.1697692871094,291.1499938964844,263.86541748046875,261.8279113769531,281.4845886230469,294.29638671875,291.1683959960937,1.0,0.2471107095479965,0.4893436431884765,1.0,1.0,1.0,-1.0277334451675415,0.4329352080821991,0.59479820728302,0.2192135751247406,0.0,0.0,0.4566467106342315,51.294036865234375,53.0,-11.85107421875,-10002.1455078125,151.27955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4665832519531,307.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.341796875,18000.0,0.0,0.0,0.2258748710155487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.386289119720459,0.3862941265106201,-5.005495495424839e-06,0.0,0.0002292342833243,0.0,0.0,19.62055969238281,0.0,0.0,0.0,0.3331473469734192,4.0,0.0,1.0
660420,293.1610717773437,297.1499938964844,293.1499938964844,0.0692906230688095,-1724.507080078125,304.1512756347656,0.6603513360023499,0.1201683059334755,0.1098088845610618,294.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.4809631705284118,0.050000000745058,0.0491230078041553,293.2914428710937,297.1499938964844,293.1499938964844,0.0430795811116695,-994.1903076171876,304.1643371582031,0.5974567532539368,0.0877168998122215,0.0632420629262924,293.1822814941406,297.1499938964844,293.1499938964844,0.3340040743350982,-6299.9814453125,304.1583557128906,0.9990000128746032,0.4978897869586944,0.4009419977664947,293.32159423828125,297.1499938964844,293.1499938964844,0.0054686744697391,-2001.7244873046875,298.2759704589844,0.4809631705284118,0.050000000745058,0.2330183982849121,291.1577453613281,291.1499938964844,263.864501953125,261.83184814453125,281.4745483398437,294.3247985839844,291.1562805175781,1.0,0.2477543503046035,0.4892612099647522,1.0,1.0,1.0,-1.0274499654769895,0.433714210987091,0.5937357544898987,0.2167870998382568,0.0,0.0,0.4564115405082702,51.73153305053711,56.0,-16.02410125732422,-9993.8251953125,151.96910095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47332763671875,307.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.96484375,18000.0,0.0,0.0,0.2245217114686966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851101100444793,0.3851151168346405,-4.996156349079683e-06,0.0,0.0002278609899803,0.0,0.0,19.515352249145508,0.0,0.0,0.0,0.3327313065528869,4.0,0.0,1.0
660480,293.1610717773437,297.1499938964844,293.1499938964844,0.0692906230688095,-1724.507080078125,304.1512756347656,0.6603513360023499,0.1201683059334755,0.1098088845610618,294.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.4809631705284118,0.050000000745058,0.0491230078041553,293.2914428710937,297.1499938964844,293.1499938964844,0.0430795811116695,-994.1903076171876,304.1643371582031,0.5974567532539368,0.0877168998122215,0.0632420629262924,293.1822814941406,297.1499938964844,293.1499938964844,0.3340040743350982,-6299.9814453125,304.1583557128906,0.9990000128746032,0.4978897869586944,0.4009419977664947,293.32159423828125,297.1499938964844,293.1499938964844,0.0054686744697391,-2001.7244873046875,298.2759704589844,0.4809631705284118,0.050000000745058,0.2330183982849121,291.1577453613281,291.1499938964844,263.864501953125,261.83184814453125,281.4745483398437,294.3247985839844,291.1562805175781,1.0,0.2477543503046035,0.4892612099647522,1.0,1.0,1.0,-1.0274499654769895,0.433714210987091,0.5937357544898987,0.2167870998382568,0.0,0.0,0.4564115405082702,51.73153305053711,56.0,-16.02410125732422,-9993.8251953125,151.96910095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47332763671875,307.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.96484375,18000.0,0.0,0.0,0.2245217114686966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851101100444793,0.3851151168346405,-4.996156349079683e-06,0.0,0.0002278609899803,0.0,0.0,19.515352249145508,0.0,0.0,0.0,0.3327313065528869,4.0,0.0,1.0
660540,293.16259765625,297.1499938964844,293.1499938964844,0.0689674466848373,-1718.8785400390625,304.1513977050781,0.6568429470062256,0.1195799857378006,0.1093503087759018,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4789582192897796,0.050000000745058,0.0491622351109981,293.2903747558594,297.1499938964844,293.1499938964844,0.0402659699320793,-958.72216796875,304.16424560546875,0.5864233374595642,0.0843522027134895,0.0609310679137706,293.18780517578125,297.1499938964844,293.1499938964844,0.3386195302009582,-6373.03515625,304.1478881835937,0.9990000128746032,0.4959583580493927,0.4055506885051727,293.3236083984375,297.1499938964844,293.1499938964844,0.0054178838618099,-1986.665771484375,298.2055358886719,0.4789582192897796,0.050000000745058,0.2332044690847396,291.1459350585937,291.1499938964844,263.86248779296875,261.8349609375,281.4683532714844,294.3701477050781,291.1446228027344,1.0,0.2493849843740463,0.4891787767410278,1.0,1.0,1.0,-1.0299264192581177,0.4358406364917755,0.5940857529640198,0.2147423923015594,0.0,0.0,0.4577524662017822,52.697208404541016,59.0,-16.23680877685547,-10013.275390625,154.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559936523437,307.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.255859375,18000.0,0.0,0.0,0.223428800702095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862811625003814,0.3862861692905426,-4.9975255933532026e-06,0.0,0.0002267518284497,0.0,0.0,19.592164993286133,0.0,0.0,0.0,0.33303102850914,4.0,0.0,1.0
660600,293.16259765625,297.1499938964844,293.1499938964844,0.0689674466848373,-1718.8785400390625,304.1513977050781,0.6568429470062256,0.1195799857378006,0.1093503087759018,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4789582192897796,0.050000000745058,0.0491622351109981,293.2903747558594,297.1499938964844,293.1499938964844,0.0402659699320793,-958.72216796875,304.16424560546875,0.5864233374595642,0.0843522027134895,0.0609310679137706,293.18780517578125,297.1499938964844,293.1499938964844,0.3386195302009582,-6373.03515625,304.1478881835937,0.9990000128746032,0.4959583580493927,0.4055506885051727,293.3236083984375,297.1499938964844,293.1499938964844,0.0054178838618099,-1986.665771484375,298.2055358886719,0.4789582192897796,0.050000000745058,0.2332044690847396,291.1459350585937,291.1499938964844,263.86248779296875,261.8349609375,281.4683532714844,294.3701477050781,291.1446228027344,1.0,0.2493849843740463,0.4891787767410278,1.0,1.0,1.0,-1.0299264192581177,0.4358406364917755,0.5940857529640198,0.2147423923015594,0.0,0.0,0.4577524662017822,52.697208404541016,59.0,-16.23680877685547,-10013.275390625,154.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559936523437,307.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.255859375,18000.0,0.0,0.0,0.223428800702095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862811625003814,0.3862861692905426,-4.9975255933532026e-06,0.0,0.0002267518284497,0.0,0.0,19.592164993286133,0.0,0.0,0.0,0.33303102850914,4.0,0.0,1.0
660660,293.1646423339844,297.1499938964844,293.1499938964844,0.0685343146324157,-1711.2657470703125,304.1516418457031,0.6522141695022583,0.1188437566161155,0.1087762415409088,294.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4760984778404236,0.050000000745058,0.0492177009582519,293.2898254394531,297.1499938964844,293.1499938964844,0.0373952984809875,-922.46044921875,304.1642761230469,0.573704719543457,0.0809057727456092,0.058579184114933,293.1976318359375,297.1499938964844,293.1499938964844,0.3451596200466156,-6474.2373046875,304.1377258300781,0.9990000128746032,0.4930161833763122,0.411980926990509,293.326416015625,297.1499938964844,293.1499938964844,0.0053664166480302,-1971.2164306640625,298.1327514648437,0.4760984778404236,0.050000000745058,0.2334675788879394,291.13543701171875,291.1499938964844,263.8594970703125,261.8372802734375,281.4661560058594,294.4297790527344,291.1343078613281,1.0,0.2517937421798706,0.488956093788147,1.0,1.0,1.0,-1.0345134735107422,0.4389890432357788,0.5955244302749634,0.2130051255226135,0.0,0.0,0.4604160189628601,54.09642791748047,62.0,-14.62290382385254,-10052.431640625,158.03204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41046142578125,307.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.912109375,18000.0,0.0,0.0,0.2227436155080795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894430100917816,0.3894480168819427,-5.0082762754755095e-06,0.0,0.0002260564506286,0.0,0.0,19.82518196105957,0.0,0.0,0.0,0.3339443206787109,4.0,0.0,1.0
660720,293.1646423339844,297.1499938964844,293.1499938964844,0.0685343146324157,-1711.2657470703125,304.1516418457031,0.6522141695022583,0.1188437566161155,0.1087762415409088,294.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4760984778404236,0.050000000745058,0.0492177009582519,293.2898254394531,297.1499938964844,293.1499938964844,0.0373952984809875,-922.46044921875,304.1642761230469,0.573704719543457,0.0809057727456092,0.058579184114933,293.1976318359375,297.1499938964844,293.1499938964844,0.3451596200466156,-6474.2373046875,304.1377258300781,0.9990000128746032,0.4930161833763122,0.411980926990509,293.326416015625,297.1499938964844,293.1499938964844,0.0053664166480302,-1971.2164306640625,298.1327514648437,0.4760984778404236,0.050000000745058,0.2334675788879394,291.13543701171875,291.1499938964844,263.8594970703125,261.8372802734375,281.4661560058594,294.4297790527344,291.1343078613281,1.0,0.2517937421798706,0.488956093788147,1.0,1.0,1.0,-1.0345134735107422,0.4389890432357788,0.5955244302749634,0.2130051255226135,0.0,0.0,0.4604160189628601,54.09642791748047,62.0,-14.62290382385254,-10052.431640625,158.03204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41046142578125,307.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.912109375,18000.0,0.0,0.0,0.2227436155080795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894430100917816,0.3894480168819427,-5.0082762754755095e-06,0.0,0.0002260564506286,0.0,0.0,19.82518196105957,0.0,0.0,0.0,0.3339443206787109,4.0,0.0,1.0
660780,293.1668701171875,297.1499938964844,293.1499938964844,0.0680107176303863,-1702.0396728515625,304.1519775390625,0.6468377709388733,0.1180233508348465,0.1081079766154289,294.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4724715054035187,0.050000000745058,0.0492864549160003,293.2897033691406,297.1499938964844,293.1499938964844,0.0344819314777851,-885.338134765625,304.16436767578125,0.5596200227737427,0.0773895755410194,0.0561802983283996,293.2108154296875,297.1499938964844,293.1499938964844,0.3532444834709167,-6597.4775390625,304.1283874511719,0.9990000128746032,0.4891425669193268,0.4198165237903595,293.32977294921875,297.1499938964844,293.1499938964844,0.0053142043761909,-1955.3720703125,298.0577392578125,0.4724715054035187,0.050000000745058,0.2337937206029892,291.1259765625,291.1499938964844,263.8555908203125,261.8388366699219,281.4582824707031,294.4844055175781,291.1247253417969,1.0,0.2548070847988128,0.4887334406375885,1.0,1.0,1.0,-1.0407096147537231,0.4428938627243042,0.597815752029419,0.211556926369667,0.0,0.0,0.4642415046691894,55.85051727294922,50.0,-14.363505363464355,-10109.37890625,162.84410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375549316406,307.2079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.1953125,18000.0,0.0,0.0,0.2225687950849533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943114280700683,0.3943164646625519,-5.0272174121346325e-06,0.0,0.0002258790336782,0.0,0.0,20.19537353515625,0.0,0.0,0.0,0.3353888094425201,4.0,0.0,1.0
660840,293.1668701171875,297.1499938964844,293.1499938964844,0.0680107176303863,-1702.0396728515625,304.1519775390625,0.6468377709388733,0.1180233508348465,0.1081079766154289,294.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4724715054035187,0.050000000745058,0.0492864549160003,293.2897033691406,297.1499938964844,293.1499938964844,0.0344819314777851,-885.338134765625,304.16436767578125,0.5596200227737427,0.0773895755410194,0.0561802983283996,293.2108154296875,297.1499938964844,293.1499938964844,0.3532444834709167,-6597.4775390625,304.1283874511719,0.9990000128746032,0.4891425669193268,0.4198165237903595,293.32977294921875,297.1499938964844,293.1499938964844,0.0053142043761909,-1955.3720703125,298.0577392578125,0.4724715054035187,0.050000000745058,0.2337937206029892,291.1259765625,291.1499938964844,263.8555908203125,261.8388366699219,281.4582824707031,294.4844055175781,291.1247253417969,1.0,0.2548070847988128,0.4887334406375885,1.0,1.0,1.0,-1.0407096147537231,0.4428938627243042,0.597815752029419,0.211556926369667,0.0,0.0,0.4642415046691894,55.85051727294922,50.0,-14.363505363464355,-10109.37890625,162.84410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375549316406,307.2079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.1953125,18000.0,0.0,0.0,0.2225687950849533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943114280700683,0.3943164646625519,-5.0272174121346325e-06,0.0,0.0002258790336782,0.0,0.0,20.19537353515625,0.0,0.0,0.0,0.3353888094425201,4.0,0.0,1.0
660900,293.1675109863281,297.1499938964844,293.1499938964844,0.0677395388484001,-1697.25927734375,304.152099609375,0.6462613940238953,0.1176800206303596,0.1077693402767181,294.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4725544154644012,0.050000000745058,0.0492849238216877,293.2894897460937,297.1499938964844,293.1499938964844,0.0330108366906642,-866.359375,304.1644287109375,0.5546360015869141,0.0756626203656196,0.0549584403634071,293.2168273925781,297.1499938964844,293.1499938964844,0.3534615635871887,-6598.890625,304.1320495605469,0.9990000128746032,0.4871892929077148,0.4196421802043915,293.3313293457031,297.1499938964844,293.1499938964844,0.0052842469885945,-1946.056396484375,298.02020263671875,0.4725544154644012,0.050000000745058,0.2337864488363266,291.1214599609375,291.1499938964844,263.8533020019531,261.83935546875,281.45361328125,294.4975280761719,291.1213684082031,1.0,0.2541197538375854,0.488622099161148,1.0,1.0,1.0,-1.0386221408843994,0.4423362910747528,0.596285879611969,0.2100556194782257,0.0,0.0,0.4666201174259186,55.76327133178711,50.0,-7.982220649719238,-10118.310546875,162.10679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928466796875,307.2049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.619140625,18000.0,0.0,0.0,0.2226851433515548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975058794021606,0.3975109159946441,-5.039997176936595e-06,0.0,0.0002259971079183,0.0,0.0,20.44155502319336,0.0,0.0,0.0,0.3363414704799652,4.0,0.0,1.0
660960,293.1678161621094,297.1499938964844,293.1499938964844,0.0674252584576606,-1691.5723876953125,304.1522827148437,0.6473264098167419,0.1173987761139869,0.1074615195393562,294.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4741005897521972,0.050000000745058,0.049255896359682,293.2890014648437,297.1499938964844,293.1499938964844,0.0315254144370555,-846.8553466796875,304.1645202636719,0.5513312220573425,0.0739895775914192,0.0537483021616935,293.2193298339844,297.1499938964844,293.1499938964844,0.3503051698207855,-6548.353515625,304.1410827636719,0.9990000128746032,0.4858489334583282,0.4163469672203064,293.3326721191406,297.1499938964844,293.1499938964844,0.0052495887503027,-1934.375,297.9876708984375,0.4741005897521972,0.050000000745058,0.2336487621068954,291.1268310546875,291.1499938964844,263.8507995605469,261.8397216796875,281.44732666015625,294.49615478515625,291.12945556640625,1.0,0.2522650957107544,0.4884798526763916,1.0,1.0,1.0,-1.0326471328735352,0.4399136900901794,0.5927334427833557,0.2079381197690963,0.0,0.0,0.4676851332187652,54.93790435791016,38.0,10.278990745544434,-10104.9833984375,158.99879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491149902344,307.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.486328125,18000.0,0.0,0.0,0.2228817641735077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002261161804199,0.4002311825752258,-5.053777385910507e-06,0.0,0.0002261966583319,0.0,0.0,20.662982940673828,0.0,0.0,0.0,0.3371616899967193,4.0,0.0,1.0
661020,293.1676025390625,297.1499938964844,293.1499938964844,0.0667647570371627,-1679.4388427734375,304.1526184082031,0.6534539461135864,0.1169906705617904,0.106936939060688,294.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.480191707611084,0.050000000745058,0.0491382963955402,293.2872009277344,297.1499938964844,293.1499938964844,0.0284603312611579,-809.710205078125,304.1648254394531,0.5487557649612427,0.0708308666944503,0.0514074526727199,293.21295166015625,297.1499938964844,293.1499938964844,0.3364601135253906,-6332.20703125,304.1673278808594,0.9990000128746032,0.4853552281856537,0.4027249813079834,293.33447265625,297.1499938964844,293.1499938964844,0.005170103162527,-1906.3154296875,297.93341064453125,0.480191707611084,0.050000000745058,0.2330909222364425,291.156494140625,291.1499938964844,263.84521484375,261.8399658203125,281.426513671875,294.4540100097656,291.1604309082031,1.0,0.2455068230628967,0.4881953001022339,1.0,1.0,1.0,-1.0120511054992676,0.4309021234512329,0.5811490416526794,0.2024376094341278,0.0,0.0,0.4649463593959808,51.6913948059082,41.0,36.23161315917969,-9984.064453125,147.81907653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885070800781,307.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.14453125,18000.0,0.0,0.0,0.223229631781578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990879654884338,0.3990930318832397,-5.0606895456439815e-06,0.0,0.0002265497023472,0.0,0.0,20.616039276123047,0.0,0.0,0.0,0.3369627296924591,4.0,0.0,1.0
661080,293.1676025390625,297.1499938964844,293.1499938964844,0.0667647570371627,-1679.4388427734375,304.1526184082031,0.6534539461135864,0.1169906705617904,0.106936939060688,294.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.480191707611084,0.050000000745058,0.0491382963955402,293.2872009277344,297.1499938964844,293.1499938964844,0.0284603312611579,-809.710205078125,304.1648254394531,0.5487557649612427,0.0708308666944503,0.0514074526727199,293.21295166015625,297.1499938964844,293.1499938964844,0.3364601135253906,-6332.20703125,304.1673278808594,0.9990000128746032,0.4853552281856537,0.4027249813079834,293.33447265625,297.1499938964844,293.1499938964844,0.005170103162527,-1906.3154296875,297.93341064453125,0.480191707611084,0.050000000745058,0.2330909222364425,291.156494140625,291.1499938964844,263.84521484375,261.8399658203125,281.426513671875,294.4540100097656,291.1604309082031,1.0,0.2455068230628967,0.4881953001022339,1.0,1.0,1.0,-1.0120511054992676,0.4309021234512329,0.5811490416526794,0.2024376094341278,0.0,0.0,0.4649463593959808,51.6913948059082,41.0,36.23161315917969,-9984.064453125,147.81907653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885070800781,307.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.14453125,18000.0,0.0,0.0,0.223229631781578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990879654884338,0.3990930318832397,-5.0606895456439815e-06,0.0,0.0002265497023472,0.0,0.0,20.616039276123047,0.0,0.0,0.0,0.3369627296924591,4.0,0.0,1.0
661140,293.16668701171875,297.1499938964844,293.1499938964844,0.0663258954882621,-1671.4248046875,304.1524658203125,0.6578234434127808,0.1167258396744728,0.1065990477800369,294.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.4841062426567077,0.050000000745058,0.0490618646144866,293.2845153808594,297.1499938964844,293.1499938964844,0.0261410176753997,-772.9046020507812,304.1637268066406,0.5442891716957092,0.0679005607962608,0.0492656268179416,293.1985778808594,297.1499938964844,293.1499938964844,0.3267378509044647,-6183.5419921875,304.17724609375,0.9990000128746032,0.4866728484630584,0.3936158418655395,293.3351745605469,297.1499938964844,293.1499938964844,0.0050987438298761,-1881.503173828125,297.8783874511719,0.4841062426567077,0.050000000745058,0.232728362083435,291.178955078125,291.1499938964844,263.8388977050781,261.8396301269531,281.3857421875,294.38885498046875,291.1792297363281,1.0,0.2413991391658783,0.4879107773303985,1.0,1.0,1.0,-0.9976091384887696,0.4248158931732178,0.5727932453155518,0.1980354934930801,0.0,0.0,0.45921191573143,49.55827331542969,44.0,21.00832939147949,-9855.4287109375,140.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,307.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.3046875,18000.0,0.0,0.0,0.2231176495552063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915174901485443,0.3915225267410278,-5.035034973843722e-06,0.0,0.0002264360518893,0.0,0.0,20.04879379272461,0.0,0.0,0.0,0.3348094522953033,4.0,0.0,1.0
661200,293.16668701171875,297.1499938964844,293.1499938964844,0.0663258954882621,-1671.4248046875,304.1524658203125,0.6578234434127808,0.1167258396744728,0.1065990477800369,294.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.4841062426567077,0.050000000745058,0.0490618646144866,293.2845153808594,297.1499938964844,293.1499938964844,0.0261410176753997,-772.9046020507812,304.1637268066406,0.5442891716957092,0.0679005607962608,0.0492656268179416,293.1985778808594,297.1499938964844,293.1499938964844,0.3267378509044647,-6183.5419921875,304.17724609375,0.9990000128746032,0.4866728484630584,0.3936158418655395,293.3351745605469,297.1499938964844,293.1499938964844,0.0050987438298761,-1881.503173828125,297.8783874511719,0.4841062426567077,0.050000000745058,0.232728362083435,291.178955078125,291.1499938964844,263.8388977050781,261.8396301269531,281.3857421875,294.38885498046875,291.1792297363281,1.0,0.2413991391658783,0.4879107773303985,1.0,1.0,1.0,-0.9976091384887696,0.4248158931732178,0.5727932453155518,0.1980354934930801,0.0,0.0,0.45921191573143,49.55827331542969,44.0,21.00832939147949,-9855.4287109375,140.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,307.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.3046875,18000.0,0.0,0.0,0.2231176495552063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915174901485443,0.3915225267410278,-5.035034973843722e-06,0.0,0.0002264360518893,0.0,0.0,20.04879379272461,0.0,0.0,0.0,0.3348094522953033,4.0,0.0,1.0
661260,293.1653747558594,297.1499938964844,293.1499938964844,0.0661773383617401,-1668.9212646484375,304.1518859863281,0.6599005460739136,0.1165716499090194,0.1064024120569229,294.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4859554767608642,0.050000000745058,0.0490261055529117,293.2811889648437,297.1499938964844,293.1499938964844,0.0240588523447513,-742.4142456054688,304.1626281738281,0.5376315712928772,0.0651667565107345,0.0472939424216747,293.18756103515625,297.1499938964844,293.1499938964844,0.3222177028656006,-6116.91796875,304.1755065917969,0.9990000128746032,0.4876860380172729,0.3892789185047149,293.3349914550781,297.1499938964844,293.1499938964844,0.0050410120747983,-1862.8924560546875,297.8126525878906,0.4859554767608642,0.050000000745058,0.2325587421655655,291.17449951171875,291.1499938964844,263.8319091796875,261.8387756347656,281.343994140625,294.3387451171875,291.17352294921875,1.0,0.2392317205667495,0.4879070520401001,1.0,1.0,1.0,-0.9895526170730592,0.4217274188995361,0.567825198173523,0.1948111653327942,0.0,0.0,0.456132560968399,48.52721786499024,47.0,-1.3704957962036133,-9788.0537109375,136.67910766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2219543457031,307.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.5859375,18000.0,0.0,0.0,0.2225520312786102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860491216182709,0.386054128408432,-5.006981609767536e-06,0.0,0.0002258620224893,0.0,0.0,19.610971450805664,0.0,0.0,0.0,0.3331124186515808,4.0,0.0,1.0
