time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661320,293.1653747558594,297.1499938964844,293.1499938964844,0.0661773383617401,-1668.9212646484375,304.1518859863281,0.6599005460739136,0.1165716499090194,0.1064024120569229,294.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4859554767608642,0.050000000745058,0.0490261055529117,293.2811889648437,297.1499938964844,293.1499938964844,0.0240588523447513,-742.4142456054688,304.1626281738281,0.5376315712928772,0.0651667565107345,0.0472939424216747,293.18756103515625,297.1499938964844,293.1499938964844,0.3222177028656006,-6116.91796875,304.1755065917969,0.9990000128746032,0.4876860380172729,0.3892789185047149,293.3349914550781,297.1499938964844,293.1499938964844,0.0050410120747983,-1862.8924560546875,297.8126525878906,0.4859554767608642,0.050000000745058,0.2325587421655655,291.17449951171875,291.1499938964844,263.8319091796875,261.8387756347656,281.343994140625,294.3387451171875,291.17352294921875,1.0,0.2392317205667495,0.4879070520401001,1.0,1.0,1.0,-0.9895526170730592,0.4217274188995361,0.567825198173523,0.1948111653327942,0.0,0.0,0.456132560968399,48.52721786499024,47.0,-1.3704957962036133,-9788.0537109375,136.67910766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2219543457031,307.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.5859375,18000.0,0.0,0.0,0.2225520312786102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860491216182709,0.386054128408432,-5.006981609767536e-06,0.0,0.0002258620224893,0.0,0.0,19.610971450805664,0.0,0.0,0.0,0.3331124186515808,4.0,0.0,1.0
661380,293.1637878417969,297.1499938964844,293.1499938964844,0.0661590918898582,-1668.78662109375,304.1512756347656,0.6601961851119995,0.1165009066462516,0.1063155233860015,294.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4863077700138092,0.050000000745058,0.0490193627774715,293.2774353027344,297.1499938964844,293.1499938964844,0.0222154892981052,-714.2235107421875,304.1614990234375,0.5295047163963318,0.0625995397567749,0.0454665981233119,293.181396484375,297.1499938964844,293.1499938964844,0.3212458789348602,-6105.40087890625,304.16851806640625,0.9990000128746032,0.4879917800426483,0.38845294713974,293.3343200683594,297.1499938964844,293.1499938964844,0.0049894661642611,-1846.59912109375,297.7455749511719,0.4863077700138092,0.050000000745058,0.2325267642736435,291.1646423339844,291.1499938964844,263.8243103027344,261.83746337890625,281.30499267578125,294.3040466308594,291.1630859375,1.0,0.2386355549097061,0.487903356552124,1.0,1.0,1.0,-0.9862154722213744,0.4208322465419769,0.56538325548172,0.1924909353256225,0.0,0.0,0.4547980427742004,48.2839469909668,50.0,-12.537715911865234,-9770.2333984375,135.44149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636108398437,307.17303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.162109375,18000.0,0.0,0.0,0.2217622697353363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833364248275757,0.3833414018154144,-4.990926299797138e-06,0.0,0.0002250605175504,0.0,0.0,19.388317108154297,0.0,0.0,0.0,0.3322303891181946,4.0,0.0,1.0
661440,293.1637878417969,297.1499938964844,293.1499938964844,0.0661590918898582,-1668.78662109375,304.1512756347656,0.6601961851119995,0.1165009066462516,0.1063155233860015,294.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4863077700138092,0.050000000745058,0.0490193627774715,293.2774353027344,297.1499938964844,293.1499938964844,0.0222154892981052,-714.2235107421875,304.1614990234375,0.5295047163963318,0.0625995397567749,0.0454665981233119,293.181396484375,297.1499938964844,293.1499938964844,0.3212458789348602,-6105.40087890625,304.16851806640625,0.9990000128746032,0.4879917800426483,0.38845294713974,293.3343200683594,297.1499938964844,293.1499938964844,0.0049894661642611,-1846.59912109375,297.7455749511719,0.4863077700138092,0.050000000745058,0.2325267642736435,291.1646423339844,291.1499938964844,263.8243103027344,261.83746337890625,281.30499267578125,294.3040466308594,291.1630859375,1.0,0.2386355549097061,0.487903356552124,1.0,1.0,1.0,-0.9862154722213744,0.4208322465419769,0.56538325548172,0.1924909353256225,0.0,0.0,0.4547980427742004,48.2839469909668,50.0,-12.537715911865234,-9770.2333984375,135.44149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636108398437,307.17303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.162109375,18000.0,0.0,0.0,0.2217622697353363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833364248275757,0.3833414018154144,-4.990926299797138e-06,0.0,0.0002250605175504,0.0,0.0,19.388317108154297,0.0,0.0,0.0,0.3322303891181946,4.0,0.0,1.0
661500,293.1629638671875,297.1499938964844,293.1499938964844,0.0661870464682579,-1669.391845703125,304.1510009765625,0.65976881980896,0.1164871677756309,0.1063026711344719,294.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4860144853591919,0.050000000745058,0.0490250177681446,293.2755126953125,297.1499938964844,293.1499938964844,0.0213765669614076,-700.8965454101562,304.1609191894531,0.5250365138053894,0.0613668374717235,0.0445976182818412,293.1802062988281,297.1499938964844,293.1499938964844,0.3218994438648224,-6117.1484375,304.1639709472656,0.9990000128746032,0.4878309369087219,0.3891408741474151,293.3339233398437,297.1499938964844,293.1499938964844,0.0049653118476271,-1839.0648193359373,297.7115478515625,0.4860144853591919,0.050000000745058,0.2325535714626312,291.1581726074219,291.1499938964844,263.8203125,261.8366394042969,281.2867736816406,294.291748046875,291.1564636230469,1.0,0.2388302236795425,0.487901508808136,1.0,1.0,1.0,-0.9860209822654724,0.4210603535175323,0.5649606585502625,0.1916326284408569,0.0,0.0,0.4549001455307007,48.40758514404297,50.0,-15.954445838928224,-9776.4208984375,135.60092163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,307.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.166015625,18000.0,0.0,0.0,0.221351683139801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829916417598724,0.3829966187477112,-4.987162355973851e-06,0.0,0.0002246438089059,0.0,0.0,19.354135513305664,0.0,0.0,0.0,0.332095205783844,4.0,0.0,1.0
661560,293.16217041015625,297.1499938964844,293.1499938964844,0.0662314146757125,-1670.2896728515625,304.1507568359375,0.6590086817741394,0.116483636200428,0.106305293738842,294.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.4854503273963928,0.050000000745058,0.0490359105169773,293.2735290527344,297.1499938964844,293.1499938964844,0.020584262907505,-687.9749145507812,304.160400390625,0.5203770399093628,0.0601630955934524,0.0437539480626583,293.1802062988281,297.1499938964844,293.1499938964844,0.3232113420963287,-6138.896484375,304.1590576171875,0.9990000128746032,0.487449586391449,0.3904643952846527,293.33349609375,297.1499938964844,293.1499938964844,0.0049419845454394,-1831.813232421875,297.6773986816406,0.4854503273963928,0.050000000745058,0.2326052486896515,291.1512756347656,291.1499938964844,263.8161926269531,261.835693359375,281.26953125,294.2823791503906,291.1495361328125,1.0,0.2393096834421157,0.4878426492214203,1.0,1.0,1.0,-0.9866744875907898,0.4216717183589935,0.5650027394294739,0.190960481762886,0.0,0.0,0.4555092453956604,48.67370223999024,53.0,-17.886890411376953,-9791.77734375,136.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291259765625,307.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.849609375,18000.0,0.0,0.0,0.2209684252738952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833756446838379,0.383380651473999,-4.986504336557118e-06,0.0,0.0002242548653157,0.0,0.0,19.37535285949707,0.0,0.0,0.0,0.3321783244609833,4.0,0.0,1.0
661620,293.1605834960937,297.1499938964844,293.1499938964844,0.066349908709526,-1672.599609375,304.1502990722656,0.6566548347473145,0.1164969205856323,0.1063450202345848,294.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.4836275577545166,0.050000000745058,0.0490713119506835,293.26959228515625,297.1499938964844,293.1499938964844,0.0191204287111759,-663.1131591796875,304.15936279296875,0.5107228755950928,0.0578319877386093,0.0421321839094162,293.1835021972656,297.1499938964844,293.1499938964844,0.327520877122879,-6207.68701171875,304.1488647460937,0.9990000128746032,0.4860240817070007,0.3947379291057586,293.3326721191406,297.1499938964844,293.1499938964844,0.0048969145864248,-1817.768798828125,297.60919189453125,0.4836275577545166,0.050000000745058,0.2327731698751449,291.1376953125,291.1499938964844,263.8075866699219,261.8335876464844,281.2381896972656,294.2713928222656,291.1361083984375,1.0,0.2409994453191757,0.4877249598503113,1.0,1.0,1.0,-0.9901477098464966,0.4238571524620056,0.566290557384491,0.1901326030492782,0.0,0.0,0.4580661654472351,49.576751708984375,56.0,-18.66185188293457,-9844.6279296875,138.59654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915954589844,307.1970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.505859375,18000.0,0.0,0.0,0.2203903049230575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861282169818878,0.3861332237720489,-4.99419502375531e-06,0.0,0.0002236681320937,0.0,0.0,19.57109260559082,0.0,0.0,0.0,0.3329490423202514,4.0,0.0,1.0
661680,293.1605834960937,297.1499938964844,293.1499938964844,0.066349908709526,-1672.599609375,304.1502990722656,0.6566548347473145,0.1164969205856323,0.1063450202345848,294.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.4836275577545166,0.050000000745058,0.0490713119506835,293.26959228515625,297.1499938964844,293.1499938964844,0.0191204287111759,-663.1131591796875,304.15936279296875,0.5107228755950928,0.0578319877386093,0.0421321839094162,293.1835021972656,297.1499938964844,293.1499938964844,0.327520877122879,-6207.68701171875,304.1488647460937,0.9990000128746032,0.4860240817070007,0.3947379291057586,293.3326721191406,297.1499938964844,293.1499938964844,0.0048969145864248,-1817.768798828125,297.60919189453125,0.4836275577545166,0.050000000745058,0.2327731698751449,291.1376953125,291.1499938964844,263.8075866699219,261.8335876464844,281.2381896972656,294.2713928222656,291.1361083984375,1.0,0.2409994453191757,0.4877249598503113,1.0,1.0,1.0,-0.9901477098464966,0.4238571524620056,0.566290557384491,0.1901326030492782,0.0,0.0,0.4580661654472351,49.576751708984375,56.0,-18.66185188293457,-9844.6279296875,138.59654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915954589844,307.1970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.505859375,18000.0,0.0,0.0,0.2203903049230575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861282169818878,0.3861332237720489,-4.99419502375531e-06,0.0,0.0002236681320937,0.0,0.0,19.57109260559082,0.0,0.0,0.0,0.3329490423202514,4.0,0.0,1.0
661740,293.1590881347656,297.1499938964844,293.1499938964844,0.0664931535720825,-1675.3248291015625,304.14996337890625,0.6534379720687866,0.1165303587913513,0.1064187958836555,294.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.48102468252182,0.050000000745058,0.0491221956908702,293.265380859375,297.1499938964844,293.1499938964844,0.0178202800452709,-639.7842407226562,304.1584167480469,0.5010504722595215,0.0556534081697464,0.0406139492988586,293.190673828125,297.1499938964844,293.1499938964844,0.3337173759937286,-6304.31787109375,304.1389465332031,0.9990000128746032,0.4837284982204437,0.4008027911186218,293.33203125,297.1499938964844,293.1499938964844,0.0048532099463045,-1804.046142578125,297.541259765625,0.48102468252182,0.050000000745058,0.2330145537853241,291.12518310546875,291.1499938964844,263.7986145019531,261.8311462402344,281.21026611328125,294.2674255371094,291.12371826171875,1.0,0.2435026466846466,0.4876072704792022,1.0,1.0,1.0,-0.9960429668426514,0.4270952641963959,0.5689476728439331,0.1899436861276626,0.0,0.0,0.4622270762920379,50.9023551940918,59.0,-17.548748016357422,-9921.0009765625,142.3300323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585144042969,307.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17961.068359375,18000.0,0.0,0.0,0.2202112078666687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912740051746368,0.391279011964798,-5.013086138205836e-06,0.0,0.0002234863932244,0.0,0.0,19.95577049255371,0.0,0.0,0.0,0.3344571888446808,4.0,0.0,1.0
661800,293.1590881347656,297.1499938964844,293.1499938964844,0.0664931535720825,-1675.3248291015625,304.14996337890625,0.6534379720687866,0.1165303587913513,0.1064187958836555,294.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.48102468252182,0.050000000745058,0.0491221956908702,293.265380859375,297.1499938964844,293.1499938964844,0.0178202800452709,-639.7842407226562,304.1584167480469,0.5010504722595215,0.0556534081697464,0.0406139492988586,293.190673828125,297.1499938964844,293.1499938964844,0.3337173759937286,-6304.31787109375,304.1389465332031,0.9990000128746032,0.4837284982204437,0.4008027911186218,293.33203125,297.1499938964844,293.1499938964844,0.0048532099463045,-1804.046142578125,297.541259765625,0.48102468252182,0.050000000745058,0.2330145537853241,291.12518310546875,291.1499938964844,263.7986145019531,261.8311462402344,281.21026611328125,294.2674255371094,291.12371826171875,1.0,0.2435026466846466,0.4876072704792022,1.0,1.0,1.0,-0.9960429668426514,0.4270952641963959,0.5689476728439331,0.1899436861276626,0.0,0.0,0.4622270762920379,50.9023551940918,59.0,-17.548748016357422,-9921.0009765625,142.3300323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585144042969,307.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17961.068359375,18000.0,0.0,0.0,0.2202112078666687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912740051746368,0.391279011964798,-5.013086138205836e-06,0.0,0.0002234863932244,0.0,0.0,19.95577049255371,0.0,0.0,0.0,0.3344571888446808,4.0,0.0,1.0
661860,293.15771484375,297.1499938964844,293.1499938964844,0.0666553974151611,-1678.3641357421875,304.14971923828125,0.6496440768241882,0.1165820062160492,0.1065217852592468,294.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.477765679359436,0.050000000745058,0.0491858087480068,293.2609558105469,297.1499938964844,293.1499938964844,0.0166900344192981,-618.3880615234375,304.1575012207031,0.4916354119777679,0.0536309815943241,0.0392245724797248,293.2010192871094,297.1499938964844,293.1499938964844,0.3414223790168762,-6422.65625,304.1298217773437,0.9990000128746032,0.4806057810783386,0.4082582592964172,293.3315124511719,297.1499938964844,293.1499938964844,0.0048105511814355,-1790.5289306640625,297.4736328125,0.477765679359436,0.050000000745058,0.2333162873983383,291.1138610839844,291.1499938964844,263.7892761230469,261.8284606933594,281.1860046386719,294.2689208984375,291.1126403808594,1.0,0.2466500103473663,0.4873753488063812,1.0,1.0,1.0,-1.0038849115371704,0.4311546981334686,0.5727301836013794,0.1903363615274429,0.0,0.0,0.4678198099136352,52.57621383666992,62.0,-15.638110160827637,-10015.841796875,147.20294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,307.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.73828125,18000.0,0.0,0.0,0.2205722779035568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39862722158432,0.3986322581768036,-5.042657448939281e-06,0.0,0.0002238528250018,0.0,0.0,20.52176094055176,0.0,0.0,0.0,0.3366528153419494,4.0,0.0,1.0
661920,293.15771484375,297.1499938964844,293.1499938964844,0.0666553974151611,-1678.3641357421875,304.14971923828125,0.6496440768241882,0.1165820062160492,0.1065217852592468,294.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.477765679359436,0.050000000745058,0.0491858087480068,293.2609558105469,297.1499938964844,293.1499938964844,0.0166900344192981,-618.3880615234375,304.1575012207031,0.4916354119777679,0.0536309815943241,0.0392245724797248,293.2010192871094,297.1499938964844,293.1499938964844,0.3414223790168762,-6422.65625,304.1298217773437,0.9990000128746032,0.4806057810783386,0.4082582592964172,293.3315124511719,297.1499938964844,293.1499938964844,0.0048105511814355,-1790.5289306640625,297.4736328125,0.477765679359436,0.050000000745058,0.2333162873983383,291.1138610839844,291.1499938964844,263.7892761230469,261.8284606933594,281.1860046386719,294.2689208984375,291.1126403808594,1.0,0.2466500103473663,0.4873753488063812,1.0,1.0,1.0,-1.0038849115371704,0.4311546981334686,0.5727301836013794,0.1903363615274429,0.0,0.0,0.4678198099136352,52.57621383666992,62.0,-15.638110160827637,-10015.841796875,147.20294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,307.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.73828125,18000.0,0.0,0.0,0.2205722779035568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39862722158432,0.3986322581768036,-5.042657448939281e-06,0.0,0.0002238528250018,0.0,0.0,20.52176094055176,0.0,0.0,0.0,0.3366528153419494,4.0,0.0,1.0
661980,293.15643310546875,297.1499938964844,293.1499938964844,0.0668237656354904,-1681.478515625,304.1495361328125,0.6454892754554749,0.1166445687413215,0.1066463440656662,294.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.4738949537277221,0.050000000745058,0.0492600463330745,293.2566223144531,297.1499938964844,293.1499938964844,0.0156720802187919,-598.075439453125,304.1567077636719,0.4819197356700897,0.0516955330967903,0.0379119031131267,293.2138977050781,297.1499938964844,293.1499938964844,0.3503090143203735,-6557.4482421875,304.12176513671875,0.9990000128746032,0.4767070114612579,0.4167916178703308,293.3311767578125,297.1499938964844,293.1499938964844,0.0047682831063866,-1776.9383544921875,297.4067687988281,0.4738949537277221,0.050000000745058,0.2336684614419937,291.1046447753906,291.1499938964844,263.7796936035156,261.8255615234375,281.1674194335937,294.2782287597656,291.1037292480469,1.0,0.2502983510494232,0.4871433973312378,1.0,1.0,1.0,-1.0132120847702026,0.435818076133728,0.5773939490318298,0.1912382841110229,0.0,0.0,0.4745045900344848,54.54085540771485,50.0,-12.620804786682127,-10123.5498046875,153.03900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946350097656,307.1593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17930.609375,18000.0,0.0,0.0,0.2215622216463089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078786373138428,0.407883733510971,-5.082378720544512e-06,0.0,0.0002248574892291,0.0,0.0,21.255443572998047,0.0,0.0,0.0,0.3394559919834137,4.0,0.0,1.0
662040,293.15643310546875,297.1499938964844,293.1499938964844,0.0668237656354904,-1681.478515625,304.1495361328125,0.6454892754554749,0.1166445687413215,0.1066463440656662,294.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.4738949537277221,0.050000000745058,0.0492600463330745,293.2566223144531,297.1499938964844,293.1499938964844,0.0156720802187919,-598.075439453125,304.1567077636719,0.4819197356700897,0.0516955330967903,0.0379119031131267,293.2138977050781,297.1499938964844,293.1499938964844,0.3503090143203735,-6557.4482421875,304.12176513671875,0.9990000128746032,0.4767070114612579,0.4167916178703308,293.3311767578125,297.1499938964844,293.1499938964844,0.0047682831063866,-1776.9383544921875,297.4067687988281,0.4738949537277221,0.050000000745058,0.2336684614419937,291.1046447753906,291.1499938964844,263.7796936035156,261.8255615234375,281.1674194335937,294.2782287597656,291.1037292480469,1.0,0.2502983510494232,0.4871433973312378,1.0,1.0,1.0,-1.0132120847702026,0.435818076133728,0.5773939490318298,0.1912382841110229,0.0,0.0,0.4745045900344848,54.54085540771485,50.0,-12.620804786682127,-10123.5498046875,153.03900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946350097656,307.1593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17930.609375,18000.0,0.0,0.0,0.2215622216463089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078786373138428,0.407883733510971,-5.082378720544512e-06,0.0,0.0002248574892291,0.0,0.0,21.255443572998047,0.0,0.0,0.0,0.3394559919834137,4.0,0.0,1.0
662100,293.15576171875,297.1499938964844,293.1499938964844,0.0668675452470779,-1682.273193359375,304.1495361328125,0.645499587059021,0.1166929230093956,0.106682151556015,294.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.4738393127918243,0.050000000745058,0.0492610968649387,293.2544250488281,297.1499938964844,293.1499938964844,0.0151772471144795,-587.7749633789062,304.1563720703125,0.4785802066326141,0.0507766604423522,0.0372547693550586,293.2196044921875,297.1499938964844,293.1499938964844,0.3508039116859436,-6562.630859375,304.1261291503906,0.9990000128746032,0.4747701585292816,0.4169112741947174,293.3309631347656,297.1499938964844,293.1499938964844,0.0047434791922569,-1768.6478271484375,297.3745422363281,0.4738393127918243,0.050000000745058,0.2336734235286712,291.1023254394531,291.1499938964844,263.7748413085937,261.8240661621094,281.16278076171875,294.281494140625,291.10284423828125,1.0,0.2498938739299774,0.4870274364948272,1.0,1.0,1.0,-1.0126224756240845,0.4356776475906372,0.5769448280334473,0.1907771378755569,0.0,0.0,0.4779461622238159,54.553672790527344,50.0,-3.4961233139038086,-10151.8046875,152.90264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03863525390625,307.1591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17925.650390625,18000.0,0.0,0.0,0.2222889959812164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413021445274353,0.4130265414714813,-5.105629952595336e-06,0.0,0.0002255950676044,0.0,0.0,21.67383575439453,0.0,0.0,0.0,0.3410298228263855,4.0,0.0,1.0
662160,293.1550598144531,297.1499938964844,293.1499938964844,0.0668355226516723,-1681.572265625,304.1496887207031,0.6470949053764343,0.1167619749903678,0.1067098081111908,294.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4752346873283386,0.050000000745058,0.0492345914244651,293.2521057128906,297.1499938964844,293.1499938964844,0.0147309582680463,-577.878662109375,304.15478515625,0.4766219854354858,0.050000000745058,0.0366158671677112,293.2218017578125,297.1499938964844,293.1499938964844,0.3478985428810119,-6515.41748046875,304.13580322265625,0.9990000128746032,0.473454475402832,0.4138852655887604,293.3307189941406,297.1499938964844,293.1499938964844,0.0047143497504293,-1758.138427734375,297.3477783203125,0.4752346873283386,0.050000000745058,0.2335477173328399,291.11004638671875,291.1499938964844,263.7698974609375,261.8225402832031,281.1555480957031,294.2731018066406,291.1132507324219,1.0,0.2482985258102417,0.4868842661380768,1.0,1.0,1.0,-1.0080764293670654,0.433713287115097,0.5743631720542908,0.1895315945148468,0.0,0.0,0.4798938333988189,53.82426834106445,38.0,15.66330909729004,-10153.974609375,150.43954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854736328125,307.16607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.837890625,18000.0,0.0,0.0,0.2230978459119796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173263013362884,0.4173314273357391,-5.128619250172051e-06,0.0,0.0002264159411424,0.0,0.0,22.040895462036133,0.0,0.0,0.0,0.34236940741539,4.0,0.0,1.0
662220,293.1534118652344,297.1499938964844,293.1499938964844,0.0666685998439788,-1678.14404296875,304.1500549316406,0.6543092131614685,0.116963654756546,0.106761522591114,294.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4811543226242065,0.050000000745058,0.0491196997463703,293.2477722167969,297.1499938964844,293.1499938964844,0.01431998424232,-569.2257690429688,304.13006591796875,0.4811592996120453,0.050000000745058,0.0362806096673011,293.21466064453125,297.1499938964844,293.1499938964844,0.3343068957328796,-6302.0830078125,304.16339111328125,0.9990000128746032,0.4730508625507355,0.4005029499530792,293.3299255371094,297.1499938964844,293.1499938964844,0.0046466616913676,-1732.800048828125,297.3044128417969,0.4811543226242065,0.050000000745058,0.233002707362175,291.1427917480469,291.1499938964844,263.7599792480469,261.81939697265625,281.1286315917969,294.22100830078125,291.14703369140625,1.0,0.2420154362916946,0.4865978956222534,1.0,1.0,1.0,-0.990885615348816,0.4260565042495727,0.5648291110992432,0.1854587197303772,0.0,0.0,0.4787497818470001,50.70945358276367,41.0,40.12974166870117,-10065.9384765625,140.6908416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91290283203125,307.1653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.86328125,18000.0,0.0,0.0,0.2246473878622055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186996221542358,0.4187047779560089,-5.149073786014924e-06,0.0,0.0002279885520692,0.0,0.0,22.208520889282227,0.0,0.0,0.0,0.342972069978714,4.0,0.0,1.0
662280,293.1534118652344,297.1499938964844,293.1499938964844,0.0666685998439788,-1678.14404296875,304.1500549316406,0.6543092131614685,0.116963654756546,0.106761522591114,294.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4811543226242065,0.050000000745058,0.0491196997463703,293.2477722167969,297.1499938964844,293.1499938964844,0.01431998424232,-569.2257690429688,304.13006591796875,0.4811592996120453,0.050000000745058,0.0362806096673011,293.21466064453125,297.1499938964844,293.1499938964844,0.3343068957328796,-6302.0830078125,304.16339111328125,0.9990000128746032,0.4730508625507355,0.4005029499530792,293.3299255371094,297.1499938964844,293.1499938964844,0.0046466616913676,-1732.800048828125,297.3044128417969,0.4811543226242065,0.050000000745058,0.233002707362175,291.1427917480469,291.1499938964844,263.7599792480469,261.81939697265625,281.1286315917969,294.22100830078125,291.14703369140625,1.0,0.2420154362916946,0.4865978956222534,1.0,1.0,1.0,-0.990885615348816,0.4260565042495727,0.5648291110992432,0.1854587197303772,0.0,0.0,0.4787497818470001,50.70945358276367,41.0,40.12974166870117,-10065.9384765625,140.6908416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91290283203125,307.1653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.86328125,18000.0,0.0,0.0,0.2246473878622055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186996221542358,0.4187047779560089,-5.149073786014924e-06,0.0,0.0002279885520692,0.0,0.0,22.208520889282227,0.0,0.0,0.0,0.342972069978714,4.0,0.0,1.0
662340,293.1517028808594,297.1499938964844,293.1499938964844,0.0666499733924865,-1677.5072021484375,304.1500549316406,0.6596941351890564,0.1172267943620681,0.1069156378507614,294.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.4850032329559326,0.050000000745058,0.0490446649491786,293.244140625,297.1499938964844,293.1499938964844,0.0141788609325885,-566.2157592773438,304.1050109863281,0.4850032329559326,0.050000000745058,0.0362242236733436,293.1993713378906,297.1499938964844,293.1499938964844,0.3247014582157135,-6154.42578125,304.1744079589844,0.9990000128746032,0.4745141267776489,0.3915142118930816,293.3286437988281,297.1499938964844,293.1499938964844,0.0045852363109588,-1710.1915283203125,297.2589416503906,0.4850032329559326,0.050000000745058,0.2326467633247375,291.1679382324219,291.1499938964844,263.75,261.81622314453125,281.0872802734375,294.1517944335937,291.1687927246094,1.0,0.2383393943309784,0.4863115549087524,1.0,1.0,1.0,-0.9796919822692872,0.4211932718753814,0.5584986805915833,0.1825233101844787,0.0,0.0,0.4743435680866241,48.67086410522461,44.0,25.86554908752441,-9971.1416015625,134.47848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9064025878906,307.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.697265625,18000.0,0.0,0.0,0.2256934642791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130776524543762,0.4130827784538269,-5.131915713718627e-06,0.0,0.0002290501724928,0.0,0.0,21.77590560913086,0.0,0.0,0.0,0.3413954675197601,4.0,0.0,1.0
662400,293.1517028808594,297.1499938964844,293.1499938964844,0.0666499733924865,-1677.5072021484375,304.1500549316406,0.6596941351890564,0.1172267943620681,0.1069156378507614,294.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.4850032329559326,0.050000000745058,0.0490446649491786,293.244140625,297.1499938964844,293.1499938964844,0.0141788609325885,-566.2157592773438,304.1050109863281,0.4850032329559326,0.050000000745058,0.0362242236733436,293.1993713378906,297.1499938964844,293.1499938964844,0.3247014582157135,-6154.42578125,304.1744079589844,0.9990000128746032,0.4745141267776489,0.3915142118930816,293.3286437988281,297.1499938964844,293.1499938964844,0.0045852363109588,-1710.1915283203125,297.2589416503906,0.4850032329559326,0.050000000745058,0.2326467633247375,291.1679382324219,291.1499938964844,263.75,261.81622314453125,281.0872802734375,294.1517944335937,291.1687927246094,1.0,0.2383393943309784,0.4863115549087524,1.0,1.0,1.0,-0.9796919822692872,0.4211932718753814,0.5584986805915833,0.1825233101844787,0.0,0.0,0.4743435680866241,48.67086410522461,44.0,25.86554908752441,-9971.1416015625,134.47848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9064025878906,307.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.697265625,18000.0,0.0,0.0,0.2256934642791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130776524543762,0.4130827784538269,-5.131915713718627e-06,0.0,0.0002290501724928,0.0,0.0,21.77590560913086,0.0,0.0,0.0,0.3413954675197601,4.0,0.0,1.0
662460,293.14990234375,297.1499938964844,293.1499938964844,0.0668652281165123,-1681.3656005859375,304.1496887207031,0.6626931428909302,0.1175465732812881,0.1071561723947525,294.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.4868212044239044,0.050000000745058,0.0490096695721149,293.2404479980469,297.1499938964844,293.1499938964844,0.0141003038734197,-564.8507080078125,304.0816650390625,0.4868212044239044,0.050000000745058,0.0361983738839626,293.1874389648437,297.1499938964844,293.1499938964844,0.3201931416988373,-6087.43359375,304.173583984375,0.9990000128746032,0.475690484046936,0.387250542640686,293.3269348144531,297.1499938964844,293.1499938964844,0.0045347427949309,-1692.8636474609375,297.20166015625,0.4868212044239044,0.050000000745058,0.232480764389038,291.16766357421875,291.1499938964844,263.7387084960937,261.8118896484375,281.0500793457031,294.1006774902344,291.16705322265625,1.0,0.2365652024745941,0.4862891435623169,1.0,1.0,1.0,-0.974589228630066,0.4191186130046844,0.5554705858230591,0.1808277815580368,0.0,0.0,0.4718888700008392,47.71464920043945,47.0,3.55653977394104,-9928.7978515625,131.64154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,307.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.560546875,18000.0,0.0,0.0,0.2262123376131057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085423350334167,0.408547431230545,-5.108107416162966e-06,0.0,0.0002295767772011,0.0,0.0,21.39335060119629,0.0,0.0,0.0,0.3399795591831207,4.0,0.0,1.0
662520,293.14990234375,297.1499938964844,293.1499938964844,0.0668652281165123,-1681.3656005859375,304.1496887207031,0.6626931428909302,0.1175465732812881,0.1071561723947525,294.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.4868212044239044,0.050000000745058,0.0490096695721149,293.2404479980469,297.1499938964844,293.1499938964844,0.0141003038734197,-564.8507080078125,304.0816650390625,0.4868212044239044,0.050000000745058,0.0361983738839626,293.1874389648437,297.1499938964844,293.1499938964844,0.3201931416988373,-6087.43359375,304.173583984375,0.9990000128746032,0.475690484046936,0.387250542640686,293.3269348144531,297.1499938964844,293.1499938964844,0.0045347427949309,-1692.8636474609375,297.20166015625,0.4868212044239044,0.050000000745058,0.232480764389038,291.16766357421875,291.1499938964844,263.7387084960937,261.8118896484375,281.0500793457031,294.1006774902344,291.16705322265625,1.0,0.2365652024745941,0.4862891435623169,1.0,1.0,1.0,-0.974589228630066,0.4191186130046844,0.5554705858230591,0.1808277815580368,0.0,0.0,0.4718888700008392,47.71464920043945,47.0,3.55653977394104,-9928.7978515625,131.64154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,307.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.560546875,18000.0,0.0,0.0,0.2262123376131057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085423350334167,0.408547431230545,-5.108107416162966e-06,0.0,0.0002295767772011,0.0,0.0,21.39335060119629,0.0,0.0,0.0,0.3399795591831207,4.0,0.0,1.0
662580,293.1481018066406,297.1499938964844,293.1499938964844,0.0671872943639755,-1687.2061767578125,304.1492614746094,0.6638275980949402,0.1179160103201866,0.1074717342853546,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.487153023481369,0.050000000745058,0.0490033365786075,293.2365417480469,297.1499938964844,293.1499938964844,0.0140512157231569,-564.1809692382812,304.0604553222656,0.487153023481369,0.050000000745058,0.036193698644638,293.18048095703125,297.1499938964844,293.1499938964844,0.3192236125469208,-6075.61669921875,304.167236328125,0.9990000128746032,0.4761652946472168,0.3864733278751373,293.3250427246094,297.1499938964844,293.1499938964844,0.0044898255728185,-1677.803466796875,297.141845703125,0.487153023481369,0.050000000745058,0.2324507385492324,291.16070556640625,291.1499938964844,263.7249450683594,261.8054504394531,281.01776123046875,294.0665283203125,291.15948486328125,1.0,0.2363344728946685,0.4862667322158813,1.0,1.0,1.0,-0.9739843606948853,0.4190939664840698,0.5548903942108154,0.1800566762685775,0.0,0.0,0.4708784520626068,47.534217834472656,50.0,-8.437295913696289,-9932.501953125,131.19601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989318847656,307.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.029296875,18000.0,0.0,0.0,0.2263862341642379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063181579113006,0.4063232541084289,-5.094147581985453e-06,0.0,0.0002297532337252,0.0,0.0,21.198715209960938,0.0,0.0,0.0,0.3392435610294342,4.0,0.0,1.0
662640,293.1481018066406,297.1499938964844,293.1499938964844,0.0671872943639755,-1687.2061767578125,304.1492614746094,0.6638275980949402,0.1179160103201866,0.1074717342853546,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.487153023481369,0.050000000745058,0.0490033365786075,293.2365417480469,297.1499938964844,293.1499938964844,0.0140512157231569,-564.1809692382812,304.0604553222656,0.487153023481369,0.050000000745058,0.036193698644638,293.18048095703125,297.1499938964844,293.1499938964844,0.3192236125469208,-6075.61669921875,304.167236328125,0.9990000128746032,0.4761652946472168,0.3864733278751373,293.3250427246094,297.1499938964844,293.1499938964844,0.0044898255728185,-1677.803466796875,297.141845703125,0.487153023481369,0.050000000745058,0.2324507385492324,291.16070556640625,291.1499938964844,263.7249450683594,261.8054504394531,281.01776123046875,294.0665283203125,291.15948486328125,1.0,0.2363344728946685,0.4862667322158813,1.0,1.0,1.0,-0.9739843606948853,0.4190939664840698,0.5548903942108154,0.1800566762685775,0.0,0.0,0.4708784520626068,47.534217834472656,50.0,-8.437295913696289,-9932.501953125,131.19601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989318847656,307.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.029296875,18000.0,0.0,0.0,0.2263862341642379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063181579113006,0.4063232541084289,-5.094147581985453e-06,0.0,0.0002297532337252,0.0,0.0,21.198715209960938,0.0,0.0,0.0,0.3392435610294342,4.0,0.0,1.0
662700,293.147216796875,297.1499938964844,293.1499938964844,0.0673787593841552,-1690.6910400390625,304.1490478515625,0.6637935638427734,0.1181137189269065,0.1076512411236763,294.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4868529438972473,0.050000000745058,0.0490090735256671,293.2345275878906,297.1499938964844,293.1499938964844,0.0140354363247752,-564.0520629882812,304.0505065917969,0.4868529438972473,0.050000000745058,0.0361979342997074,293.17889404296875,297.1499938964844,293.1499938964844,0.3198695182800293,-6087.13623046875,304.1629333496094,0.9990000128746032,0.4760898649692535,0.3871762156486511,293.3240966796875,297.1499938964844,293.1499938964844,0.0044687879271805,-1670.8533935546875,297.1112365722656,0.4868529438972473,0.050000000745058,0.2324779480695724,291.1554870605469,291.1499938964844,263.7171936035156,261.8014831542969,281.0033264160156,294.0548400878906,291.154052734375,1.0,0.2367020398378372,0.4862555265426636,1.0,1.0,1.0,-0.9750874638557434,0.4197169840335846,0.5553704500198364,0.1799719035625457,0.0,0.0,0.4710330367088318,47.68521118164063,50.0,-12.30722999572754,-9948.453125,131.71412658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0246276855469,307.1703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0703125,18000.0,0.0,0.0,0.2264051288366317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060950577259063,0.4061001539230346,-5.091077582619619e-06,0.0,0.0002297724277013,0.0,0.0,21.1731014251709,0.0,0.0,0.0,0.3391480445861816,4.0,0.0,1.0
662760,293.1463623046875,297.1499938964844,293.1499938964844,0.0675839260220527,-1694.427978515625,304.1488342285156,0.663411557674408,0.1183172762393951,0.107841782271862,294.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4862849712371826,0.050000000745058,0.0490199625492095,293.2325134277344,297.1499938964844,293.1499938964844,0.0140241645276546,-564.0250854492188,304.041015625,0.4862849712371826,0.050000000745058,0.0362059772014617,293.1785583496094,297.1499938964844,293.1499938964844,0.3211694061756134,-6108.62451171875,304.1582336425781,0.9990000128746032,0.4757947623729706,0.3885076344013214,293.3231811523437,297.1499938964844,293.1499938964844,0.0044484878890216,-1664.1829833984375,297.080322265625,0.4862849712371826,0.050000000745058,0.2325296103954315,291.1496276855469,291.1499938964844,263.7088928222656,261.7970275878906,280.989990234375,294.0462951660156,291.14813232421875,1.0,0.2373477816581726,0.4861875176429748,1.0,1.0,1.0,-0.9769982695579528,0.4207021594047546,0.5562961101531982,0.1800676584243774,0.0,0.0,0.4716436266899109,47.97595977783203,53.0,-14.77631950378418,-9973.03515625,132.66238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465393066406,307.18389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.45703125,18000.0,0.0,0.0,0.2264138013124466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065435230731964,0.4065486192703247,-5.091003004054073e-06,0.0,0.0002297812316101,0.0,0.0,21.20159149169922,0.0,0.0,0.0,0.3392566740512848,4.0,0.0,1.0
662820,293.1447448730469,297.1499938964844,293.1499938964844,0.068018689751625,-1702.3436279296875,304.14849853515625,0.6617650985717773,0.1187347769737243,0.1082473546266555,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4844602644443512,0.050000000745058,0.0490552224218845,293.228515625,297.1499938964844,293.1499938964844,0.014011763036251,-564.1864624023438,304.0230712890625,0.4844602644443512,0.050000000745058,0.0362320207059383,293.18121337890625,297.1499938964844,293.1499938964844,0.3254553377628326,-6176.9873046875,304.1483459472656,0.9990000128746032,0.4745405316352844,0.3927878141403198,293.3215026855469,297.1499938964844,293.1499938964844,0.0044093993492424,-1651.3526611328125,297.0183410644531,0.4844602644443512,0.050000000745058,0.23269684612751,291.1375427246094,291.1499938964844,263.6907958984375,261.78680419921875,280.96649169921875,294.0374450683594,291.1360778808594,1.0,0.2393561899662017,0.4860515296459198,1.0,1.0,1.0,-0.98289555311203,0.4235942363739013,0.5593013167381287,0.1807484924793243,0.0,0.0,0.4741158485412597,48.92313766479492,56.0,-16.615970611572266,-10043.6201171875,135.69171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07275390625,307.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.576171875,18000.0,0.0,0.0,0.2265048772096634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093565046787262,0.4093616008758545,-5.0999660743400455e-06,0.0,0.0002298736508237,0.0,0.0,21.415678024291992,0.0,0.0,0.0,0.3400663137435913,4.0,0.0,1.0
662880,293.1447448730469,297.1499938964844,293.1499938964844,0.068018689751625,-1702.3436279296875,304.14849853515625,0.6617650985717773,0.1187347769737243,0.1082473546266555,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4844602644443512,0.050000000745058,0.0490552224218845,293.228515625,297.1499938964844,293.1499938964844,0.014011763036251,-564.1864624023438,304.0230712890625,0.4844602644443512,0.050000000745058,0.0362320207059383,293.18121337890625,297.1499938964844,293.1499938964844,0.3254553377628326,-6176.9873046875,304.1483459472656,0.9990000128746032,0.4745405316352844,0.3927878141403198,293.3215026855469,297.1499938964844,293.1499938964844,0.0044093993492424,-1651.3526611328125,297.0183410644531,0.4844602644443512,0.050000000745058,0.23269684612751,291.1375427246094,291.1499938964844,263.6907958984375,261.78680419921875,280.96649169921875,294.0374450683594,291.1360778808594,1.0,0.2393561899662017,0.4860515296459198,1.0,1.0,1.0,-0.98289555311203,0.4235942363739013,0.5593013167381287,0.1807484924793243,0.0,0.0,0.4741158485412597,48.92313766479492,56.0,-16.615970611572266,-10043.6201171875,135.69171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07275390625,307.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.576171875,18000.0,0.0,0.0,0.2265048772096634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093565046787262,0.4093616008758545,-5.0999660743400455e-06,0.0,0.0002298736508237,0.0,0.0,21.415678024291992,0.0,0.0,0.0,0.3400663137435913,4.0,0.0,1.0
662940,293.143310546875,297.1499938964844,293.1499938964844,0.0684698969125747,-1710.5504150390625,304.14825439453125,0.6591848731040955,0.1191576048731803,0.1086744964122772,294.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4818644523620605,0.050000000745058,0.0491058528423309,293.2245483398437,297.1499938964844,293.1499938964844,0.0140098156407475,-564.5573120117188,304.0064697265625,0.4818644523620605,0.050000000745058,0.0362694151699543,293.1878356933594,297.1499938964844,293.1499938964844,0.3316293656826019,-6273.298828125,304.1386413574219,0.9990000128746032,0.4724105894565582,0.3988544344902038,293.3200378417969,297.1499938964844,293.1499938964844,0.0043716058135032,-1638.89599609375,296.9564514160156,0.4818644523620605,0.050000000745058,0.2329370230436325,291.1259460449219,291.1499938964844,263.6708374023437,261.77496337890625,280.9472961425781,294.0382080078125,291.1246032714844,1.0,0.2421588897705078,0.4859155416488647,1.0,1.0,1.0,-0.9910826086997986,0.4274885058403015,0.5635941028594971,0.1820136755704879,0.0,0.0,0.4781091511249542,50.28777313232422,59.0,-16.12876319885254,-10136.6396484375,140.0317840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692749023437,307.22381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.951171875,18000.0,0.0,0.0,0.2268461883068084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145395159721374,0.4145446419715881,-5.120651621837169e-06,0.0,0.0002302200446138,0.0,0.0,21.8288631439209,0.0,0.0,0.0,0.3416192531585693,4.0,0.0,1.0
663000,293.143310546875,297.1499938964844,293.1499938964844,0.0684698969125747,-1710.5504150390625,304.14825439453125,0.6591848731040955,0.1191576048731803,0.1086744964122772,294.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4818644523620605,0.050000000745058,0.0491058528423309,293.2245483398437,297.1499938964844,293.1499938964844,0.0140098156407475,-564.5573120117188,304.0064697265625,0.4818644523620605,0.050000000745058,0.0362694151699543,293.1878356933594,297.1499938964844,293.1499938964844,0.3316293656826019,-6273.298828125,304.1386413574219,0.9990000128746032,0.4724105894565582,0.3988544344902038,293.3200378417969,297.1499938964844,293.1499938964844,0.0043716058135032,-1638.89599609375,296.9564514160156,0.4818644523620605,0.050000000745058,0.2329370230436325,291.1259460449219,291.1499938964844,263.6708374023437,261.77496337890625,280.9472961425781,294.0382080078125,291.1246032714844,1.0,0.2421588897705078,0.4859155416488647,1.0,1.0,1.0,-0.9910826086997986,0.4274885058403015,0.5635941028594971,0.1820136755704879,0.0,0.0,0.4781091511249542,50.28777313232422,59.0,-16.12876319885254,-10136.6396484375,140.0317840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692749023437,307.22381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.951171875,18000.0,0.0,0.0,0.2268461883068084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145395159721374,0.4145446419715881,-5.120651621837169e-06,0.0,0.0002302200446138,0.0,0.0,21.8288631439209,0.0,0.0,0.0,0.3416192531585693,4.0,0.0,1.0
663060,293.14208984375,297.1499938964844,293.1499938964844,0.0689247846603393,-1718.8133544921875,304.1480712890625,0.6559396386146545,0.1195793449878692,0.1091139242053031,294.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.4786216914653778,0.050000000745058,0.0491692274808883,293.2206420898437,297.1499938964844,293.1499938964844,0.014015813358128,-565.0745239257812,303.9910583496094,0.4786216914653778,0.050000000745058,0.0363162234425544,293.1977844238281,297.1499938964844,293.1499938964844,0.3393146097660064,-6391.4208984375,304.129638671875,0.9990000128746032,0.4694389998912811,0.4063204824924469,293.31884765625,297.1499938964844,293.1499938964844,0.0043345969170331,-1626.5966796875,296.8948974609375,0.4786216914653778,0.050000000745058,0.2332376539707183,291.11553955078125,291.1499938964844,263.6492004394531,261.7616271972656,280.9324951171875,294.0474853515625,291.1144104003906,1.0,0.2455874234437942,0.4856695532798767,1.0,1.0,1.0,-1.0010634660720823,0.4321501553058624,0.5689132809638977,0.1837927848100662,0.0,0.0,0.4834171831607818,51.99877166748047,47.0,-14.462601661682127,-10246.255859375,145.48541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03369140625,307.2269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.74609375,18000.0,0.0,0.0,0.2275876104831695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421871155500412,0.421876311302185,-5.152528501639608e-06,0.0,0.0002309724950464,0.0,0.0,22.430810928344727,0.0,0.0,0.0,0.343858003616333,4.0,0.0,1.0
