time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663120,293.14208984375,297.1499938964844,293.1499938964844,0.0689247846603393,-1718.8133544921875,304.1480712890625,0.6559396386146545,0.1195793449878692,0.1091139242053031,294.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.4786216914653778,0.050000000745058,0.0491692274808883,293.2206420898437,297.1499938964844,293.1499938964844,0.014015813358128,-565.0745239257812,303.9910583496094,0.4786216914653778,0.050000000745058,0.0363162234425544,293.1977844238281,297.1499938964844,293.1499938964844,0.3393146097660064,-6391.4208984375,304.129638671875,0.9990000128746032,0.4694389998912811,0.4063204824924469,293.31884765625,297.1499938964844,293.1499938964844,0.0043345969170331,-1626.5966796875,296.8948974609375,0.4786216914653778,0.050000000745058,0.2332376539707183,291.11553955078125,291.1499938964844,263.6492004394531,261.7616271972656,280.9324951171875,294.0474853515625,291.1144104003906,1.0,0.2455874234437942,0.4856695532798767,1.0,1.0,1.0,-1.0010634660720823,0.4321501553058624,0.5689132809638977,0.1837927848100662,0.0,0.0,0.4834171831607818,51.99877166748047,47.0,-14.462601661682127,-10246.255859375,145.48541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03369140625,307.2269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.74609375,18000.0,0.0,0.0,0.2275876104831695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421871155500412,0.421876311302185,-5.152528501639608e-06,0.0,0.0002309724950464,0.0,0.0,22.430810928344727,0.0,0.0,0.0,0.343858003616333,4.0,0.0,1.0
663180,293.1407775878906,297.1499938964844,293.1499938964844,0.0692272633314132,-1724.1365966796875,304.1482238769531,0.6587725281715393,0.1200462058186531,0.1094871535897255,294.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.4802581965923309,0.050000000745058,0.0491372644901275,293.21649169921875,297.1499938964844,293.1499938964844,0.0139606324955821,-563.9676513671875,303.97802734375,0.4802581965923309,0.050000000745058,0.0362926162779331,293.2033386230469,297.1499938964844,293.1499938964844,0.3360308408737182,-6336.89990234375,304.1425170898437,0.9990000128746032,0.4670757949352264,0.4025738835334778,293.31768798828125,297.1499938964844,293.1499938964844,0.0042879376560449,-1609.9033203125,296.8409118652344,0.4802581965923309,0.050000000745058,0.2330860197544098,291.1181640625,291.1499938964844,263.6260986328125,261.7470397949219,280.9168701171875,294.0409240722656,291.1210021972656,1.0,0.2434485852718353,0.4854235649108886,1.0,1.0,1.0,-0.9967734217643738,0.4303251206874847,0.5664482712745667,0.1825604885816574,0.0,0.0,0.4878873229026794,51.13427734375,35.0,11.855958938598633,-10282.337890625,142.91021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787902832031,307.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.052734375,18000.0,0.0,0.0,0.2287123948335647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4299054145812988,0.4299106299877167,-5.192637672735145e-06,0.0,0.0002321140054846,0.0,0.0,23.121166229248047,0.0,0.0,0.0,0.3463530242443084,4.0,0.0,1.0
663240,293.1407775878906,297.1499938964844,293.1499938964844,0.0692272633314132,-1724.1365966796875,304.1482238769531,0.6587725281715393,0.1200462058186531,0.1094871535897255,294.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.4802581965923309,0.050000000745058,0.0491372644901275,293.21649169921875,297.1499938964844,293.1499938964844,0.0139606324955821,-563.9676513671875,303.97802734375,0.4802581965923309,0.050000000745058,0.0362926162779331,293.2033386230469,297.1499938964844,293.1499938964844,0.3360308408737182,-6336.89990234375,304.1425170898437,0.9990000128746032,0.4670757949352264,0.4025738835334778,293.31768798828125,297.1499938964844,293.1499938964844,0.0042879376560449,-1609.9033203125,296.8409118652344,0.4802581965923309,0.050000000745058,0.2330860197544098,291.1181640625,291.1499938964844,263.6260986328125,261.7470397949219,280.9168701171875,294.0409240722656,291.1210021972656,1.0,0.2434485852718353,0.4854235649108886,1.0,1.0,1.0,-0.9967734217643738,0.4303251206874847,0.5664482712745667,0.1825604885816574,0.0,0.0,0.4878873229026794,51.13427734375,35.0,11.855958938598633,-10282.337890625,142.91021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787902832031,307.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.052734375,18000.0,0.0,0.0,0.2287123948335647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4299054145812988,0.4299106299877167,-5.192637672735145e-06,0.0,0.0002321140054846,0.0,0.0,23.121166229248047,0.0,0.0,0.0,0.3463530242443084,4.0,0.0,1.0
663300,293.1400451660156,297.1499938964844,293.1499938964844,0.069292239844799,-1725.08740234375,304.1484375,0.6624617576599121,0.1203070655465126,0.1096661165356636,294.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4827790856361389,0.050000000745058,0.0490879565477371,293.2142333984375,297.1499938964844,293.1499938964844,0.0139032900333404,-562.5597534179688,303.97283935546875,0.4827790856361389,0.050000000745058,0.0362561978399753,293.2005615234375,297.1499938964844,293.1499938964844,0.3301283717155456,-6243.80078125,304.1546325683594,0.9990000128746032,0.4669443070888519,0.3967227041721344,293.3170471191406,297.1499938964844,293.1499938964844,0.0042595854029059,-1599.02783203125,296.8213195800781,0.4827790856361389,0.050000000745058,0.2328521311283111,291.1319580078125,291.1499938964844,263.61407470703125,261.73931884765625,280.90106201171875,294.0189514160156,291.13580322265625,1.0,0.2407202422618866,0.4853005707263946,1.0,1.0,1.0,-0.9895839095115662,0.42714723944664,0.5624366998672485,0.1808158606290817,0.0,0.0,0.4877288043498993,49.7999267578125,35.0,27.22984313964844,-10255.583984375,138.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580078125,307.2728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.021484375,18000.0,0.0,0.0,0.2292847335338592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312991201877594,0.4313043355941772,-5.205735760682728e-06,0.0,0.0002326948597328,0.0,0.0,23.26613426208496,0.0,0.0,0.0,0.3468572497367859,4.0,0.0,1.0
663360,293.1392517089844,297.1499938964844,293.1499938964844,0.0693442896008491,-1725.7825927734375,304.14862060546875,0.6675705909729004,0.1205891072750091,0.1098462268710136,294.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.4862143993377685,0.050000000745058,0.0490213073790073,293.2117919921875,297.1499938964844,293.1499938964844,0.013837220147252,-560.9063720703125,303.968505859375,0.4862143993377685,0.050000000745058,0.0362069718539714,293.19384765625,297.1499938964844,293.1499938964844,0.3219753205776214,-6116.06640625,304.1686096191406,0.9990000128746032,0.4676142334938049,0.3886731564998626,293.3162536621094,297.1499938964844,293.1499938964844,0.0042295423336327,-1587.4185791015625,296.8035888671875,0.4862143993377685,0.050000000745058,0.2325359731912613,291.14813232421875,291.1499938964844,263.60174560546875,261.7313232421875,280.8796691894531,293.9847717285156,291.1522216796875,1.0,0.2370273172855377,0.4852056801319122,1.0,1.0,1.0,-0.979621946811676,0.4227253198623657,0.5568966269493103,0.1784646809101104,0.0,0.0,0.4862381219863891,47.995452880859375,38.0,36.984283447265625,-10200.142578125,133.33554077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497375488281,307.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.2297620326280594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304056465625763,0.4304108321666717,-5.208360562392045e-06,0.0,0.000233179249335,0.0,0.0,23.216136932373047,0.0,0.0,0.0,0.3466717302799225,4.0,0.0,1.0
663420,293.1376342773437,297.1499938964844,293.1499938964844,0.0695918574929237,-1729.910400390625,304.1486511230469,0.6743149757385254,0.1211843118071556,0.1102994382381439,294.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.490248829126358,0.050000000745058,0.0489451363682746,293.2066955566406,297.1499938964844,293.1499938964844,0.0137518336996436,-558.7655639648438,303.96160888671875,0.490248829126358,0.050000000745058,0.0361507087945938,293.1762390136719,297.1499938964844,293.1499938964844,0.311985433101654,-5961.99951171875,304.1785583496094,0.9990000128746032,0.4700804948806762,0.3792624473571777,293.3143310546875,297.1499938964844,293.1499938964844,0.0041763791814446,-1567.2518310546875,296.7648620605469,0.490248829126358,0.050000000745058,0.2321746498346328,291.17205810546875,291.1499938964844,263.5762939453125,261.71466064453125,280.82818603515625,293.9089660644531,291.1727905273437,1.0,0.2332234233617782,0.4850159585475921,1.0,1.0,1.0,-0.9682732820510864,0.4177650809288025,0.5505082011222839,0.1756124198436737,0.0,0.0,0.4813721477985382,45.930809020996094,41.0,23.825946807861328,-10109.734375,127.17619323730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,307.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.552734375,18000.0,0.0,0.0,0.2302741408348083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239355325698852,0.4239407181739807,-5.186147518543294e-06,0.0,0.0002336989855393,0.0,0.0,22.696653366088867,0.0,0.0,0.0,0.3448079824447632,4.0,0.0,1.0
663480,293.1376342773437,297.1499938964844,293.1499938964844,0.0695918574929237,-1729.910400390625,304.1486511230469,0.6743149757385254,0.1211843118071556,0.1102994382381439,294.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.490248829126358,0.050000000745058,0.0489451363682746,293.2066955566406,297.1499938964844,293.1499938964844,0.0137518336996436,-558.7655639648438,303.96160888671875,0.490248829126358,0.050000000745058,0.0361507087945938,293.1762390136719,297.1499938964844,293.1499938964844,0.311985433101654,-5961.99951171875,304.1785583496094,0.9990000128746032,0.4700804948806762,0.3792624473571777,293.3143310546875,297.1499938964844,293.1499938964844,0.0041763791814446,-1567.2518310546875,296.7648620605469,0.490248829126358,0.050000000745058,0.2321746498346328,291.17205810546875,291.1499938964844,263.5762939453125,261.71466064453125,280.82818603515625,293.9089660644531,291.1727905273437,1.0,0.2332234233617782,0.4850159585475921,1.0,1.0,1.0,-0.9682732820510864,0.4177650809288025,0.5505082011222839,0.1756124198436737,0.0,0.0,0.4813721477985382,45.930809020996094,41.0,23.825946807861328,-10109.734375,127.17619323730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,307.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.552734375,18000.0,0.0,0.0,0.2302741408348083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239355325698852,0.4239407181739807,-5.186147518543294e-06,0.0,0.0002336989855393,0.0,0.0,22.696653366088867,0.0,0.0,0.0,0.3448079824447632,4.0,0.0,1.0
663540,293.1360168457031,297.1499938964844,293.1499938964844,0.070069633424282,-1738.528076171875,304.1483154296875,0.6784110069274902,0.1218297258019447,0.110832080245018,294.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.4922654628753662,0.050000000745058,0.0489083118736743,293.2012939453125,297.1499938964844,293.1499938964844,0.0137254483997821,-558.2526245117188,303.956787109375,0.4922654628753662,0.050000000745058,0.036123514175415,293.162109375,297.1499938964844,293.1499938964844,0.3071261346340179,-5889.41015625,304.17694091796875,0.9990000128746032,0.4722857475280761,0.3746285140514374,293.31201171875,297.1499938964844,293.1499938964844,0.0041330941021442,-1552.0045166015625,296.7135314941406,0.4922654628753662,0.050000000745058,0.2319999784231186,291.1705017089844,291.1499938964844,263.54998779296875,261.6972351074219,280.7835998535156,293.85162353515625,291.1697082519531,1.0,0.2313420325517654,0.4848262071609497,1.0,1.0,1.0,-0.963062584400177,0.4155486524105072,0.5475139021873474,0.1741554588079452,0.0,0.0,0.47861447930336,44.9334716796875,44.0,1.542566180229187,-10069.9814453125,124.30818176269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345458984375,307.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.4765625,18000.0,0.0,0.0,0.230265811085701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187365174293518,0.4187416732311249,-5.157985469850246e-06,0.0,0.0002336905308766,0.0,0.0,22.24477195739746,0.0,0.0,0.0,0.343166172504425,4.0,0.0,1.0
663600,293.1360168457031,297.1499938964844,293.1499938964844,0.070069633424282,-1738.528076171875,304.1483154296875,0.6784110069274902,0.1218297258019447,0.110832080245018,294.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.4922654628753662,0.050000000745058,0.0489083118736743,293.2012939453125,297.1499938964844,293.1499938964844,0.0137254483997821,-558.2526245117188,303.956787109375,0.4922654628753662,0.050000000745058,0.036123514175415,293.162109375,297.1499938964844,293.1499938964844,0.3071261346340179,-5889.41015625,304.17694091796875,0.9990000128746032,0.4722857475280761,0.3746285140514374,293.31201171875,297.1499938964844,293.1499938964844,0.0041330941021442,-1552.0045166015625,296.7135314941406,0.4922654628753662,0.050000000745058,0.2319999784231186,291.1705017089844,291.1499938964844,263.54998779296875,261.6972351074219,280.7835998535156,293.85162353515625,291.1697082519531,1.0,0.2313420325517654,0.4848262071609497,1.0,1.0,1.0,-0.963062584400177,0.4155486524105072,0.5475139021873474,0.1741554588079452,0.0,0.0,0.47861447930336,44.9334716796875,44.0,1.542566180229187,-10069.9814453125,124.30818176269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345458984375,307.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.4765625,18000.0,0.0,0.0,0.230265811085701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187365174293518,0.4187416732311249,-5.157985469850246e-06,0.0,0.0002336905308766,0.0,0.0,22.24477195739746,0.0,0.0,0.0,0.343166172504425,4.0,0.0,1.0
663660,293.1343688964844,297.1499938964844,293.1499938964844,0.0706493705511093,-1749.0792236328125,304.1478881835937,0.6804183125495911,0.1225190907716751,0.1114339455962181,294.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.4927427768707275,0.050000000745058,0.0488997437059879,293.19561767578125,297.1499938964844,293.1499938964844,0.0137282060459256,-558.4510498046875,303.9544982910156,0.4927427768707275,0.050000000745058,0.0361171849071979,293.1532592773437,297.1499938964844,293.1499938964844,0.305854469537735,-5873.05029296875,304.16998291015625,0.9990000128746032,0.4737843573093414,0.3735414743423462,293.3095397949219,297.1499938964844,293.1499938964844,0.0040949597023427,-1538.920166015625,296.65948486328125,0.4927427768707275,0.050000000745058,0.2319593280553817,291.16217041015625,291.1499938964844,263.5230407714844,261.67919921875,280.74676513671875,293.8120422363281,291.1607971191406,1.0,0.2310283482074737,0.4847986102104187,1.0,1.0,1.0,-0.9624121189117432,0.4153642058372497,0.5470479130744934,0.1737369447946548,0.0,0.0,0.4775010645389557,44.7034912109375,47.0,-10.351664543151855,-10075.908203125,123.7795181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.098876953125,307.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.224609375,18000.0,0.0,0.0,0.2299528568983078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162131547927856,0.4162183105945587,-5.141650945006404e-06,0.0,0.0002333729207748,0.0,0.0,22.017242431640625,0.0,0.0,0.0,0.3423218131065368,4.0,0.0,1.0
663720,293.1343688964844,297.1499938964844,293.1499938964844,0.0706493705511093,-1749.0792236328125,304.1478881835937,0.6804183125495911,0.1225190907716751,0.1114339455962181,294.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.4927427768707275,0.050000000745058,0.0488997437059879,293.19561767578125,297.1499938964844,293.1499938964844,0.0137282060459256,-558.4510498046875,303.9544982910156,0.4927427768707275,0.050000000745058,0.0361171849071979,293.1532592773437,297.1499938964844,293.1499938964844,0.305854469537735,-5873.05029296875,304.16998291015625,0.9990000128746032,0.4737843573093414,0.3735414743423462,293.3095397949219,297.1499938964844,293.1499938964844,0.0040949597023427,-1538.920166015625,296.65948486328125,0.4927427768707275,0.050000000745058,0.2319593280553817,291.16217041015625,291.1499938964844,263.5230407714844,261.67919921875,280.74676513671875,293.8120422363281,291.1607971191406,1.0,0.2310283482074737,0.4847986102104187,1.0,1.0,1.0,-0.9624121189117432,0.4153642058372497,0.5470479130744934,0.1737369447946548,0.0,0.0,0.4775010645389557,44.7034912109375,47.0,-10.351664543151855,-10075.908203125,123.7795181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.098876953125,307.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.224609375,18000.0,0.0,0.0,0.2299528568983078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162131547927856,0.4162183105945587,-5.141650945006404e-06,0.0,0.0002333729207748,0.0,0.0,22.017242431640625,0.0,0.0,0.0,0.3423218131065368,4.0,0.0,1.0
663780,293.1327819824219,297.1499938964844,293.1499938964844,0.0712996274232864,-1760.97119140625,304.14752197265625,0.6806754469871521,0.123236283659935,0.1120863333344459,294.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.4919587671756744,0.050000000745058,0.0489138551056385,293.189697265625,297.1499938964844,293.1499938964844,0.0137540828436613,-559.1924438476562,303.954833984375,0.4919587671756744,0.050000000745058,0.036127608269453,293.1497802734375,297.1499938964844,293.1499938964844,0.307543396949768,-5902.533203125,304.1604919433594,0.9990000128746032,0.4744174778461456,0.3753290772438049,293.3070983886719,297.1499938964844,293.1499938964844,0.0040601771324872,-1527.22314453125,296.603759765625,0.4919587671756744,0.050000000745058,0.2320262789726257,291.1497802734375,291.1499938964844,263.49560546875,261.6607360839844,280.7164611816406,293.7865600585937,291.1481018066406,1.0,0.2319838553667068,0.4847710430622101,1.0,1.0,1.0,-0.965449333190918,0.4168096482753753,0.548639714717865,0.1741893887519836,0.0,0.0,0.4783338010311126,45.09043502807617,50.0,-16.703474044799805,-10118.3203125,125.12655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478271484375,307.3411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.134765625,18000.0,0.0,0.0,0.2295622080564499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4164438843727112,0.4164490103721618,-5.137994321557926e-06,0.0,0.0002329764538444,0.0,0.0,22.0185489654541,0.0,0.0,0.0,0.3423300087451935,4.0,0.0,1.0
663840,293.1327819824219,297.1499938964844,293.1499938964844,0.0712996274232864,-1760.97119140625,304.14752197265625,0.6806754469871521,0.123236283659935,0.1120863333344459,294.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.4919587671756744,0.050000000745058,0.0489138551056385,293.189697265625,297.1499938964844,293.1499938964844,0.0137540828436613,-559.1924438476562,303.954833984375,0.4919587671756744,0.050000000745058,0.036127608269453,293.1497802734375,297.1499938964844,293.1499938964844,0.307543396949768,-5902.533203125,304.1604919433594,0.9990000128746032,0.4744174778461456,0.3753290772438049,293.3070983886719,297.1499938964844,293.1499938964844,0.0040601771324872,-1527.22314453125,296.603759765625,0.4919587671756744,0.050000000745058,0.2320262789726257,291.1497802734375,291.1499938964844,263.49560546875,261.6607360839844,280.7164611816406,293.7865600585937,291.1481018066406,1.0,0.2319838553667068,0.4847710430622101,1.0,1.0,1.0,-0.965449333190918,0.4168096482753753,0.548639714717865,0.1741893887519836,0.0,0.0,0.4783338010311126,45.09043502807617,50.0,-16.703474044799805,-10118.3203125,125.12655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478271484375,307.3411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.134765625,18000.0,0.0,0.0,0.2295622080564499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4164438843727112,0.4164490103721618,-5.137994321557926e-06,0.0,0.0002329764538444,0.0,0.0,22.0185489654541,0.0,0.0,0.0,0.3423300087451935,4.0,0.0,1.0
663900,293.1320495605469,297.1499938964844,293.1499938964844,0.0716388672590255,-1767.1849365234375,304.1473693847656,0.6802489161491394,0.1235989555716514,0.1124248653650283,294.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.4911746382713318,0.050000000745058,0.0489281192421913,293.1867370605469,297.1499938964844,293.1499938964844,0.0137729588896036,-559.6951904296875,303.95574951171875,0.4911746382713318,0.050000000745058,0.0361381433904171,293.1499328613281,297.1499938964844,293.1499938964844,0.3093218803405761,-5931.5498046875,304.1553649902344,0.9990000128746032,0.4743894040584564,0.3771273195743561,293.30596923828125,297.1499938964844,293.1499938964844,0.0040435520932078,-1521.6630859375,296.57568359375,0.4911746382713318,0.050000000745058,0.2320939302444458,291.14306640625,291.1499938964844,263.4817810058594,261.6513977050781,280.7037658691406,293.7787170410156,291.141357421875,1.0,0.2328609824180603,0.4847572445869446,1.0,1.0,1.0,-0.9681243896484376,0.4180393517017364,0.5500850677490234,0.1747007220983505,0.0,0.0,0.4794747233390808,45.48005294799805,50.0,-17.952747344970703,-10151.43359375,126.39913940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619873046875,307.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.212890625,18000.0,0.0,0.0,0.2294093966484069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176735579967499,0.4176786839962005,-5.141464953339892e-06,0.0,0.0002328213740838,0.0,0.0,22.112268447875977,0.0,0.0,0.0,0.3426790535449981,4.0,0.0,1.0
663960,293.13134765625,297.1499938964844,293.1499938964844,0.071981593966484,-1773.465087890625,304.147216796875,0.6795052289962769,0.1239612698554992,0.1127680093050003,294.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4901697933673858,0.050000000745058,0.0489466041326522,293.183837890625,297.1499938964844,293.1499938964844,0.0137946819886565,-560.2564697265625,303.9570007324219,0.4901697933673858,0.050000000745058,0.0361517965793609,293.1512756347656,297.1499938964844,293.1499938964844,0.311638206243515,-5968.68212890625,304.1501770019531,0.9990000128746032,0.474128395318985,0.3794452250003814,293.30487060546875,297.1499938964844,293.1499938964844,0.0040273456834256,-1516.23876953125,296.5476379394531,0.4901697933673858,0.050000000745058,0.2321816235780716,291.13641357421875,291.1499938964844,263.4678955078125,261.6420288085937,280.6927490234375,293.77392578125,291.1347961425781,1.0,0.2339677065610885,0.4846716523170471,1.0,1.0,1.0,-0.9714615941047668,0.4195573329925537,0.5519042611122131,0.1753820180892944,0.0,0.0,0.4810527563095093,45.984596252441406,53.0,-18.30418968200684,-10191.00390625,128.0255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,307.3623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.708984375,18000.0,0.0,0.0,0.229321613907814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195979833602905,0.4196031391620636,-5.14843031851342e-06,0.0,0.0002327322872588,0.0,0.0,22.26520156860352,0.0,0.0,0.0,0.3432468175888061,4.0,0.0,1.0
664020,293.1301574707031,297.1499938964844,293.1499938964844,0.0726674497127533,-1786.0364990234375,304.1470031738281,0.6772276163101196,0.1246780976653099,0.1134600341320037,294.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.4876096248626709,0.050000000745058,0.0489946529269218,293.1783142089844,297.1499938964844,293.1499938964844,0.0138448132202029,-561.5087280273438,303.9603881835937,0.4876096248626709,0.050000000745058,0.0361872836947441,293.1571044921875,297.1499938964844,293.1499938964844,0.3176566958427429,-6063.57275390625,304.1401062011719,0.9990000128746032,0.4729209542274475,0.3854047060012817,293.302978515625,297.1499938964844,293.1499938964844,0.0039956658147275,-1505.587646484375,296.4918518066406,0.4876096248626709,0.050000000745058,0.2324095368385315,291.1238708496094,291.1499938964844,263.44012451171875,261.6232604980469,280.6753845214844,293.77264404296875,291.1224060058594,1.0,0.2367670089006424,0.4845004081726074,1.0,1.0,1.0,-0.9798179864883424,0.423320472240448,0.5564975142478943,0.1771950125694275,0.0,0.0,0.4853907525539398,47.295143127441406,56.0,-17.43379783630371,-10285.7158203125,132.21786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1518859863281,307.3710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.091796875,18000.0,0.0,0.0,0.2294297814369201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253543019294739,0.4253594875335693,-5.17224361828994e-06,0.0,0.0002328420669073,0.0,0.0,22.737621307373047,0.0,0.0,0.0,0.3449901342391968,4.0,0.0,1.0
664080,293.1301574707031,297.1499938964844,293.1499938964844,0.0726674497127533,-1786.0364990234375,304.1470031738281,0.6772276163101196,0.1246780976653099,0.1134600341320037,294.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.4876096248626709,0.050000000745058,0.0489946529269218,293.1783142089844,297.1499938964844,293.1499938964844,0.0138448132202029,-561.5087280273438,303.9603881835937,0.4876096248626709,0.050000000745058,0.0361872836947441,293.1571044921875,297.1499938964844,293.1499938964844,0.3176566958427429,-6063.57275390625,304.1401062011719,0.9990000128746032,0.4729209542274475,0.3854047060012817,293.302978515625,297.1499938964844,293.1499938964844,0.0039956658147275,-1505.587646484375,296.4918518066406,0.4876096248626709,0.050000000745058,0.2324095368385315,291.1238708496094,291.1499938964844,263.44012451171875,261.6232604980469,280.6753845214844,293.77264404296875,291.1224060058594,1.0,0.2367670089006424,0.4845004081726074,1.0,1.0,1.0,-0.9798179864883424,0.423320472240448,0.5564975142478943,0.1771950125694275,0.0,0.0,0.4853907525539398,47.295143127441406,56.0,-17.43379783630371,-10285.7158203125,132.21786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1518859863281,307.3710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.091796875,18000.0,0.0,0.0,0.2294297814369201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253543019294739,0.4253594875335693,-5.17224361828994e-06,0.0,0.0002328420669073,0.0,0.0,22.737621307373047,0.0,0.0,0.0,0.3449901342391968,4.0,0.0,1.0
664140,293.1291809082031,297.1499938964844,293.1499938964844,0.0733423307538032,-1798.40869140625,304.1468811035156,0.6741165518760681,0.1253771036863327,0.1141501292586326,294.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.4844420850276947,0.050000000745058,0.0490555688738822,293.17315673828125,297.1499938964844,293.1499938964844,0.0139017775654792,-562.8826904296875,303.9646301269531,0.4844420850276947,0.050000000745058,0.0362322740256786,293.1666259765625,297.1499938964844,293.1499938964844,0.3252365589141845,-6181.24169921875,304.1307983398437,0.9990000128746032,0.4708159267902374,0.3928303718566894,293.3013916015625,297.1499938964844,293.1499938964844,0.0039645507931709,-1495.0286865234375,296.4365539550781,0.4844420850276947,0.050000000745058,0.2326985001564026,291.1127624511719,291.1499938964844,263.4125061035156,261.60455322265625,280.6640319824219,293.7815246582031,291.1115417480469,1.0,0.2402170300483703,0.4843291640281677,1.0,1.0,1.0,-0.9900320768356324,0.427882432937622,0.5621496438980103,0.1795277446508407,0.0,0.0,0.4911175370216369,48.95566940307617,59.0,-15.41662883758545,-10396.77734375,137.52320861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,307.3649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17937.23046875,18000.0,0.0,0.0,0.2300366759300232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4334451556205749,0.4334503710269928,-5.2086984396737535e-06,0.0,0.0002334579767193,0.0,0.0,23.42276191711425,0.0,0.0,0.0,0.3474898934364319,4.0,0.0,1.0
664200,293.1291809082031,297.1499938964844,293.1499938964844,0.0733423307538032,-1798.40869140625,304.1468811035156,0.6741165518760681,0.1253771036863327,0.1141501292586326,294.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.4844420850276947,0.050000000745058,0.0490555688738822,293.17315673828125,297.1499938964844,293.1499938964844,0.0139017775654792,-562.8826904296875,303.9646301269531,0.4844420850276947,0.050000000745058,0.0362322740256786,293.1666259765625,297.1499938964844,293.1499938964844,0.3252365589141845,-6181.24169921875,304.1307983398437,0.9990000128746032,0.4708159267902374,0.3928303718566894,293.3013916015625,297.1499938964844,293.1499938964844,0.0039645507931709,-1495.0286865234375,296.4365539550781,0.4844420850276947,0.050000000745058,0.2326985001564026,291.1127624511719,291.1499938964844,263.4125061035156,261.60455322265625,280.6640319824219,293.7815246582031,291.1115417480469,1.0,0.2402170300483703,0.4843291640281677,1.0,1.0,1.0,-0.9900320768356324,0.427882432937622,0.5621496438980103,0.1795277446508407,0.0,0.0,0.4911175370216369,48.95566940307617,59.0,-15.41662883758545,-10396.77734375,137.52320861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,307.3649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17937.23046875,18000.0,0.0,0.0,0.2300366759300232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4334451556205749,0.4334503710269928,-5.2086984396737535e-06,0.0,0.0002334579767193,0.0,0.0,23.42276191711425,0.0,0.0,0.0,0.3474898934364319,4.0,0.0,1.0
664260,293.1284484863281,297.1499938964844,293.1499938964844,0.0739969611167907,-1810.4073486328125,304.1468200683594,0.6704168319702148,0.1260529607534408,0.114830657839775,294.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.4807667732238769,0.050000000745058,0.0491273142397403,293.16845703125,297.1499938964844,293.1499938964844,0.0139635652303695,-564.3301391601562,303.96954345703125,0.4807667732238769,0.050000000745058,0.0362852662801742,293.17919921875,297.1499938964844,293.1499938964844,0.3340646624565124,-6316.5732421875,304.12255859375,0.9990000128746032,0.4678518772125244,0.4014000296592712,293.3001403808594,297.1499938964844,293.1499938964844,0.0039336690679192,-1484.4251708984375,296.3818359375,0.4807667732238769,0.050000000745058,0.2330388277769088,291.1034545898437,291.1499938964844,263.3851928710937,261.5861511230469,280.6583557128906,293.7998962402344,291.1024780273437,1.0,0.2441769987344741,0.4840636849403381,1.0,1.0,1.0,-1.0016920566558838,0.4330666065216064,0.5686255097389221,0.1822783797979354,0.0,0.0,0.4979721307754516,50.91014862060547,47.0,-12.870808601379396,-10519.734375,143.79351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155334472656,307.3446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.27734375,18000.0,0.0,0.0,0.2312434613704681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435736835002899,0.4435789585113525,-5.257082648313372e-06,0.0,0.0002346827095607,0.0,0.0,24.30777168273925,0.0,0.0,0.0,0.3506704866886139,4.0,0.0,1.0
664320,293.1284484863281,297.1499938964844,293.1499938964844,0.0739969611167907,-1810.4073486328125,304.1468200683594,0.6704168319702148,0.1260529607534408,0.114830657839775,294.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.4807667732238769,0.050000000745058,0.0491273142397403,293.16845703125,297.1499938964844,293.1499938964844,0.0139635652303695,-564.3301391601562,303.96954345703125,0.4807667732238769,0.050000000745058,0.0362852662801742,293.17919921875,297.1499938964844,293.1499938964844,0.3340646624565124,-6316.5732421875,304.12255859375,0.9990000128746032,0.4678518772125244,0.4014000296592712,293.3001403808594,297.1499938964844,293.1499938964844,0.0039336690679192,-1484.4251708984375,296.3818359375,0.4807667732238769,0.050000000745058,0.2330388277769088,291.1034545898437,291.1499938964844,263.3851928710937,261.5861511230469,280.6583557128906,293.7998962402344,291.1024780273437,1.0,0.2441769987344741,0.4840636849403381,1.0,1.0,1.0,-1.0016920566558838,0.4330666065216064,0.5686255097389221,0.1822783797979354,0.0,0.0,0.4979721307754516,50.91014862060547,47.0,-12.870808601379396,-10519.734375,143.79351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155334472656,307.3446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.27734375,18000.0,0.0,0.0,0.2312434613704681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435736835002899,0.4435789585113525,-5.257082648313372e-06,0.0,0.0002346827095607,0.0,0.0,24.30777168273925,0.0,0.0,0.0,0.3506704866886139,4.0,0.0,1.0
664380,293.1278686523437,297.1499938964844,293.1499938964844,0.0744083672761917,-1817.84228515625,304.1470031738281,0.6722012162208557,0.1266093105077743,0.1153105646371841,294.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.4813538789749145,0.050000000745058,0.0491158068180084,293.1647644042969,297.1499938964844,293.1499938964844,0.0139706581830978,-564.3870239257812,303.974609375,0.4813538789749145,0.050000000745058,0.0362767688930034,293.1865539550781,297.1499938964844,293.1499938964844,0.3331988155841827,-6299.44775390625,304.1319885253906,0.9990000128746032,0.465770423412323,0.4000402987003326,293.2992248535156,297.1499938964844,293.1499938964844,0.0039030166808515,-1473.275146484375,296.3424377441406,0.4813538789749145,0.050000000745058,0.2329842448234558,291.103271484375,291.1499938964844,263.3637390136719,261.5717163085937,280.6519775390625,293.8052062988281,291.1053466796875,1.0,0.2431827634572982,0.4838513135910034,1.0,1.0,1.0,-1.0005534887313845,0.4325565993785858,0.5679968595504761,0.1820183396339416,0.0,0.0,0.5031468272209167,50.60586166381836,47.0,5.788417339324951,-10564.015625,142.98171997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355773925781,307.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17917.208984375,18000.0,0.0,0.0,0.2326018661260604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524535536766052,0.4524588584899902,-5.3029352784506045e-06,0.0,0.0002360613289056,0.0,0.0,25.113216400146484,0.0,0.0,0.0,0.353495329618454,4.0,0.0,1.0
664440,293.127685546875,297.1499938964844,293.1499938964844,0.074479840695858,-1819.072998046875,304.1470947265625,0.6733369827270508,0.126753494143486,0.1154256761074066,294.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.4820059239864349,0.050000000745058,0.0491030476987361,293.163818359375,297.1499938964844,293.1499938964844,0.0139627084136009,-564.125244140625,303.9761657714844,0.4820059239864349,0.050000000745058,0.0362673439085483,293.1869201660156,297.1499938964844,293.1499938964844,0.331721544265747,-6275.5888671875,304.1361999511719,0.9990000128746032,0.4655166566371918,0.3985250890254974,293.29901123046875,297.1499938964844,293.1499938964844,0.0038941653911024,-1469.8333740234375,296.33502197265625,0.4820059239864349,0.050000000745058,0.2329237163066864,291.107177734375,291.1499938964844,263.3584289550781,261.56817626953125,280.64801025390625,293.8016357421875,291.1100769042969,1.0,0.2424627095460891,0.4837982356548309,1.0,1.0,1.0,-0.9987746477127076,0.4317711591720581,0.5670034885406494,0.1815830767154693,0.0,0.0,0.5038266181945801,50.2614631652832,35.0,13.16341495513916,-10564.2099609375,141.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169921875,307.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17923.63671875,18000.0,0.0,0.0,0.2329667806625366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542207419872284,0.4542260766029358,-5.3138301154831424e-06,0.0,0.0002364316605962,0.0,0.0,25.28260040283203,0.0,0.0,0.0,0.3540717661380768,4.0,0.0,1.0
664500,293.12725830078125,297.1499938964844,293.1499938964844,0.0746264234185218,-1821.5113525390625,304.1473693847656,0.6772316098213196,0.1271233856678009,0.1157082319259643,294.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4843547344207763,0.050000000745058,0.0490572303533554,293.161376953125,297.1499938964844,293.1499938964844,0.0139318238943815,-563.1611328125,303.9805908203125,0.4843547344207763,0.050000000745058,0.0362335033714771,293.1849670410156,297.1499938964844,293.1499938964844,0.326227068901062,-6188.16455078125,304.14874267578125,0.9990000128746032,0.4654283225536346,0.3930349946022033,293.2983703613281,297.1499938964844,293.1499938964844,0.0038698590360581,-1460.21826171875,296.3193359375,0.4843547344207763,0.050000000745058,0.2327063828706741,291.121337890625,291.1499938964844,263.3453063964844,261.5594177246094,280.6335754394531,293.7835998535156,291.1252746582031,1.0,0.239912211894989,0.4836654961109161,1.0,1.0,1.0,-0.992169976234436,0.4288557767868042,0.5633142590522766,0.1799706667661667,0.0,0.0,0.5043419003486633,49.02228164672852,35.0,28.55830955505371,-10541.416015625,138.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775329589844,307.3596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17952.453125,18000.0,0.0,0.0,0.2338688820600509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568142294883728,0.4568195641040802,-5.334282377589261e-06,0.0,0.0002373471943428,0.0,0.0,25.550853729248047,0.0,0.0,0.0,0.3549789786338806,4.0,0.0,1.0
664560,293.1267395019531,297.1499938964844,293.1499938964844,0.0747533589601516,-1823.564697265625,304.1476135253906,0.682610034942627,0.1275093704462051,0.1159870401024818,294.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4876527786254883,0.050000000745058,0.0489937923848629,293.1588134765625,297.1499938964844,293.1499938964844,0.0138911800459027,-561.931884765625,303.9857788085937,0.4876527786254883,0.050000000745058,0.036186646670103,293.1789245605469,297.1499938964844,293.1499938964844,0.3184330463409424,-6065.30712890625,304.16314697265625,0.9990000128746032,0.4661656320095062,0.385303646326065,293.297607421875,297.1499938964844,293.1499938964844,0.0038439070340245,-1449.878173828125,296.3056945800781,0.4876527786254883,0.050000000745058,0.2324054539203643,291.1380615234375,291.1499938964844,263.3323974609375,261.5508117675781,280.61285400390625,293.7530212402344,291.142333984375,1.0,0.2363772094249725,0.4835617542266845,1.0,1.0,1.0,-0.982733428478241,0.4246929585933685,0.5580404996871948,0.1776762753725052,0.0,0.0,0.5034634470939636,47.30384826660156,38.0,38.6618766784668,-10489.826171875,132.94349670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85284423828125,307.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.888671875,18000.0,0.0,0.0,0.2346883416175842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4569661319255829,0.4569714665412903,-5.342888925952138e-06,0.0,0.0002381788362981,0.0,0.0,25.59730339050293,0.0,0.0,0.0,0.3551301062107086,4.0,0.0,1.0
664620,293.1257629394531,297.1499938964844,293.1499938964844,0.0751308351755142,-1830.0855712890625,304.14776611328125,0.689640462398529,0.1282970011234283,0.1166223660111427,294.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.4914783239364624,0.050000000745058,0.0489225424826145,293.1535339355469,297.1499938964844,293.1499938964844,0.0138538209721446,-560.56982421875,303.9977722167969,0.4914783239364624,0.050000000745058,0.036134023219347,293.1622619628906,297.1499938964844,293.1499938964844,0.3090120255947113,-5919.03857421875,304.1739501953125,0.9990000128746032,0.4688164889812469,0.3764294981956482,293.2958068847656,297.1499938964844,293.1499938964844,0.0037976996973156,-1431.7657470703125,296.2752990722656,0.4914783239364624,0.050000000745058,0.2320674806833267,291.1641845703125,291.1499938964844,263.30731201171875,261.5342712402344,280.56549072265625,293.6849365234375,291.16534423828125,1.0,0.2328429371118545,0.4833542704582214,1.0,1.0,1.0,-0.9722856879234314,0.4201212227344513,0.5521644949913025,0.1750623732805252,0.0,0.0,0.4995226263999939,45.37478256225586,41.0,27.212400436401367,-10407.490234375,127.2132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522644042969,307.34979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.505859375,18000.0,0.0,0.0,0.2359027564525604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519469738006592,0.4519523084163666,-5.327668532117968e-06,0.0,0.0002394113107584,0.0,0.0,25.17890167236328,0.0,0.0,0.0,0.3536961674690246,4.0,0.0,1.0
664680,293.1257629394531,297.1499938964844,293.1499938964844,0.0751308351755142,-1830.0855712890625,304.14776611328125,0.689640462398529,0.1282970011234283,0.1166223660111427,294.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.4914783239364624,0.050000000745058,0.0489225424826145,293.1535339355469,297.1499938964844,293.1499938964844,0.0138538209721446,-560.56982421875,303.9977722167969,0.4914783239364624,0.050000000745058,0.036134023219347,293.1622619628906,297.1499938964844,293.1499938964844,0.3090120255947113,-5919.03857421875,304.1739501953125,0.9990000128746032,0.4688164889812469,0.3764294981956482,293.2958068847656,297.1499938964844,293.1499938964844,0.0037976996973156,-1431.7657470703125,296.2752990722656,0.4914783239364624,0.050000000745058,0.2320674806833267,291.1641845703125,291.1499938964844,263.30731201171875,261.5342712402344,280.56549072265625,293.6849365234375,291.16534423828125,1.0,0.2328429371118545,0.4833542704582214,1.0,1.0,1.0,-0.9722856879234314,0.4201212227344513,0.5521644949913025,0.1750623732805252,0.0,0.0,0.4995226263999939,45.37478256225586,41.0,27.212400436401367,-10407.490234375,127.2132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522644042969,307.34979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.505859375,18000.0,0.0,0.0,0.2359027564525604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519469738006592,0.4519523084163666,-5.327668532117968e-06,0.0,0.0002394113107584,0.0,0.0,25.17890167236328,0.0,0.0,0.0,0.3536961674690246,4.0,0.0,1.0
664740,293.124755859375,297.1499938964844,293.1499938964844,0.0757196024060249,-1840.8251953125,304.14752197265625,0.6938740611076355,0.1291162967681884,0.117318645119667,294.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.4933226108551025,0.050000000745058,0.0488893762230873,293.1479797363281,297.1499938964844,293.1499938964844,0.0138736721128225,-560.7735595703125,304.0118103027344,0.4933226108551025,0.050000000745058,0.0361095257103443,293.14892578125,297.1499938964844,293.1499938964844,0.304560512304306,-5852.05419921875,304.1731872558594,0.9990000128746032,0.4712194204330444,0.3722263872623443,293.29364013671875,297.1499938964844,293.1499938964844,0.003760082880035,-1418.021728515625,296.2319641113281,0.4933226108551025,0.050000000745058,0.231910154223442,291.166015625,291.1499938964844,263.2833251953125,261.5187072753906,280.5274658203125,293.6351928710937,291.1656494140625,1.0,0.2311814427375793,0.4831467866897583,1.0,1.0,1.0,-0.967816948890686,0.4181803464889526,0.5496366024017334,0.1739141643047332,0.0,0.0,0.4971388578414917,44.48117446899414,44.0,5.956807613372803,-10371.9423828125,124.68145751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,307.3553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.275390625,18000.0,0.0,0.0,0.2365839928388595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473480582237243,0.4473533630371094,-5.301929377310444e-06,0.0,0.0002401026868028,0.0,0.0,24.7511043548584,0.0,0.0,0.0,0.3522203266620636,4.0,0.0,1.0
664800,293.124755859375,297.1499938964844,293.1499938964844,0.0757196024060249,-1840.8251953125,304.14752197265625,0.6938740611076355,0.1291162967681884,0.117318645119667,294.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.4933226108551025,0.050000000745058,0.0488893762230873,293.1479797363281,297.1499938964844,293.1499938964844,0.0138736721128225,-560.7735595703125,304.0118103027344,0.4933226108551025,0.050000000745058,0.0361095257103443,293.14892578125,297.1499938964844,293.1499938964844,0.304560512304306,-5852.05419921875,304.1731872558594,0.9990000128746032,0.4712194204330444,0.3722263872623443,293.29364013671875,297.1499938964844,293.1499938964844,0.003760082880035,-1418.021728515625,296.2319641113281,0.4933226108551025,0.050000000745058,0.231910154223442,291.166015625,291.1499938964844,263.2833251953125,261.5187072753906,280.5274658203125,293.6351928710937,291.1656494140625,1.0,0.2311814427375793,0.4831467866897583,1.0,1.0,1.0,-0.967816948890686,0.4181803464889526,0.5496366024017334,0.1739141643047332,0.0,0.0,0.4971388578414917,44.48117446899414,44.0,5.956807613372803,-10371.9423828125,124.68145751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,307.3553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.275390625,18000.0,0.0,0.0,0.2365839928388595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473480582237243,0.4473533630371094,-5.301929377310444e-06,0.0,0.0002401026868028,0.0,0.0,24.7511043548584,0.0,0.0,0.0,0.3522203266620636,4.0,0.0,1.0
664860,293.1237487792969,297.1499938964844,293.1499938964844,0.0763975903391838,-1853.3072509765625,304.147216796875,0.6959384083747864,0.1299615800380706,0.1180674061179161,294.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.4936499297618866,0.050000000745058,0.0488835796713829,293.14227294921875,297.1499938964844,293.1499938964844,0.0139222750440239,-561.6751098632812,304.0281982421875,0.4936499297618866,0.050000000745058,0.0361052453517913,293.14080810546875,297.1499938964844,293.1499938964844,0.303601324558258,-5840.04296875,304.1669616699219,0.9990000128746032,0.4729014933109283,0.3714869320392608,293.2912902832031,297.1499938964844,293.1499938964844,0.0037270234897732,-1406.260498046875,296.185546875,0.4936499297618866,0.050000000745058,0.2318826466798782,291.160888671875,291.1499938964844,263.2607116699219,261.5042724609375,280.4991760253906,293.60369873046875,291.159912109375,1.0,0.2310479432344436,0.4831027090549469,1.0,1.0,1.0,-0.9677817225456238,0.4181926846504211,0.5495889782905579,0.1738338470458984,0.0,0.0,0.4959798455238342,44.332427978515625,47.0,-5.875323295593262,-10379.00390625,124.42845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,307.3786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.01171875,18000.0,0.0,0.0,0.2368977516889572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448226690292358,0.4448279440402984,-5.285470251692459e-06,0.0,0.0002404210972599,0.0,0.0,24.50860595703125,0.0,0.0,0.0,0.3513667285442352,4.0,0.0,1.0
