time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664920,293.1237487792969,297.1499938964844,293.1499938964844,0.0763975903391838,-1853.3072509765625,304.147216796875,0.6959384083747864,0.1299615800380706,0.1180674061179161,294.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.4936499297618866,0.050000000745058,0.0488835796713829,293.14227294921875,297.1499938964844,293.1499938964844,0.0139222750440239,-561.6751098632812,304.0281982421875,0.4936499297618866,0.050000000745058,0.0361052453517913,293.14080810546875,297.1499938964844,293.1499938964844,0.303601324558258,-5840.04296875,304.1669616699219,0.9990000128746032,0.4729014933109283,0.3714869320392608,293.2912902832031,297.1499938964844,293.1499938964844,0.0037270234897732,-1406.260498046875,296.185546875,0.4936499297618866,0.050000000745058,0.2318826466798782,291.160888671875,291.1499938964844,263.2607116699219,261.5042724609375,280.4991760253906,293.60369873046875,291.159912109375,1.0,0.2310479432344436,0.4831027090549469,1.0,1.0,1.0,-0.9677817225456238,0.4181926846504211,0.5495889782905579,0.1738338470458984,0.0,0.0,0.4959798455238342,44.332427978515625,47.0,-5.875323295593262,-10379.00390625,124.42845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,307.3786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.01171875,18000.0,0.0,0.0,0.2368977516889572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448226690292358,0.4448279440402984,-5.285470251692459e-06,0.0,0.0002404210972599,0.0,0.0,24.50860595703125,0.0,0.0,0.0,0.3513667285442352,4.0,0.0,1.0
664980,293.122802734375,297.1499938964844,293.1499938964844,0.077131375670433,-1866.8883056640625,304.1469116210937,0.696192741394043,0.1308142989873886,0.1188480928540229,294.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4927349090576172,0.050000000745058,0.0488998517394065,293.13653564453125,297.1499938964844,293.1499938964844,0.0139932334423065,-563.0960693359375,304.046630859375,0.4927349090576172,0.050000000745058,0.0361172631382942,293.1381225585937,297.1499938964844,293.1499938964844,0.305528849363327,-5872.88623046875,304.1580810546875,0.9990000128746032,0.4736890792846679,0.3735591173171997,293.2890319824219,297.1499938964844,293.1499938964844,0.0036968968342989,-1395.7615966796875,296.1371154785156,0.4927349090576172,0.050000000745058,0.2319598346948623,291.1515808105469,291.1499938964844,263.2395935058594,261.4911804199219,280.4794006347656,293.5876159667969,291.1502380371094,1.0,0.2321521490812301,0.4830586314201355,1.0,1.0,1.0,-0.9713312983512878,0.4197804629802704,0.5515508651733398,0.1746263653039932,0.0,0.0,0.4963679313659668,44.7845458984375,50.0,-12.462235450744627,-10419.7412109375,126.0113754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079650878906,307.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.2370312064886093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445561170578003,0.4445613920688629,-5.280029654386453e-06,0.0,0.0002405565464869,0.0,0.0,24.468168258666992,0.0,0.0,0.0,0.3512294888496399,4.0,0.0,1.0
665040,293.122802734375,297.1499938964844,293.1499938964844,0.077131375670433,-1866.8883056640625,304.1469116210937,0.696192741394043,0.1308142989873886,0.1188480928540229,294.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4927349090576172,0.050000000745058,0.0488998517394065,293.13653564453125,297.1499938964844,293.1499938964844,0.0139932334423065,-563.0960693359375,304.046630859375,0.4927349090576172,0.050000000745058,0.0361172631382942,293.1381225585937,297.1499938964844,293.1499938964844,0.305528849363327,-5872.88623046875,304.1580810546875,0.9990000128746032,0.4736890792846679,0.3735591173171997,293.2890319824219,297.1499938964844,293.1499938964844,0.0036968968342989,-1395.7615966796875,296.1371154785156,0.4927349090576172,0.050000000745058,0.2319598346948623,291.1515808105469,291.1499938964844,263.2395935058594,261.4911804199219,280.4794006347656,293.5876159667969,291.1502380371094,1.0,0.2321521490812301,0.4830586314201355,1.0,1.0,1.0,-0.9713312983512878,0.4197804629802704,0.5515508651733398,0.1746263653039932,0.0,0.0,0.4963679313659668,44.7845458984375,50.0,-12.462235450744627,-10419.7412109375,126.0113754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079650878906,307.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.2370312064886093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445561170578003,0.4445613920688629,-5.280029654386453e-06,0.0,0.0002405565464869,0.0,0.0,24.468168258666992,0.0,0.0,0.0,0.3512294888496399,4.0,0.0,1.0
665100,293.1224060058594,297.1499938964844,293.1499938964844,0.0775078162550926,-1873.8697509765625,304.14678955078125,0.6957496404647827,0.1312380880117416,0.119244173169136,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.4918944835662842,0.050000000745058,0.0489149838685989,293.1336975097656,297.1499938964844,293.1499938964844,0.0140351252630352,-563.9443359375,304.0565490722656,0.4918944835662842,0.050000000745058,0.0361284390091896,293.1387023925781,297.1499938964844,293.1499938964844,0.307402491569519,-5903.25537109375,304.1531982421875,0.9990000128746032,0.4737280011177063,0.3754758536815643,293.2879943847656,297.1499938964844,293.1499938964844,0.0036825013812631,-1390.7811279296875,296.1125183105469,0.4918944835662842,0.050000000745058,0.2320316284894943,291.1462097167969,291.1499938964844,263.22967529296875,261.4851989746094,280.47235107421875,293.5845031738281,291.1448669433594,1.0,0.2330916970968246,0.4830365777015686,1.0,1.0,1.0,-0.9742244482040404,0.4210647940635681,0.5531596541404724,0.1752995103597641,0.0,0.0,0.4971566498279571,45.2010612487793,50.0,-14.03878688812256,-10451.0205078125,127.3882064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281982421875,307.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.237091913819313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453713893890381,0.4453766644001007,-5.2821155804849695e-06,0.0,0.000240618144744,0.0,0.0,24.53319931030273,0.0,0.0,0.0,0.3514618873596191,4.0,0.0,1.0
665160,293.1220397949219,297.1499938964844,293.1499938964844,0.0778858438134193,-1880.885986328125,304.1466979980469,0.6949777603149414,0.1316578090190887,0.1196412742137909,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.4908371567726135,0.050000000745058,0.0489342659711837,293.1308898925781,297.1499938964844,293.1499938964844,0.0140804667025804,-564.8612670898438,304.0668640136719,0.4908371567726135,0.050000000745058,0.0361426807940006,293.14044189453125,297.1499938964844,293.1499938964844,0.3098076283931732,-5941.66845703125,304.14825439453125,0.9990000128746032,0.4735255241394043,0.3779038488864898,293.2869873046875,297.1499938964844,293.1499938964844,0.0036684805527329,-1385.9364013671875,296.0878601074219,0.4908371567726135,0.050000000745058,0.2321230769157409,291.1407775878906,291.1499938964844,263.2202453613281,261.4796142578125,280.4670715332031,293.5843200683594,291.1394348144531,1.0,0.234256237745285,0.4829457104206085,1.0,1.0,1.0,-0.9777647852897644,0.4226325750350952,0.5551322102546692,0.1761355698108673,0.0,0.0,0.498321384191513,45.73041534423828,53.0,-14.809696197509766,-10488.375,129.1150665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0421447753906,307.431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.03515625,18000.0,0.0,0.0,0.2371807992458343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468024969100952,0.4468077719211578,-5.287475232762517e-06,0.0,0.0002407083520665,0.0,0.0,24.65446281433105,0.0,0.0,0.0,0.3518926799297333,4.0,0.0,1.0
665220,293.1214904785156,297.1499938964844,293.1499938964844,0.0786377191543579,-1894.850830078125,304.14654541015625,0.6926142573356628,0.1324798911809921,0.1204319074749946,294.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4881851971149444,0.050000000745058,0.0489837005734443,293.1253967285156,297.1499938964844,293.1499938964844,0.0141798928380012,-566.8580932617188,304.08856201171875,0.4881851971149444,0.050000000745058,0.0361791960895061,293.1471862792969,297.1499938964844,293.1499938964844,0.3159868121147156,-6038.91796875,304.1385498046875,0.9990000128746032,0.4724106788635254,0.3840593099594116,293.2852783203125,297.1499938964844,293.1499938964844,0.003641115501523,-1376.4671630859375,296.0384826660156,0.4881851971149444,0.050000000745058,0.2323575913906097,291.1300964355469,291.1499938964844,263.2027893066406,261.4696960449219,280.4612731933594,293.591796875,291.1288452148437,1.0,0.237157940864563,0.4827639758586883,1.0,1.0,1.0,-0.9864856004714966,0.4264861047267914,0.5599994659423828,0.178227961063385,0.0,0.0,0.5016986727714539,47.08480072021485,56.0,-14.849992752075195,-10577.90234375,133.49847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0483093261719,307.44696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.84375,18000.0,0.0,0.0,0.2375292330980301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514043927192688,0.4514096975326538,-5.307671926857438e-06,0.0,0.0002410619636066,0.0,0.0,25.058813095092773,0.0,0.0,0.0,0.3533205389976501,4.0,0.0,1.0
665280,293.1214904785156,297.1499938964844,293.1499938964844,0.0786377191543579,-1894.850830078125,304.14654541015625,0.6926142573356628,0.1324798911809921,0.1204319074749946,294.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4881851971149444,0.050000000745058,0.0489837005734443,293.1253967285156,297.1499938964844,293.1499938964844,0.0141798928380012,-566.8580932617188,304.08856201171875,0.4881851971149444,0.050000000745058,0.0361791960895061,293.1471862792969,297.1499938964844,293.1499938964844,0.3159868121147156,-6038.91796875,304.1385498046875,0.9990000128746032,0.4724106788635254,0.3840593099594116,293.2852783203125,297.1499938964844,293.1499938964844,0.003641115501523,-1376.4671630859375,296.0384826660156,0.4881851971149444,0.050000000745058,0.2323575913906097,291.1300964355469,291.1499938964844,263.2027893066406,261.4696960449219,280.4612731933594,293.591796875,291.1288452148437,1.0,0.237157940864563,0.4827639758586883,1.0,1.0,1.0,-0.9864856004714966,0.4264861047267914,0.5599994659423828,0.178227961063385,0.0,0.0,0.5016986727714539,47.08480072021485,56.0,-14.849992752075195,-10577.90234375,133.49847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0483093261719,307.44696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.84375,18000.0,0.0,0.0,0.2375292330980301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514043927192688,0.4514096975326538,-5.307671926857438e-06,0.0,0.0002410619636066,0.0,0.0,25.058813095092773,0.0,0.0,0.0,0.3533205389976501,4.0,0.0,1.0
665340,293.12115478515625,297.1499938964844,293.1499938964844,0.0793734267354011,-1908.522705078125,304.146484375,0.6893829107284546,0.1332731544971466,0.1212100088596344,294.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.4849462807178497,0.050000000745058,0.0490457452833652,293.12017822265625,297.1499938964844,293.1499938964844,0.0142891546711325,-569.0220947265625,304.111572265625,0.4849462807178497,0.050000000745058,0.0362250208854675,293.1576232910156,297.1499938964844,293.1499938964844,0.3237029910087585,-6158.6279296875,304.1295471191406,0.9990000128746032,0.4703707993030548,0.3916475474834442,293.28387451171875,297.1499938964844,293.1499938964844,0.0036142643075436,-1367.1229248046875,295.9892272949219,0.4849462807178497,0.050000000745058,0.2326519042253494,291.1202392578125,291.1499938964844,263.1875,261.461669921875,280.46148681640625,293.6087341308594,291.119140625,1.0,0.24069245159626,0.4825822412967682,1.0,1.0,1.0,-0.9970093369483948,0.4311302900314331,0.5658790469169617,0.1807902455329895,0.0,0.0,0.5063371062278748,48.78137969970703,59.0,-13.664079666137695,-10683.0361328125,138.98110961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023681640625,307.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17945.85546875,18000.0,0.0,0.0,0.2382232099771499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581767916679382,0.4581821262836456,-5.340149527910398e-06,0.0,0.0002417662763036,0.0,0.0,25.672182083129883,0.0,0.0,0.0,0.3554656505584717,4.0,0.0,1.0
665400,293.12115478515625,297.1499938964844,293.1499938964844,0.0793734267354011,-1908.522705078125,304.146484375,0.6893829107284546,0.1332731544971466,0.1212100088596344,294.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.4849462807178497,0.050000000745058,0.0490457452833652,293.12017822265625,297.1499938964844,293.1499938964844,0.0142891546711325,-569.0220947265625,304.111572265625,0.4849462807178497,0.050000000745058,0.0362250208854675,293.1576232910156,297.1499938964844,293.1499938964844,0.3237029910087585,-6158.6279296875,304.1295471191406,0.9990000128746032,0.4703707993030548,0.3916475474834442,293.28387451171875,297.1499938964844,293.1499938964844,0.0036142643075436,-1367.1229248046875,295.9892272949219,0.4849462807178497,0.050000000745058,0.2326519042253494,291.1202392578125,291.1499938964844,263.1875,261.461669921875,280.46148681640625,293.6087341308594,291.119140625,1.0,0.24069245159626,0.4825822412967682,1.0,1.0,1.0,-0.9970093369483948,0.4311302900314331,0.5658790469169617,0.1807902455329895,0.0,0.0,0.5063371062278748,48.78137969970703,59.0,-13.664079666137695,-10683.0361328125,138.98110961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023681640625,307.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17945.85546875,18000.0,0.0,0.0,0.2382232099771499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581767916679382,0.4581821262836456,-5.340149527910398e-06,0.0,0.0002417662763036,0.0,0.0,25.672182083129883,0.0,0.0,0.0,0.3554656505584717,4.0,0.0,1.0
665460,293.1210021972656,297.1499938964844,293.1499938964844,0.0800844356417656,-1921.7359619140625,304.1464538574219,0.6855279207229614,0.1340340971946716,0.1219696849584579,294.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.4812189936637878,0.050000000745058,0.0491184182465076,293.1151733398437,297.1499938964844,293.1499938964844,0.0144065357744693,-571.3060913085938,304.1357421875,0.4812189936637878,0.050000000745058,0.036278698593378,293.1711120605469,297.1499938964844,293.1499938964844,0.3326484560966491,-6295.74560546875,304.1214904785156,0.9990000128746032,0.4674471318721771,0.4003527760505676,293.2828063964844,297.1499938964844,293.1499938964844,0.0035876492038369,-1357.779296875,295.9403076171875,0.4812189936637878,0.050000000745058,0.2329966425895691,291.1117248535156,291.1499938964844,263.1745300292969,261.4556579589844,280.46728515625,293.6343688964844,291.11083984375,1.0,0.2447222173213958,0.4823033213615417,1.0,1.0,1.0,-1.0089342594146729,0.4363933503627777,0.5725409388542175,0.1837211996316909,0.0,0.0,0.5120320320129395,50.76570129394531,47.0,-11.78944206237793,-10799.48828125,145.41883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,307.4393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17930.470703125,18000.0,0.0,0.0,0.2393707782030105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4668793082237243,0.4668847024440765,-5.384290943766246e-06,0.0,0.0002429309097351,0.0,0.0,26.483139038085938,0.0,0.0,0.0,0.358266144990921,4.0,0.0,1.0
665520,293.1210021972656,297.1499938964844,293.1499938964844,0.0800844356417656,-1921.7359619140625,304.1464538574219,0.6855279207229614,0.1340340971946716,0.1219696849584579,294.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.4812189936637878,0.050000000745058,0.0491184182465076,293.1151733398437,297.1499938964844,293.1499938964844,0.0144065357744693,-571.3060913085938,304.1357421875,0.4812189936637878,0.050000000745058,0.036278698593378,293.1711120605469,297.1499938964844,293.1499938964844,0.3326484560966491,-6295.74560546875,304.1214904785156,0.9990000128746032,0.4674471318721771,0.4003527760505676,293.2828063964844,297.1499938964844,293.1499938964844,0.0035876492038369,-1357.779296875,295.9403076171875,0.4812189936637878,0.050000000745058,0.2329966425895691,291.1117248535156,291.1499938964844,263.1745300292969,261.4556579589844,280.46728515625,293.6343688964844,291.11083984375,1.0,0.2447222173213958,0.4823033213615417,1.0,1.0,1.0,-1.0089342594146729,0.4363933503627777,0.5725409388542175,0.1837211996316909,0.0,0.0,0.5120320320129395,50.76570129394531,47.0,-11.78944206237793,-10799.48828125,145.41883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,307.4393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17930.470703125,18000.0,0.0,0.0,0.2393707782030105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4668793082237243,0.4668847024440765,-5.384290943766246e-06,0.0,0.0002429309097351,0.0,0.0,26.483139038085938,0.0,0.0,0.0,0.358266144990921,4.0,0.0,1.0
665580,293.12078857421875,297.1499938964844,293.1499938964844,0.0806166976690292,-1931.4334716796875,304.1467590332031,0.688617467880249,0.134812444448471,0.1226364001631736,294.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4824484884738922,0.050000000745058,0.0490943491458892,293.1102294921875,297.1499938964844,293.1499938964844,0.0146543532609939,-576.3065795898438,304.14923095703125,0.4839139878749847,0.0508784465491771,0.0365548804402351,293.1796264648437,297.1499938964844,293.1499938964844,0.3303329944610595,-6255.015625,304.135498046875,0.9990000128746032,0.4651551246643066,0.3974936008453369,293.28179931640625,297.1499938964844,293.1499938964844,0.0035534016788005,-1344.8704833984375,295.8995361328125,0.4824484884738922,0.050000000745058,0.2328824549913406,291.1158447265625,291.1499938964844,263.1640930175781,261.451904296875,280.4676208496094,293.6422119140625,291.11871337890625,1.0,0.2430704832077026,0.4820244014263153,1.0,1.0,1.0,-1.006475806236267,0.4352900385856628,0.5711857080459595,0.1831621825695037,0.0,0.0,0.5166978240013123,50.12776947021485,35.0,13.442420959472656,-10836.0478515625,143.6881866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90240478515625,307.45867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.185546875,18000.0,0.0,0.0,0.2409020513296127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4759953320026397,0.4760007560253143,-5.436157152871601e-06,0.0,0.0002444849524181,0.0,0.0,27.372642517089844,0.0,0.0,0.0,0.3612473011016845,4.0,0.0,1.0
665640,293.12078857421875,297.1499938964844,293.1499938964844,0.0806166976690292,-1931.4334716796875,304.1467590332031,0.688617467880249,0.134812444448471,0.1226364001631736,294.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4824484884738922,0.050000000745058,0.0490943491458892,293.1102294921875,297.1499938964844,293.1499938964844,0.0146543532609939,-576.3065795898438,304.14923095703125,0.4839139878749847,0.0508784465491771,0.0365548804402351,293.1796264648437,297.1499938964844,293.1499938964844,0.3303329944610595,-6255.015625,304.135498046875,0.9990000128746032,0.4651551246643066,0.3974936008453369,293.28179931640625,297.1499938964844,293.1499938964844,0.0035534016788005,-1344.8704833984375,295.8995361328125,0.4824484884738922,0.050000000745058,0.2328824549913406,291.1158447265625,291.1499938964844,263.1640930175781,261.451904296875,280.4676208496094,293.6422119140625,291.11871337890625,1.0,0.2430704832077026,0.4820244014263153,1.0,1.0,1.0,-1.006475806236267,0.4352900385856628,0.5711857080459595,0.1831621825695037,0.0,0.0,0.5166978240013123,50.12776947021485,35.0,13.442420959472656,-10836.0478515625,143.6881866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90240478515625,307.45867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.185546875,18000.0,0.0,0.0,0.2409020513296127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4759953320026397,0.4760007560253143,-5.436157152871601e-06,0.0,0.0002444849524181,0.0,0.0,27.372642517089844,0.0,0.0,0.0,0.3612473011016845,4.0,0.0,1.0
665700,293.12060546875,297.1499938964844,293.1499938964844,0.0807847306132316,-1934.3038330078125,304.1470642089844,0.6927561163902283,0.135217934846878,0.122950941324234,294.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4848525524139404,0.050000000745058,0.0490475222468376,293.1082763671875,297.1499938964844,293.1499938964844,0.0150305861607193,-584.4484252929688,304.148681640625,0.4892778396606445,0.0517668314278125,0.0371454395353794,293.1778259277344,297.1499938964844,293.1499938964844,0.324733704328537,-6165.83203125,304.1483154296875,0.9990000128746032,0.4651280045509338,0.3918671905994415,293.28125,297.1499938964844,293.1499938964844,0.0035321549512445,-1336.31884765625,295.886962890625,0.4848525524139404,0.050000000745058,0.2326603233814239,291.12969970703125,291.1499938964844,263.1598815917969,261.4508972167969,280.458984375,293.62799072265625,291.13348388671875,1.0,0.2405572533607483,0.4818849265575409,1.0,1.0,1.0,-1.0004884004592896,0.4326479136943817,0.5678405165672302,0.1816888302564621,0.0,0.0,0.5166796445846558,48.86972427368164,35.0,27.844942092895508,-10811.130859375,140.0097198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8781433105469,307.46783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.443359375,18000.0,0.0,0.0,0.2416659742593765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777502417564392,0.4777556955814361,-5.4529568842554e-06,0.0,0.0002452602493576,0.0,0.0,27.575363159179688,0.0,0.0,0.0,0.3618978261947632,4.0,0.0,1.0
665760,293.120361328125,297.1499938964844,293.1499938964844,0.0809328332543373,-1936.7818603515625,304.1473083496094,0.6983833312988281,0.135636955499649,0.1232598349452018,294.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.4882043004035949,0.050000000745058,0.0489832833409309,293.1066589355469,297.1499938964844,293.1499938964844,0.0154185174033045,-592.4469604492188,304.1482238769531,0.4954240918159485,0.0526127517223358,0.0377020761370658,293.1718139648437,297.1499938964844,293.1499938964844,0.3168575167655945,-6041.5546875,304.1629638671875,0.9990000128746032,0.4659560918807983,0.3840144276618957,293.2806091308594,297.1499938964844,293.1499938964844,0.0035093449987471,-1327.0928955078125,295.8761901855469,0.4882043004035949,0.050000000745058,0.2323556095361709,291.14581298828125,291.1499938964844,263.1564025878906,261.4505310058594,280.4444580078125,293.6018371582031,291.1498718261719,1.0,0.2370645552873611,0.4817731976509094,1.0,1.0,1.0,-0.9916611909866332,0.428759753704071,0.5629014372825623,0.1795121431350708,0.0,0.0,0.5153511762619019,47.13706207275391,38.0,37.43596649169922,-10757.8671875,134.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86773681640625,307.47760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.2423267662525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.477102518081665,0.477107971906662,-5.457194674818311e-06,0.0,0.000245930859819,0.0,0.0,27.54558181762696,0.0,0.0,0.0,0.3617842197418213,4.0,0.0,1.0
665820,293.1199035644531,297.1499938964844,293.1499938964844,0.0813427790999412,-1943.9998779296875,304.14752197265625,0.705700159072876,0.1364790052175521,0.1239463314414024,294.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.492130696773529,0.050000000745058,0.0489106513559818,293.1039428710937,297.1499938964844,293.1499938964844,0.0162271279841661,-608.714111328125,304.1474609375,0.504944384098053,0.0542663745582103,0.0388110615313053,293.1548767089844,297.1499938964844,293.1499938964844,0.3072793483734131,-5892.6455078125,304.174072265625,0.9990000128746032,0.4688387215137481,0.3749354481697082,293.279052734375,297.1499938964844,293.1499938964844,0.0034685665741562,-1310.8599853515625,295.85137939453125,0.492130696773529,0.050000000745058,0.232011079788208,291.171142578125,291.1499938964844,263.1516418457031,261.45172119140625,280.4113464355469,293.5442199707031,291.1722106933594,1.0,0.2336226403713226,0.4815497696399688,1.0,1.0,1.0,-0.9824135303497314,0.4247156679630279,0.5576978325843811,0.177173912525177,0.0,0.0,0.5105466246604919,45.18595123291016,41.0,26.35448265075684,-10673.4326171875,129.3262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.891845703125,307.4715881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.16015625,18000.0,0.0,0.0,0.243183359503746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4704844355583191,0.4704898595809936,-5.4318506954587065e-06,0.0,0.0002468001912347,0.0,0.0,26.948219299316406,0.0,0.0,0.0,0.3597869873046875,4.0,0.0,1.0
665880,293.1199035644531,297.1499938964844,293.1499938964844,0.0813427790999412,-1943.9998779296875,304.14752197265625,0.705700159072876,0.1364790052175521,0.1239463314414024,294.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.492130696773529,0.050000000745058,0.0489106513559818,293.1039428710937,297.1499938964844,293.1499938964844,0.0162271279841661,-608.714111328125,304.1474609375,0.504944384098053,0.0542663745582103,0.0388110615313053,293.1548767089844,297.1499938964844,293.1499938964844,0.3072793483734131,-5892.6455078125,304.174072265625,0.9990000128746032,0.4688387215137481,0.3749354481697082,293.279052734375,297.1499938964844,293.1499938964844,0.0034685665741562,-1310.8599853515625,295.85137939453125,0.492130696773529,0.050000000745058,0.232011079788208,291.171142578125,291.1499938964844,263.1516418457031,261.45172119140625,280.4113464355469,293.5442199707031,291.1722106933594,1.0,0.2336226403713226,0.4815497696399688,1.0,1.0,1.0,-0.9824135303497314,0.4247156679630279,0.5576978325843811,0.177173912525177,0.0,0.0,0.5105466246604919,45.18595123291016,41.0,26.35448265075684,-10673.4326171875,129.3262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.891845703125,307.4715881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.16015625,18000.0,0.0,0.0,0.243183359503746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4704844355583191,0.4704898595809936,-5.4318506954587065e-06,0.0,0.0002468001912347,0.0,0.0,26.948219299316406,0.0,0.0,0.0,0.3597869873046875,4.0,0.0,1.0
665940,293.11944580078125,297.1499938964844,293.1499938964844,0.0819560959935188,-1955.3489990234373,304.1473083496094,0.7100652456283569,0.1373353600502014,0.1246785894036293,294.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.4940641522407532,0.050000000745058,0.0488762110471725,293.1014404296875,297.1499938964844,293.1499938964844,0.0171346683055162,-626.51318359375,304.14678955078125,0.5126667618751526,0.0559404753148555,0.0399500653147697,293.1412353515625,297.1499938964844,293.1499938964844,0.3026733100414276,-5823.15185546875,304.17352294921875,0.9990000128746032,0.4714860916137695,0.3705537617206573,293.2771911621094,297.1499938964844,293.1499938964844,0.0034354301169514,-1298.5792236328125,295.8127746582031,0.4940641522407532,0.050000000745058,0.2318477034568786,291.1725769042969,291.1499938964844,263.1499938964844,261.4556884765625,280.3896179199219,293.50604248046875,291.17218017578125,1.0,0.2320622950792312,0.4813263118267059,1.0,1.0,1.0,-0.9791613221168518,0.423295259475708,0.555866003036499,0.1763514429330825,0.0,0.0,0.5073120594024658,44.27472686767578,44.0,5.314151763916016,-10634.2900390625,127.02611541748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540100097656,307.4817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.107421875,18000.0,0.0,0.0,0.2434767335653305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643120169639587,0.4643174111843109,-5.396056621975731e-06,0.0,0.0002470979525242,0.0,0.0,26.34670639038086,0.0,0.0,0.0,0.3577653765678406,4.0,0.0,1.0
666000,293.11944580078125,297.1499938964844,293.1499938964844,0.0819560959935188,-1955.3489990234373,304.1473083496094,0.7100652456283569,0.1373353600502014,0.1246785894036293,294.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.4940641522407532,0.050000000745058,0.0488762110471725,293.1014404296875,297.1499938964844,293.1499938964844,0.0171346683055162,-626.51318359375,304.14678955078125,0.5126667618751526,0.0559404753148555,0.0399500653147697,293.1412353515625,297.1499938964844,293.1499938964844,0.3026733100414276,-5823.15185546875,304.17352294921875,0.9990000128746032,0.4714860916137695,0.3705537617206573,293.2771911621094,297.1499938964844,293.1499938964844,0.0034354301169514,-1298.5792236328125,295.8127746582031,0.4940641522407532,0.050000000745058,0.2318477034568786,291.1725769042969,291.1499938964844,263.1499938964844,261.4556884765625,280.3896179199219,293.50604248046875,291.17218017578125,1.0,0.2320622950792312,0.4813263118267059,1.0,1.0,1.0,-0.9791613221168518,0.423295259475708,0.555866003036499,0.1763514429330825,0.0,0.0,0.5073120594024658,44.27472686767578,44.0,5.314151763916016,-10634.2900390625,127.02611541748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540100097656,307.4817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.107421875,18000.0,0.0,0.0,0.2434767335653305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643120169639587,0.4643174111843109,-5.396056621975731e-06,0.0,0.0002470979525242,0.0,0.0,26.34670639038086,0.0,0.0,0.0,0.3577653765678406,4.0,0.0,1.0
666060,293.1185607910156,297.1499938964844,293.1499938964844,0.0826882645487785,-1969.0211181640625,304.14697265625,0.7122412323951721,0.1382868587970733,0.1254947632551193,294.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.494476854801178,0.050000000745058,0.0488689802587032,293.0986328125,297.1499938964844,293.1499938964844,0.0181660018861293,-645.934326171875,304.1461486816406,0.5191543698310852,0.0577389746904373,0.0411712601780891,293.13250732421875,297.1499938964844,293.1499938964844,0.3015508353710174,-5808.57470703125,304.16748046875,0.9990000128746032,0.4734916090965271,0.369627833366394,293.27471923828125,297.1499938964844,293.1499938964844,0.0034076264128088,-1288.5845947265625,295.7718200683594,0.494476854801178,0.050000000745058,0.2318134009838104,291.1668395996094,291.1499938964844,263.1499938964844,261.4610900878906,280.3783874511719,293.48651123046875,291.165771484375,1.0,0.2320386171340942,0.4812569618225097,1.0,1.0,1.0,-0.9804440140724182,0.4238622784614563,0.5565817356109619,0.1766579300165176,0.0,0.0,0.5053966045379639,44.10653305053711,47.0,-6.8367414474487305,-10637.60546875,127.05197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026123046875,307.50543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.94921875,18000.0,0.0,0.0,0.2433938980102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4603996574878692,0.460405021905899,-5.371003226173343e-06,0.0,0.000247013871558,0.0,0.0,25.95964431762696,0.0,0.0,0.0,0.3564402759075165,4.0,0.0,1.0
666120,293.1185607910156,297.1499938964844,293.1499938964844,0.0826882645487785,-1969.0211181640625,304.14697265625,0.7122412323951721,0.1382868587970733,0.1254947632551193,294.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.494476854801178,0.050000000745058,0.0488689802587032,293.0986328125,297.1499938964844,293.1499938964844,0.0181660018861293,-645.934326171875,304.1461486816406,0.5191543698310852,0.0577389746904373,0.0411712601780891,293.13250732421875,297.1499938964844,293.1499938964844,0.3015508353710174,-5808.57470703125,304.16748046875,0.9990000128746032,0.4734916090965271,0.369627833366394,293.27471923828125,297.1499938964844,293.1499938964844,0.0034076264128088,-1288.5845947265625,295.7718200683594,0.494476854801178,0.050000000745058,0.2318134009838104,291.1668395996094,291.1499938964844,263.1499938964844,261.4610900878906,280.3783874511719,293.48651123046875,291.165771484375,1.0,0.2320386171340942,0.4812569618225097,1.0,1.0,1.0,-0.9804440140724182,0.4238622784614563,0.5565817356109619,0.1766579300165176,0.0,0.0,0.5053966045379639,44.10653305053711,47.0,-6.8367414474487305,-10637.60546875,127.05197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026123046875,307.50543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.94921875,18000.0,0.0,0.0,0.2433938980102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4603996574878692,0.460405021905899,-5.371003226173343e-06,0.0,0.000247013871558,0.0,0.0,25.95964431762696,0.0,0.0,0.0,0.3564402759075165,4.0,0.0,1.0
666180,293.1172790527344,297.1499938964844,293.1499938964844,0.0835634097456932,-1985.4407958984373,304.14654541015625,0.7128391265869141,0.1393464356660843,0.1264402866363525,294.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.4936534166336059,0.050000000745058,0.0488834232091903,293.09539794921875,297.1499938964844,293.1499938964844,0.0193738471716642,-667.6651000976562,304.1454162597656,0.5247896313667297,0.0596915483474731,0.0425232835114002,293.12860107421875,297.1499938964844,293.1499938964844,0.3032912909984588,-5838.56591796875,304.1587219238281,0.9990000128746032,0.4747332334518432,0.3714783191680908,293.2716064453125,297.1499938964844,293.1499938964844,0.003384097944945,-1280.385986328125,295.7303771972656,0.4936534166336059,0.050000000745058,0.2318819165229797,291.15625,291.1499938964844,263.1499938964844,261.4664306640625,280.3755187988281,293.4830627441406,291.15478515625,1.0,0.2332656681537628,0.4811876118183136,1.0,1.0,1.0,-0.9855210781097412,0.4260927736759186,0.5594282746315002,0.1779104471206665,0.0,0.0,0.5052361488342285,44.53269958496094,50.0,-14.18630599975586,-10676.3427734375,128.9826202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08746337890625,307.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.853515625,18000.0,0.0,0.0,0.2431467622518539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590892791748047,0.4590946435928345,-5.3591138566844165e-06,0.0,0.0002467630547471,0.0,0.0,25.816186904907227,0.0,0.0,0.0,0.355953961610794,4.0,0.0,1.0
666240,293.1172790527344,297.1499938964844,293.1499938964844,0.0835634097456932,-1985.4407958984373,304.14654541015625,0.7128391265869141,0.1393464356660843,0.1264402866363525,294.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.4936534166336059,0.050000000745058,0.0488834232091903,293.09539794921875,297.1499938964844,293.1499938964844,0.0193738471716642,-667.6651000976562,304.1454162597656,0.5247896313667297,0.0596915483474731,0.0425232835114002,293.12860107421875,297.1499938964844,293.1499938964844,0.3032912909984588,-5838.56591796875,304.1587219238281,0.9990000128746032,0.4747332334518432,0.3714783191680908,293.2716064453125,297.1499938964844,293.1499938964844,0.003384097944945,-1280.385986328125,295.7303771972656,0.4936534166336059,0.050000000745058,0.2318819165229797,291.15625,291.1499938964844,263.1499938964844,261.4664306640625,280.3755187988281,293.4830627441406,291.15478515625,1.0,0.2332656681537628,0.4811876118183136,1.0,1.0,1.0,-0.9855210781097412,0.4260927736759186,0.5594282746315002,0.1779104471206665,0.0,0.0,0.5052361488342285,44.53269958496094,50.0,-14.18630599975586,-10676.3427734375,128.9826202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08746337890625,307.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.853515625,18000.0,0.0,0.0,0.2431467622518539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590892791748047,0.4590946435928345,-5.3591138566844165e-06,0.0,0.0002467630547471,0.0,0.0,25.816186904907227,0.0,0.0,0.0,0.355953961610794,4.0,0.0,1.0
666300,293.1165771484375,297.1499938964844,293.1499938964844,0.08403280377388,-1994.260009765625,304.14630126953125,0.7126328945159912,0.1398983895778656,0.1269433498382568,294.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.4928573369979858,0.050000000745058,0.048897560685873,293.09375,297.1499938964844,293.1499938964844,0.0200355947017669,-679.1431884765625,304.1450500488281,0.52726811170578,0.0607064813375473,0.0432348623871803,293.1284484863281,297.1499938964844,293.1499938964844,0.305069625377655,-5867.515625,304.1539001464844,0.9990000128746032,0.475037008523941,0.3732801675796509,293.2699279785156,297.1499938964844,293.1499938964844,0.0033734559547156,-1276.736083984375,295.7098083496094,0.4928573369979858,0.050000000745058,0.2319489866495132,291.15008544921875,291.1499938964844,263.1499938964844,261.4691162109375,280.3767395019531,293.4864501953125,291.1485595703125,1.0,0.2342716604471206,0.4811529219150543,1.0,1.0,1.0,-0.9892385005950928,0.4277259111404419,0.5615125894546509,0.1788311302661895,0.0,0.0,0.5058473348617554,44.935203552246094,50.0,-16.065662384033203,-10707.51953125,130.55860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,307.541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.2430318295955658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595571458339691,0.4595624804496765,-5.359041551855626e-06,0.0,0.0002466464065946,0.0,0.0,25.8493709564209,0.0,0.0,0.0,0.3560719788074493,4.0,0.0,1.0
666360,293.1158752441406,297.1499938964844,293.1499938964844,0.0845155864953994,-2003.33349609375,304.1461181640625,0.7121299505233765,0.1404602825641632,0.127460703253746,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4918428063392639,0.050000000745058,0.0489158146083354,293.0921325683594,297.1499938964844,293.1499938964844,0.020732183009386,-690.9259033203125,304.1446838378906,0.5295207500457764,0.0617411211133003,0.0439647249877452,293.12939453125,297.1499938964844,293.1499938964844,0.3073794841766357,-5904.5302734375,304.14898681640625,0.9990000128746032,0.4751211404800415,0.3755932450294494,293.2682189941406,297.1499938964844,293.1499938964844,0.0033634391147643,-1273.3214111328125,295.68951416015625,0.4918428063392639,0.050000000745058,0.2320355623960495,291.1437683105469,291.1499938964844,263.1499938964844,261.4717712402344,280.3795166015625,293.49285888671875,291.1422424316406,1.0,0.2355058640241623,0.4810455739498138,1.0,1.0,1.0,-0.9936370253562928,0.4296590983867645,0.5639778971672058,0.1799222379922866,0.0,0.0,0.5068982243537903,45.45022964477539,53.0,-17.05841064453125,-10745.3740234375,132.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230773925781,307.5494079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.87890625,18000.0,0.0,0.0,0.2429592460393905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607593715190887,0.4607647359371185,-5.362995580071583e-06,0.0,0.0002465727447997,0.0,0.0,25.952028274536133,0.0,0.0,0.0,0.3564296066761017,4.0,0.0,1.0
666420,293.114501953125,297.1499938964844,293.1499938964844,0.0855074897408485,-2021.978515625,304.145751953125,0.7103596925735474,0.1416035592555999,0.1285264194011688,294.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.489271342754364,0.050000000745058,0.0489631630480289,293.08892822265625,297.1499938964844,293.1499938964844,0.0222215019166469,-715.1921997070312,304.1439819335937,0.5333972573280334,0.0638555511832237,0.045467410236597,293.1343994140625,297.1499938964844,293.1499938964844,0.3133761286735534,-5999.1689453125,304.1393737792969,0.9990000128746032,0.4746351242065429,0.3815277218818664,293.2648010253906,297.1499938964844,293.1499938964844,0.0033447807654738,-1266.98779296875,295.6498413085937,0.489271342754364,0.050000000745058,0.2322601526975631,291.1312561035156,291.1499938964844,263.1499938964844,261.4770812988281,280.3889465332031,293.513427734375,291.1297912597656,1.0,0.2385579496622085,0.4808308780193329,1.0,1.0,1.0,-1.004168152809143,0.4342922866344452,0.5698758363723755,0.1825395971536636,0.0,0.0,0.5102425813674927,46.77657318115234,56.0,-17.37162971496582,-10837.759765625,137.37037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,307.5565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17962.724609375,18000.0,0.0,0.0,0.2430385947227478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652585387229919,0.4652639031410217,-5.382635208661668e-06,0.0,0.0002466532750986,0.0,0.0,26.35868453979492,0.0,0.0,0.0,0.3578352332115173,4.0,0.0,1.0
666480,293.114501953125,297.1499938964844,293.1499938964844,0.0855074897408485,-2021.978515625,304.145751953125,0.7103596925735474,0.1416035592555999,0.1285264194011688,294.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.489271342754364,0.050000000745058,0.0489631630480289,293.08892822265625,297.1499938964844,293.1499938964844,0.0222215019166469,-715.1921997070312,304.1439819335937,0.5333972573280334,0.0638555511832237,0.045467410236597,293.1343994140625,297.1499938964844,293.1499938964844,0.3133761286735534,-5999.1689453125,304.1393737792969,0.9990000128746032,0.4746351242065429,0.3815277218818664,293.2648010253906,297.1499938964844,293.1499938964844,0.0033447807654738,-1266.98779296875,295.6498413085937,0.489271342754364,0.050000000745058,0.2322601526975631,291.1312561035156,291.1499938964844,263.1499938964844,261.4770812988281,280.3889465332031,293.513427734375,291.1297912597656,1.0,0.2385579496622085,0.4808308780193329,1.0,1.0,1.0,-1.004168152809143,0.4342922866344452,0.5698758363723755,0.1825395971536636,0.0,0.0,0.5102425813674927,46.77657318115234,56.0,-17.37162971496582,-10837.759765625,137.37037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,307.5565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17962.724609375,18000.0,0.0,0.0,0.2430385947227478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652585387229919,0.4652639031410217,-5.382635208661668e-06,0.0,0.0002466532750986,0.0,0.0,26.35868453979492,0.0,0.0,0.0,0.3578352332115173,4.0,0.0,1.0
666540,293.1132202148437,297.1499938964844,293.1499938964844,0.0865188539028167,-2040.9854736328125,304.1454772949219,0.7077286243438721,0.1427619159221649,0.1296203732490539,294.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.486112892627716,0.050000000745058,0.0490230955183506,293.0859069824219,297.1499938964844,293.1499938964844,0.0238279048353433,-740.1473999023438,304.143310546875,0.5365290641784668,0.0660149678587913,0.0470139123499393,293.1430053710937,297.1499938964844,293.1499938964844,0.3209224343299866,-6116.53662109375,304.13037109375,0.9990000128746032,0.4732919037342071,0.3889096975326538,293.261474609375,297.1499938964844,293.1499938964844,0.0033275072928518,-1261.12109375,295.61151123046875,0.486112892627716,0.050000000745058,0.2325444668531417,291.1195068359375,291.1499938964844,263.1499938964844,261.4823608398437,280.40283203125,293.5430603027344,291.11822509765625,1.0,0.2422561943531036,0.4806162118911743,1.0,1.0,1.0,-1.0166099071502686,0.4397754669189453,0.576834499835968,0.1856384873390197,0.0,0.0,0.5151073932647705,48.44635009765625,59.0,-16.282550811767578,-10948.2958984375,143.4105987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,307.5490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.685546875,18000.0,0.0,0.0,0.2435517907142639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724059998989105,0.4724114239215851,-5.417623015091522e-06,0.0,0.0002471741172485,0.0,0.0,27.02845001220703,0.0,0.0,0.0,0.3601264059543609,4.0,0.0,1.0
666600,293.1132202148437,297.1499938964844,293.1499938964844,0.0865188539028167,-2040.9854736328125,304.1454772949219,0.7077286243438721,0.1427619159221649,0.1296203732490539,294.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.486112892627716,0.050000000745058,0.0490230955183506,293.0859069824219,297.1499938964844,293.1499938964844,0.0238279048353433,-740.1473999023438,304.143310546875,0.5365290641784668,0.0660149678587913,0.0470139123499393,293.1430053710937,297.1499938964844,293.1499938964844,0.3209224343299866,-6116.53662109375,304.13037109375,0.9990000128746032,0.4732919037342071,0.3889096975326538,293.261474609375,297.1499938964844,293.1499938964844,0.0033275072928518,-1261.12109375,295.61151123046875,0.486112892627716,0.050000000745058,0.2325444668531417,291.1195068359375,291.1499938964844,263.1499938964844,261.4823608398437,280.40283203125,293.5430603027344,291.11822509765625,1.0,0.2422561943531036,0.4806162118911743,1.0,1.0,1.0,-1.0166099071502686,0.4397754669189453,0.576834499835968,0.1856384873390197,0.0,0.0,0.5151073932647705,48.44635009765625,59.0,-16.282550811767578,-10948.2958984375,143.4105987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,307.5490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.685546875,18000.0,0.0,0.0,0.2435517907142639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724059998989105,0.4724114239215851,-5.417623015091522e-06,0.0,0.0002471741172485,0.0,0.0,27.02845001220703,0.0,0.0,0.0,0.3601264059543609,4.0,0.0,1.0
666660,293.112060546875,297.1499938964844,293.1499938964844,0.0875366181135177,-2060.100830078125,304.1452941894531,0.7044711112976074,0.1439273953437805,0.1307322531938552,294.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.4824775755405426,0.050000000745058,0.049093659967184,293.0830993652344,297.1499938964844,293.1499938964844,0.0255388561636209,-765.5801391601562,304.1427001953125,0.5390491485595703,0.0682072043418884,0.048593021929264,293.1545715332031,297.1499938964844,293.1499938964844,0.3297108709812164,-6251.57177734375,304.122314453125,0.9990000128746032,0.4711284637451172,0.397424578666687,293.25830078125,297.1499938964844,293.1499938964844,0.0033112608361989,-1255.564208984375,295.5747375488281,0.4824775755405426,0.050000000745058,0.232879176735878,291.109130859375,291.1499938964844,263.1499938964844,261.4875793457031,280.42059326171875,293.5806884765625,291.1080322265625,1.0,0.2464618384838104,0.4802955687046051,1.0,1.0,1.0,-1.0305455923080444,0.4459295272827148,0.5846161246299744,0.189116433262825,0.0,0.0,0.5212769508361816,50.40550231933594,62.0,-14.373215675354004,-11072.7041015625,150.47952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,307.5268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17922.212890625,18000.0,0.0,0.0,0.2446224242448806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819572567939758,0.4819627106189728,-5.467451501317555e-06,0.0,0.0002482606505509,0.0,0.0,27.95219993591309,0.0,0.0,0.0,0.3632436394691467,4.0,0.0,1.0
