time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666720,293.112060546875,297.1499938964844,293.1499938964844,0.0875366181135177,-2060.100830078125,304.1452941894531,0.7044711112976074,0.1439273953437805,0.1307322531938552,294.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.4824775755405426,0.050000000745058,0.049093659967184,293.0830993652344,297.1499938964844,293.1499938964844,0.0255388561636209,-765.5801391601562,304.1427001953125,0.5390491485595703,0.0682072043418884,0.048593021929264,293.1545715332031,297.1499938964844,293.1499938964844,0.3297108709812164,-6251.57177734375,304.122314453125,0.9990000128746032,0.4711284637451172,0.397424578666687,293.25830078125,297.1499938964844,293.1499938964844,0.0033112608361989,-1255.564208984375,295.5747375488281,0.4824775755405426,0.050000000745058,0.232879176735878,291.109130859375,291.1499938964844,263.1499938964844,261.4875793457031,280.42059326171875,293.5806884765625,291.1080322265625,1.0,0.2464618384838104,0.4802955687046051,1.0,1.0,1.0,-1.0305455923080444,0.4459295272827148,0.5846161246299744,0.189116433262825,0.0,0.0,0.5212769508361816,50.40550231933594,62.0,-14.373215675354004,-11072.7041015625,150.47952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,307.5268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17922.212890625,18000.0,0.0,0.0,0.2446224242448806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819572567939758,0.4819627106189728,-5.467451501317555e-06,0.0,0.0002482606505509,0.0,0.0,27.95219993591309,0.0,0.0,0.0,0.3632436394691467,4.0,0.0,1.0
666780,293.1110534667969,297.1499938964844,293.1499938964844,0.0885529667139053,-2079.17138671875,304.1451721191406,0.7008100748062134,0.1450966447591781,0.1318563967943191,294.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.4784111380577087,0.050000000745058,0.0491730943322181,293.0805358886719,297.1499938964844,293.1499938964844,0.0272802654653787,-791.4608764648438,304.1422424316406,0.5410973429679871,0.0704251751303672,0.0501976460218429,293.16845703125,297.1499938964844,293.1499938964844,0.3394661843776703,-6399.81494140625,304.1153259277344,0.9990000128746032,0.4682020843029022,0.4067966938018799,293.2553100585937,297.1499938964844,293.1499938964844,0.0032958413939923,-1250.2279052734375,295.53973388671875,0.4784111380577087,0.050000000745058,0.2332559823989868,291.1004333496094,291.1499938964844,263.1499938964844,261.4927673339844,280.4418029785156,293.62554931640625,291.0995788574219,1.0,0.2510538399219513,0.4799749255180359,1.0,1.0,1.0,-1.045616865158081,0.4526001214981079,0.5930167436599731,0.1928851306438446,0.0,0.0,0.5284868478775024,52.605751037597656,50.0,-11.954960823059082,-11207.35546875,158.45071411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214172363281,307.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17904.720703125,18000.0,0.0,0.0,0.2463182359933853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493583083152771,0.4935885965824127,-5.53122890778468e-06,0.0,0.000249981705565,0.0,0.0,29.115169525146484,0.0,0.0,0.0,0.3671022355556488,4.0,0.0,1.0
666840,293.1110534667969,297.1499938964844,293.1499938964844,0.0885529667139053,-2079.17138671875,304.1451721191406,0.7008100748062134,0.1450966447591781,0.1318563967943191,294.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.4784111380577087,0.050000000745058,0.0491730943322181,293.0805358886719,297.1499938964844,293.1499938964844,0.0272802654653787,-791.4608764648438,304.1422424316406,0.5410973429679871,0.0704251751303672,0.0501976460218429,293.16845703125,297.1499938964844,293.1499938964844,0.3394661843776703,-6399.81494140625,304.1153259277344,0.9990000128746032,0.4682020843029022,0.4067966938018799,293.2553100585937,297.1499938964844,293.1499938964844,0.0032958413939923,-1250.2279052734375,295.53973388671875,0.4784111380577087,0.050000000745058,0.2332559823989868,291.1004333496094,291.1499938964844,263.1499938964844,261.4927673339844,280.4418029785156,293.62554931640625,291.0995788574219,1.0,0.2510538399219513,0.4799749255180359,1.0,1.0,1.0,-1.045616865158081,0.4526001214981079,0.5930167436599731,0.1928851306438446,0.0,0.0,0.5284868478775024,52.605751037597656,50.0,-11.954960823059082,-11207.35546875,158.45071411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214172363281,307.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17904.720703125,18000.0,0.0,0.0,0.2463182359933853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493583083152771,0.4935885965824127,-5.53122890778468e-06,0.0,0.000249981705565,0.0,0.0,29.115169525146484,0.0,0.0,0.0,0.3671022355556488,4.0,0.0,1.0
666900,293.1104736328125,297.1499938964844,293.1499938964844,0.0890201181173324,-2087.89697265625,304.14520263671875,0.7015449404716492,0.1456980854272842,0.1323909908533096,294.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.478216290473938,0.050000000745058,0.0491768606007099,293.0786437988281,297.1499938964844,293.1499938964844,0.0279730446636676,-804.2119750976562,304.14239501953125,0.5444415211677551,0.0716715902090072,0.0510050542652606,293.1748962402344,297.1499938964844,293.1499938964844,0.3403239250183105,-6410.26806640625,304.1202087402344,0.9990000128746032,0.4667020738124847,0.4072383642196655,293.2537841796875,297.1499938964844,293.1499938964844,0.0032862448133528,-1246.7330322265625,295.5239562988281,0.478216290473938,0.050000000745058,0.2332738488912582,291.0981140136719,291.1499938964844,263.1499938964844,261.4953308105469,280.4521484375,293.6448669433594,291.0985717773437,1.0,0.2510806024074554,0.4798146188259125,1.0,1.0,1.0,-1.0477893352508545,0.4535456597805023,0.5942436456680298,0.1934750229120254,0.0,0.0,0.5322061777114868,52.72991561889648,50.0,-3.8035833835601807,-11246.58984375,159.27081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656311035156,307.4861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17898.041015625,18000.0,0.0,0.0,0.2473890930414199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5000054240226746,0.5000109672546387,-5.567941570916446e-06,0.0,0.000251068471698,0.0,0.0,29.77630424499512,0.0,0.0,0.0,0.369258314371109,4.0,0.0,1.0
666960,293.10986328125,297.1499938964844,293.1499938964844,0.0894055292010307,-2094.942626953125,304.1453857421875,0.7042467594146729,0.1463199853897094,0.1329174041748047,294.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.4794481098651886,0.050000000745058,0.0491528362035751,293.07586669921875,297.1499938964844,293.1499938964844,0.0290710814297199,-817.600341796875,304.1417236328125,0.5501785278320312,0.0731203034520149,0.0519480258226394,293.17803955078125,297.1499938964844,293.1499938964844,0.3377285897731781,-6367.23974609375,304.13037109375,0.9990000128746032,0.4657613635063171,0.4044325649738312,293.252197265625,297.1499938964844,293.1499938964844,0.0032743224874138,-1241.915283203125,295.5147399902344,0.4794481098651886,0.050000000745058,0.2331598997116089,291.10504150390625,291.1499938964844,263.1499938964844,261.4978942871094,280.4563903808594,293.6517028808594,291.1078186035156,1.0,0.2498932629823684,0.4796189069747925,1.0,1.0,1.0,-1.0460221767425537,0.4527568221092224,0.5932652950286865,0.1930474489927292,0.0,0.0,0.5345622897148132,52.09981155395508,38.0,13.417557716369627,-11260.150390625,157.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.813720703125,307.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.81640625,18000.0,0.0,0.0,0.2485306560993194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056043267250061,0.505609929561615,-5.60416583539336e-06,0.0,0.0002522270369809,0.0,0.0,30.37915802001953,0.0,0.0,0.0,0.3711642026901245,4.0,0.0,1.0
667020,293.1084289550781,297.1499938964844,293.1499938964844,0.0900541990995407,-2106.52978515625,304.1458435058594,0.7140209078788757,0.1476252824068069,0.133967787027359,294.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4849530756473541,0.050000000745058,0.0490453764796257,293.07373046875,297.1499938964844,293.1499938964844,0.0311965104192495,-843.3271484375,304.1410827636719,0.5650636553764343,0.0754464343190193,0.0536524876952171,293.1695861816406,297.1499938964844,293.1499938964844,0.3249231874942779,-6164.302734375,304.158447265625,0.9990000128746032,0.4667238891124725,0.3916298747062683,293.2488098144531,297.1499938964844,293.1499938964844,0.0032442375086247,-1229.2601318359375,295.5089416503906,0.4849530756473541,0.050000000745058,0.2326501458883285,291.13555908203125,291.1499938964844,263.1499938964844,261.50299072265625,280.4450378417969,293.62579345703125,291.1395874023437,1.0,0.2443428635597229,0.4792275130748749,1.0,1.0,1.0,-1.0332258939743042,0.4470807909965515,0.5861451029777527,0.1898757815361023,0.0,0.0,0.5345626473426819,49.219085693359375,41.0,38.16925048828125,-11195.970703125,149.1079559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7454833984375,307.4898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.376953125,18000.0,0.0,0.0,0.2507149875164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092848539352417,0.5092904567718506,-5.642568794428371e-06,0.0,0.0002544438175391,0.0,0.0,30.84669303894043,0.0,0.0,0.0,0.3725996613502502,4.0,0.0,1.0
667080,293.1084289550781,297.1499938964844,293.1499938964844,0.0900541990995407,-2106.52978515625,304.1458435058594,0.7140209078788757,0.1476252824068069,0.133967787027359,294.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4849530756473541,0.050000000745058,0.0490453764796257,293.07373046875,297.1499938964844,293.1499938964844,0.0311965104192495,-843.3271484375,304.1410827636719,0.5650636553764343,0.0754464343190193,0.0536524876952171,293.1695861816406,297.1499938964844,293.1499938964844,0.3249231874942779,-6164.302734375,304.158447265625,0.9990000128746032,0.4667238891124725,0.3916298747062683,293.2488098144531,297.1499938964844,293.1499938964844,0.0032442375086247,-1229.2601318359375,295.5089416503906,0.4849530756473541,0.050000000745058,0.2326501458883285,291.13555908203125,291.1499938964844,263.1499938964844,261.50299072265625,280.4450378417969,293.62579345703125,291.1395874023437,1.0,0.2443428635597229,0.4792275130748749,1.0,1.0,1.0,-1.0332258939743042,0.4470807909965515,0.5861451029777527,0.1898757815361023,0.0,0.0,0.5345626473426819,49.219085693359375,41.0,38.16925048828125,-11195.970703125,149.1079559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7454833984375,307.4898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.376953125,18000.0,0.0,0.0,0.2507149875164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092848539352417,0.5092904567718506,-5.642568794428371e-06,0.0,0.0002544438175391,0.0,0.0,30.84669303894043,0.0,0.0,0.0,0.3725996613502502,4.0,0.0,1.0
667140,293.1069641113281,297.1499938964844,293.1499938964844,0.0908191725611686,-2120.423583984375,304.1459350585937,0.7210015654563904,0.148976594209671,0.1351083219051361,294.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.4885683953762054,0.050000000745058,0.0489762239158153,293.0721435546875,297.1499938964844,293.1499938964844,0.0328326523303985,-864.5578002929688,304.14129638671875,0.5763530731201172,0.0776940956711769,0.0551073104143142,293.1510925292969,297.1499938964844,293.1499938964844,0.315931886434555,-6024.703125,304.17010498046875,0.9990000128746032,0.4699793457984924,0.3831633925437927,293.2450866699219,297.1499938964844,293.1499938964844,0.0032173856161534,-1218.1165771484375,295.5023498535156,0.4885683953762054,0.050000000745058,0.2323221117258072,291.1616516113281,291.1499938964844,263.1499938964844,261.50799560546875,280.4194030761719,293.5771789550781,291.1628112792969,1.0,0.2412967830896377,0.4788360893726349,1.0,1.0,1.0,-1.025696873664856,0.4437673985958099,0.5819294452667236,0.1879566311836242,0.0,0.0,0.5309622287750244,47.37333679199219,44.0,27.602031707763672,-11126.8935546875,143.8992462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74432373046875,307.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.736328125,18000.0,0.0,0.0,0.252366691827774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5045719742774963,0.5045775771141052,-5.627284735965077e-06,0.0,0.0002561201108619,0.0,0.0,30.403751373291016,0.0,0.0,0.0,0.3711906373500824,4.0,0.0,1.0
667200,293.1069641113281,297.1499938964844,293.1499938964844,0.0908191725611686,-2120.423583984375,304.1459350585937,0.7210015654563904,0.148976594209671,0.1351083219051361,294.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.4885683953762054,0.050000000745058,0.0489762239158153,293.0721435546875,297.1499938964844,293.1499938964844,0.0328326523303985,-864.5578002929688,304.14129638671875,0.5763530731201172,0.0776940956711769,0.0551073104143142,293.1510925292969,297.1499938964844,293.1499938964844,0.315931886434555,-6024.703125,304.17010498046875,0.9990000128746032,0.4699793457984924,0.3831633925437927,293.2450866699219,297.1499938964844,293.1499938964844,0.0032173856161534,-1218.1165771484375,295.5023498535156,0.4885683953762054,0.050000000745058,0.2323221117258072,291.1616516113281,291.1499938964844,263.1499938964844,261.50799560546875,280.4194030761719,293.5771789550781,291.1628112792969,1.0,0.2412967830896377,0.4788360893726349,1.0,1.0,1.0,-1.025696873664856,0.4437673985958099,0.5819294452667236,0.1879566311836242,0.0,0.0,0.5309622287750244,47.37333679199219,44.0,27.602031707763672,-11126.8935546875,143.8992462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74432373046875,307.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.736328125,18000.0,0.0,0.0,0.252366691827774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5045719742774963,0.5045775771141052,-5.627284735965077e-06,0.0,0.0002561201108619,0.0,0.0,30.403751373291016,0.0,0.0,0.0,0.3711906373500824,4.0,0.0,1.0
667260,293.10546875,297.1499938964844,293.1499938964844,0.0918183624744415,-2139.05810546875,304.1456298828125,0.725339949131012,0.150372713804245,0.1363201588392257,294.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4902626276016235,0.050000000745058,0.0489445850253105,293.069580078125,297.1499938964844,293.1499938964844,0.034868374466896,-890.9180297851562,304.14080810546875,0.5857074856758118,0.0801896601915359,0.0567986406385898,293.13629150390625,297.1499938964844,293.1499938964844,0.3117551803588867,-5961.85986328125,304.170166015625,0.9990000128746032,0.4729650914669037,0.3792281746864319,293.240966796875,297.1499938964844,293.1499938964844,0.0031983647495508,-1210.9288330078125,295.4825744628906,0.4902626276016235,0.050000000745058,0.2321720421314239,291.1643371582031,291.1499938964844,263.1499938964844,261.5129699707031,280.4027099609375,293.5466613769531,291.1641540527344,1.0,0.2400894612073898,0.4787060022354126,1.0,1.0,1.0,-1.0242382287979126,0.4431237876415252,0.5811144709587097,0.1875907927751541,0.0,0.0,0.5287513136863708,46.55400848388672,47.0,7.339916706085205,-11105.4912109375,142.09341430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886657714844,307.4812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.078125,18000.0,0.0,0.0,0.2534663081169128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4999867677688598,0.4999923706054687,-5.598594270850299e-06,0.0,0.0002572360681369,0.0,0.0,29.91377639770508,0.0,0.0,0.0,0.3696412146091461,4.0,0.0,1.0
667320,293.10546875,297.1499938964844,293.1499938964844,0.0918183624744415,-2139.05810546875,304.1456298828125,0.725339949131012,0.150372713804245,0.1363201588392257,294.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4902626276016235,0.050000000745058,0.0489445850253105,293.069580078125,297.1499938964844,293.1499938964844,0.034868374466896,-890.9180297851562,304.14080810546875,0.5857074856758118,0.0801896601915359,0.0567986406385898,293.13629150390625,297.1499938964844,293.1499938964844,0.3117551803588867,-5961.85986328125,304.170166015625,0.9990000128746032,0.4729650914669037,0.3792281746864319,293.240966796875,297.1499938964844,293.1499938964844,0.0031983647495508,-1210.9288330078125,295.4825744628906,0.4902626276016235,0.050000000745058,0.2321720421314239,291.1643371582031,291.1499938964844,263.1499938964844,261.5129699707031,280.4027099609375,293.5466613769531,291.1641540527344,1.0,0.2400894612073898,0.4787060022354126,1.0,1.0,1.0,-1.0242382287979126,0.4431237876415252,0.5811144709587097,0.1875907927751541,0.0,0.0,0.5287513136863708,46.55400848388672,47.0,7.339916706085205,-11105.4912109375,142.09341430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886657714844,307.4812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.078125,18000.0,0.0,0.0,0.2534663081169128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4999867677688598,0.4999923706054687,-5.598594270850299e-06,0.0,0.0002572360681369,0.0,0.0,29.91377639770508,0.0,0.0,0.0,0.3696412146091461,4.0,0.0,1.0
667380,293.1039428710937,297.1499938964844,293.1499938964844,0.0929246395826339,-2159.78564453125,304.1452331542969,0.7277742624282837,0.151811420917511,0.1375983953475952,294.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.4905101954936981,0.050000000745058,0.0489399954676628,293.06689453125,297.1499938964844,293.1499938964844,0.0370770022273063,-919.2529907226562,304.14019775390625,0.5931202173233032,0.0827718153595924,0.0585879124701023,293.12664794921875,297.1499938964844,293.1499938964844,0.3109714388847351,-5952.326171875,304.1646423339844,0.9990000128746032,0.4752749800682068,0.3786559998989105,293.2366638183594,297.1499938964844,293.1499938964844,0.0031838261056691,-1205.7001953125,295.4602355957031,0.4905101954936981,0.050000000745058,0.2321502715349197,291.1602478027344,291.1499938964844,263.1499938964844,261.51788330078125,280.3953552246094,293.5346069335937,291.159423828125,1.0,0.2403745055198669,0.4785759150981903,1.0,1.0,1.0,-1.0272002220153809,0.4444302320480346,0.582770049571991,0.1883356720209121,0.0,0.0,0.5276087522506714,46.47461318969727,50.0,-4.350118160247803,-11125.7080078125,142.71990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8499755859375,307.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.15625,18000.0,0.0,0.0,0.2541769742965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973095059394836,0.4973150789737701,-5.579443040915066e-06,0.0,0.0002579573192633,0.0,0.0,29.619029998779297,0.0,0.0,0.0,0.368694394826889,4.0,0.0,1.0
667440,293.1039428710937,297.1499938964844,293.1499938964844,0.0929246395826339,-2159.78564453125,304.1452331542969,0.7277742624282837,0.151811420917511,0.1375983953475952,294.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.4905101954936981,0.050000000745058,0.0489399954676628,293.06689453125,297.1499938964844,293.1499938964844,0.0370770022273063,-919.2529907226562,304.14019775390625,0.5931202173233032,0.0827718153595924,0.0585879124701023,293.12664794921875,297.1499938964844,293.1499938964844,0.3109714388847351,-5952.326171875,304.1646423339844,0.9990000128746032,0.4752749800682068,0.3786559998989105,293.2366638183594,297.1499938964844,293.1499938964844,0.0031838261056691,-1205.7001953125,295.4602355957031,0.4905101954936981,0.050000000745058,0.2321502715349197,291.1602478027344,291.1499938964844,263.1499938964844,261.51788330078125,280.3953552246094,293.5346069335937,291.159423828125,1.0,0.2403745055198669,0.4785759150981903,1.0,1.0,1.0,-1.0272002220153809,0.4444302320480346,0.582770049571991,0.1883356720209121,0.0,0.0,0.5276087522506714,46.47461318969727,50.0,-4.350118160247803,-11125.7080078125,142.71990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8499755859375,307.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.15625,18000.0,0.0,0.0,0.2541769742965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973095059394836,0.4973150789737701,-5.579443040915066e-06,0.0,0.0002579573192633,0.0,0.0,29.619029998779297,0.0,0.0,0.0,0.368694394826889,4.0,0.0,1.0
667500,293.1031799316406,297.1499938964844,293.1499938964844,0.0935089066624641,-2170.75244140625,304.1450500488281,0.7283860445022583,0.1525414735078811,0.1382567137479782,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.490174263715744,0.050000000745058,0.0489461906254291,293.0655822753906,297.1499938964844,293.1499938964844,0.0382227785885334,-933.8814086914062,304.139892578125,0.5961554646492004,0.0840798988938331,0.0595033206045627,293.12384033203125,297.1499938964844,293.1499938964844,0.3116730153560638,-5964.54052734375,304.16070556640625,0.9990000128746032,0.4761222600936889,0.3794323205947876,293.2345275878906,297.1499938964844,293.1499938964844,0.0031777746044099,-1203.619140625,295.4483947753906,0.490174263715744,0.050000000745058,0.232179656624794,291.1563720703125,291.1499938964844,263.1499938964844,261.5202941894531,280.3946533203125,293.53448486328125,291.15533447265625,1.0,0.2409858554601669,0.4785108566284179,1.0,1.0,1.0,-1.0300630331039429,0.4456937611103058,0.5843692421913147,0.1890551000833511,0.0,0.0,0.5275692939758301,46.66712188720703,50.0,-8.326436996459961,-11148.5810546875,143.79928588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8803405761719,307.5176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.181640625,18000.0,0.0,0.0,0.2544420957565307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967817664146423,0.4967873394489288,-5.574270744546084e-06,0.0,0.0002582263841759,0.0,0.0,29.554840087890625,0.0,0.0,0.0,0.3684921860694885,4.0,0.0,1.0
667560,293.1024780273437,297.1499938964844,293.1499938964844,0.0941076576709747,-2181.994384765625,304.1448669433594,0.7286470532417297,0.153275728225708,0.1389244496822357,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.4895745515823364,0.050000000745058,0.0489573180675506,293.0643310546875,297.1499938964844,293.1499938964844,0.0393872670829296,-948.7174682617188,304.1396179199219,0.5987920165061951,0.0853944048285484,0.0604280158877372,293.1223449707031,297.1499938964844,293.1499938964844,0.3130109310150146,-5986.52978515625,304.1563415527344,0.9990000128746032,0.476750910282135,0.3808220624923706,293.2323913574219,297.1499938964844,293.1499938964844,0.0031724001746624,-1201.822021484375,295.4363708496094,0.4895745515823364,0.050000000745058,0.2322324514389038,291.1517333984375,291.1499938964844,263.1499938964844,261.522705078125,280.3956298828125,293.5377502441406,291.1506042480469,1.0,0.2418670803308487,0.4783903360366821,1.0,1.0,1.0,-1.033718466758728,0.4473081827163696,0.5864103436470032,0.1899737268686294,0.0,0.0,0.5279167294502258,46.99454879760742,53.0,-11.118690490722656,-11179.212890625,145.32797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076843261719,307.5313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.11328125,18000.0,0.0,0.0,0.2546796500682831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969012439250946,0.4969068169593811,-5.572705049416982e-06,0.0,0.0002584674803074,0.0,0.0,29.55703926086425,0.0,0.0,0.0,0.3685052990913391,4.0,0.0,1.0
667620,293.10113525390625,297.1499938964844,293.1499938964844,0.0953319296240806,-2204.9697265625,304.14453125,0.7282692790031433,0.1547490060329437,0.1402790248394012,294.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.4877033829689026,0.050000000745058,0.0489925071597099,293.06201171875,297.1499938964844,293.1499938964844,0.0417515337467193,-978.7959594726562,304.1391296386719,0.6030274629592896,0.0880341455340385,0.0622964464128017,293.1229248046875,297.1499938964844,293.1499938964844,0.3173371851444244,-6055.55078125,304.1470031738281,0.9990000128746032,0.4773426353931427,0.3851825892925262,293.228271484375,297.1499938964844,293.1499938964844,0.0031632054597139,-1198.8486328125,295.4123229980469,0.4877033829689026,0.050000000745058,0.2323993593454361,291.1414794921875,291.1499938964844,263.1499938964844,261.5274658203125,280.4018859863281,293.55303955078125,291.1402587890625,1.0,0.2443240284919738,0.4781493246555328,1.0,1.0,1.0,-1.0430623292922974,0.4514394700527191,0.5916228890419006,0.1923226565122604,0.0,0.0,0.5297355055809021,48.0029411315918,56.0,-14.014097213745115,-11260.1103515625,149.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,307.5549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.083984375,18000.0,0.0,0.0,0.2551708221435547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990949630737304,0.4991005361080169,-5.581042387348134e-06,0.0,0.0002589659416116,0.0,0.0,29.76486015319824,0.0,0.0,0.0,0.3691912591457367,4.0,0.0,1.0
667680,293.10113525390625,297.1499938964844,293.1499938964844,0.0953319296240806,-2204.9697265625,304.14453125,0.7282692790031433,0.1547490060329437,0.1402790248394012,294.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.4877033829689026,0.050000000745058,0.0489925071597099,293.06201171875,297.1499938964844,293.1499938964844,0.0417515337467193,-978.7959594726562,304.1391296386719,0.6030274629592896,0.0880341455340385,0.0622964464128017,293.1229248046875,297.1499938964844,293.1499938964844,0.3173371851444244,-6055.55078125,304.1470031738281,0.9990000128746032,0.4773426353931427,0.3851825892925262,293.228271484375,297.1499938964844,293.1499938964844,0.0031632054597139,-1198.8486328125,295.4123229980469,0.4877033829689026,0.050000000745058,0.2323993593454361,291.1414794921875,291.1499938964844,263.1499938964844,261.5274658203125,280.4018859863281,293.55303955078125,291.1402587890625,1.0,0.2443240284919738,0.4781493246555328,1.0,1.0,1.0,-1.0430623292922974,0.4514394700527191,0.5916228890419006,0.1923226565122604,0.0,0.0,0.5297355055809021,48.0029411315918,56.0,-14.014097213745115,-11260.1103515625,149.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,307.5549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.083984375,18000.0,0.0,0.0,0.2551708221435547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990949630737304,0.4991005361080169,-5.581042387348134e-06,0.0,0.0002589659416116,0.0,0.0,29.76486015319824,0.0,0.0,0.0,0.3691912591457367,4.0,0.0,1.0
667740,293.1000061035156,297.1499938964844,293.1499938964844,0.0965743884444236,-2228.250732421875,304.144287109375,0.7269113659858704,0.1562187224626541,0.1416470259428024,294.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4850938618183136,0.050000000745058,0.0490425452589988,293.0599670410156,297.1499938964844,293.1499938964844,0.0441391505300998,-1009.197021484375,304.1387939453125,0.6061149835586548,0.0906770601868629,0.0641805753111839,293.1277770996094,297.1499938964844,293.1499938964844,0.3235244452953338,-6152.3349609375,304.1377258300781,0.9990000128746032,0.4770495295524597,0.3912985622882843,293.2243957519531,297.1499938964844,293.1499938964844,0.0031555753666907,-1196.470458984375,295.3887939453125,0.4850938618183136,0.050000000745058,0.2326367199420929,291.130859375,291.1499938964844,263.1499938964844,261.5321350097656,280.4129638671875,293.5783386230469,291.12969970703125,1.0,0.2475513815879821,0.4779083132743835,1.0,1.0,1.0,-1.0546506643295288,0.4565720856189728,0.5980785489082336,0.1952381581068039,0.0,0.0,0.5329998731613159,49.41683578491211,59.0,-14.673751831054688,-11362.2021484375,155.23309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588317871094,307.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.119140625,18000.0,0.0,0.0,0.2558310329914093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038500428199768,0.5038556456565857,-5.604908892564708e-06,0.0,0.0002596359699964,0.0,0.0,30.24473762512207,0.0,0.0,0.0,0.3707537353038788,4.0,0.0,1.0
667800,293.1000061035156,297.1499938964844,293.1499938964844,0.0965743884444236,-2228.250732421875,304.144287109375,0.7269113659858704,0.1562187224626541,0.1416470259428024,294.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4850938618183136,0.050000000745058,0.0490425452589988,293.0599670410156,297.1499938964844,293.1499938964844,0.0441391505300998,-1009.197021484375,304.1387939453125,0.6061149835586548,0.0906770601868629,0.0641805753111839,293.1277770996094,297.1499938964844,293.1499938964844,0.3235244452953338,-6152.3349609375,304.1377258300781,0.9990000128746032,0.4770495295524597,0.3912985622882843,293.2243957519531,297.1499938964844,293.1499938964844,0.0031555753666907,-1196.470458984375,295.3887939453125,0.4850938618183136,0.050000000745058,0.2326367199420929,291.130859375,291.1499938964844,263.1499938964844,261.5321350097656,280.4129638671875,293.5783386230469,291.12969970703125,1.0,0.2475513815879821,0.4779083132743835,1.0,1.0,1.0,-1.0546506643295288,0.4565720856189728,0.5980785489082336,0.1952381581068039,0.0,0.0,0.5329998731613159,49.41683578491211,59.0,-14.673751831054688,-11362.2021484375,155.23309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588317871094,307.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.119140625,18000.0,0.0,0.0,0.2558310329914093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038500428199768,0.5038556456565857,-5.604908892564708e-06,0.0,0.0002596359699964,0.0,0.0,30.24473762512207,0.0,0.0,0.0,0.3707537353038788,4.0,0.0,1.0
667860,293.0990600585937,297.1499938964844,293.1499938964844,0.0978200808167457,-2251.5380859375,304.14410400390625,0.7248101234436035,0.1576773077249527,0.1430181413888931,294.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4818860292434692,0.050000000745058,0.0491050072014331,293.0582580566406,297.1499938964844,293.1499938964844,0.0465246513485908,-1039.678466796875,304.1385498046875,0.6082972884178162,0.0933098867535591,0.0660688728094101,293.1362609863281,297.1499938964844,293.1499938964844,0.3312150239944458,-6270.986328125,304.1290283203125,0.9990000128746032,0.4758976995944977,0.3988007307052612,293.2207946777344,297.1499938964844,293.1499938964844,0.0031491229310631,-1194.508056640625,295.3661804199219,0.4818860292434692,0.050000000745058,0.2329329997301101,291.1207580566406,291.1499938964844,263.1499938964844,261.5367431640625,280.4281616210937,293.6122436523437,291.11968994140625,1.0,0.2513869106769562,0.4775537550449371,1.0,1.0,1.0,-1.0679973363876345,0.4624955058097839,0.6055017709732056,0.1985997855663299,0.0,0.0,0.537591814994812,51.16939926147461,62.0,-14.017998695373535,-11480.52734375,162.09886169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93994140625,307.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.900390625,18000.0,0.0,0.0,0.2568137347698211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5110514163970947,0.5110570788383484,-5.644254542858107e-06,0.0,0.0002606333000585,0.0,0.0,30.994966506958008,0.0,0.0,0.0,0.3731689453125,4.0,0.0,1.0
667920,293.0990600585937,297.1499938964844,293.1499938964844,0.0978200808167457,-2251.5380859375,304.14410400390625,0.7248101234436035,0.1576773077249527,0.1430181413888931,294.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4818860292434692,0.050000000745058,0.0491050072014331,293.0582580566406,297.1499938964844,293.1499938964844,0.0465246513485908,-1039.678466796875,304.1385498046875,0.6082972884178162,0.0933098867535591,0.0660688728094101,293.1362609863281,297.1499938964844,293.1499938964844,0.3312150239944458,-6270.986328125,304.1290283203125,0.9990000128746032,0.4758976995944977,0.3988007307052612,293.2207946777344,297.1499938964844,293.1499938964844,0.0031491229310631,-1194.508056640625,295.3661804199219,0.4818860292434692,0.050000000745058,0.2329329997301101,291.1207580566406,291.1499938964844,263.1499938964844,261.5367431640625,280.4281616210937,293.6122436523437,291.11968994140625,1.0,0.2513869106769562,0.4775537550449371,1.0,1.0,1.0,-1.0679973363876345,0.4624955058097839,0.6055017709732056,0.1985997855663299,0.0,0.0,0.537591814994812,51.16939926147461,62.0,-14.017998695373535,-11480.52734375,162.09886169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93994140625,307.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.900390625,18000.0,0.0,0.0,0.2568137347698211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5110514163970947,0.5110570788383484,-5.644254542858107e-06,0.0,0.0002606333000585,0.0,0.0,30.994966506958008,0.0,0.0,0.0,0.3731689453125,4.0,0.0,1.0
667980,293.0982971191406,297.1499938964844,293.1499938964844,0.0990595817565918,-2274.642333984375,304.1440124511719,0.7221776247024536,0.1591212749481201,0.1443863362073898,294.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4781657755374908,0.050000000745058,0.0491776391863822,293.0556945800781,297.1499938964844,293.1499938964844,0.0489568151533603,-1070.936767578125,304.1383056640625,0.6099738478660583,0.0961431488394737,0.0680094137787818,293.1484069824219,297.1499938964844,293.1499938964844,0.3400761783123016,-6406.1005859375,304.1213073730469,0.9990000128746032,0.4737947285175323,0.4073509871959686,293.2174377441406,297.1499938964844,293.1499938964844,0.003143613692373,-1192.851318359375,295.34478759765625,0.4781657755374908,0.050000000745058,0.2332775592803955,291.1116638183594,291.1499938964844,263.1499938964844,261.541259765625,280.4468078613281,293.653564453125,291.1107482910156,1.0,0.2556912004947662,0.4771991670131683,1.0,1.0,1.0,-1.0827312469482422,0.4690496325492859,0.6136816143989563,0.2023146599531173,0.0,0.0,0.5433271527290344,53.19965744018555,50.0,-12.628686904907228,-11611.177734375,170.0220489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912353515625,307.55792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.01953125,18000.0,0.0,0.0,0.2582302391529083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204711556434631,0.5204768776893616,-5.698501809092704e-06,0.0,0.0002620708546601,0.0,0.0,32.00591278076172,0.0,0.0,0.0,0.3763789534568786,4.0,0.0,1.0
668040,293.0982971191406,297.1499938964844,293.1499938964844,0.0990595817565918,-2274.642333984375,304.1440124511719,0.7221776247024536,0.1591212749481201,0.1443863362073898,294.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4781657755374908,0.050000000745058,0.0491776391863822,293.0556945800781,297.1499938964844,293.1499938964844,0.0489568151533603,-1070.936767578125,304.1383056640625,0.6099738478660583,0.0961431488394737,0.0680094137787818,293.1484069824219,297.1499938964844,293.1499938964844,0.3400761783123016,-6406.1005859375,304.1213073730469,0.9990000128746032,0.4737947285175323,0.4073509871959686,293.2174377441406,297.1499938964844,293.1499938964844,0.003143613692373,-1192.851318359375,295.34478759765625,0.4781657755374908,0.050000000745058,0.2332775592803955,291.1116638183594,291.1499938964844,263.1499938964844,261.541259765625,280.4468078613281,293.653564453125,291.1107482910156,1.0,0.2556912004947662,0.4771991670131683,1.0,1.0,1.0,-1.0827312469482422,0.4690496325492859,0.6136816143989563,0.2023146599531173,0.0,0.0,0.5433271527290344,53.19965744018555,50.0,-12.628686904907228,-11611.177734375,170.0220489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912353515625,307.55792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.01953125,18000.0,0.0,0.0,0.2582302391529083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204711556434631,0.5204768776893616,-5.698501809092704e-06,0.0,0.0002620708546601,0.0,0.0,32.00591278076172,0.0,0.0,0.0,0.3763789534568786,4.0,0.0,1.0
668100,293.097900390625,297.1499938964844,293.1499938964844,0.0996345356106758,-2285.299072265625,304.1440734863281,0.7231857180595398,0.1598537713289261,0.1450366377830505,294.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.4781615734100342,0.050000000745058,0.0491776950657367,293.05224609375,297.1499938964844,293.1499938964844,0.0504254065454006,-1089.9180908203125,304.13775634765625,0.613684892654419,0.0980126336216926,0.0692058503627777,293.1553039550781,297.1499938964844,293.1499938964844,0.3404757678508758,-6409.86962890625,304.1259155273437,0.9990000128746032,0.4724583923816681,0.407360315322876,293.2157592773437,297.1499938964844,293.1499938964844,0.0031391899101436,-1191.294921875,295.335693359375,0.4781615734100342,0.050000000745058,0.2332778126001358,291.1088562011719,291.1499938964844,263.1499938964844,261.5434875488281,280.4568176269531,293.67205810546875,291.1092224121094,1.0,0.2556065917015075,0.4770218729972839,1.0,1.0,1.0,-1.084965467453003,0.4700181484222412,0.6149473190307617,0.20295050740242,0.0,0.0,0.5463750958442688,53.23215103149414,50.0,-5.063144683837891,-11649.37890625,170.73008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85870361328125,307.56158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.390625,18000.0,0.0,0.0,0.2591058015823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258781313896179,0.5258838534355164,-5.730908469558926e-06,0.0,0.0002629594528116,0.0,0.0,32.6009635925293,0.0,0.0,0.0,0.3782393336296081,4.0,0.0,1.0
668160,293.0974426269531,297.1499938964844,293.1499938964844,0.1001181155443191,-2294.0908203125,304.1442565917969,0.7259448766708374,0.1606030464172363,0.145675778388977,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.4795643389225006,0.050000000745058,0.0491503328084945,293.04913330078125,297.1499938964844,293.1499938964844,0.0519481338560581,-1109.5955810546875,304.13720703125,0.6190624833106995,0.0998650938272476,0.0704983994364738,293.1583251953125,297.1499938964844,293.1499938964844,0.337464839220047,-6360.830078125,304.13580322265625,0.9990000128746032,0.4717928469181061,0.4041643440723419,293.2140197753906,297.1499938964844,293.1499938964844,0.0031326273456215,-1188.5052490234375,295.33331298828125,0.4795643389225006,0.050000000745058,0.2331480234861374,291.11529541015625,291.1499938964844,263.1499938964844,261.5456848144531,280.4619445800781,293.6795349121094,291.11785888671875,1.0,0.2543248236179352,0.4768054783344269,1.0,1.0,1.0,-1.0832617282867432,0.469235360622406,0.6140263676643372,0.2025849968194961,0.0,0.0,0.5480936765670776,52.51873016357422,38.0,11.729869842529297,-11661.642578125,168.9197235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8283386230469,307.5721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17923.171875,18000.0,0.0,0.0,0.2600234746932983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304969549179077,0.5305027365684509,-5.762815362686524e-06,0.0,0.0002638907462824,0.0,0.0,33.134765625,0.0,0.0,0.0,0.3798485398292541,4.0,0.0,1.0
668220,293.09637451171875,297.1499938964844,293.1499938964844,0.1009434834122657,-2308.79443359375,304.1448059082031,0.7355059385299683,0.1621488481760025,0.1469415724277496,294.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.485328733921051,0.050000000745058,0.0490378700196743,293.0484313964844,297.1499938964844,293.1499938964844,0.0542875528335571,-1139.770751953125,304.1376342773437,0.6314496397972107,0.1025795117020607,0.0725792124867439,293.1482238769531,297.1499938964844,293.1499938964844,0.3240051567554474,-6148.48828125,304.16314697265625,0.9990000128746032,0.4735802412033081,0.3907466828823089,293.2103881835937,297.1499938964844,293.1499938964844,0.0031133468728512,-1179.9632568359375,295.3410339355469,0.485328733921051,0.050000000745058,0.2326145470142364,291.1446838378906,291.1499938964844,263.1499938964844,261.550048828125,280.4543762207031,293.6562805175781,291.1484680175781,1.0,0.2486322373151779,0.4763726890087127,1.0,1.0,1.0,-1.0704030990600586,0.4634408950805664,0.606962263584137,0.1995385140180587,0.0,0.0,0.5469558238983154,49.508697509765625,41.0,36.39344787597656,-11593.25390625,159.75033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978210449219,307.5906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.74609375,18000.0,0.0,0.0,0.2616943120956421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5322040915489197,0.5322098731994629,-5.79019160795724e-06,0.0,0.0002655864809639,0.0,0.0,33.408531188964844,0.0,0.0,0.0,0.3806172311306,4.0,0.0,1.0
668280,293.09637451171875,297.1499938964844,293.1499938964844,0.1009434834122657,-2308.79443359375,304.1448059082031,0.7355059385299683,0.1621488481760025,0.1469415724277496,294.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.485328733921051,0.050000000745058,0.0490378700196743,293.0484313964844,297.1499938964844,293.1499938964844,0.0542875528335571,-1139.770751953125,304.1376342773437,0.6314496397972107,0.1025795117020607,0.0725792124867439,293.1482238769531,297.1499938964844,293.1499938964844,0.3240051567554474,-6148.48828125,304.16314697265625,0.9990000128746032,0.4735802412033081,0.3907466828823089,293.2103881835937,297.1499938964844,293.1499938964844,0.0031133468728512,-1179.9632568359375,295.3410339355469,0.485328733921051,0.050000000745058,0.2326145470142364,291.1446838378906,291.1499938964844,263.1499938964844,261.550048828125,280.4543762207031,293.6562805175781,291.1484680175781,1.0,0.2486322373151779,0.4763726890087127,1.0,1.0,1.0,-1.0704030990600586,0.4634408950805664,0.606962263584137,0.1995385140180587,0.0,0.0,0.5469558238983154,49.508697509765625,41.0,36.39344787597656,-11593.25390625,159.75033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978210449219,307.5906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.74609375,18000.0,0.0,0.0,0.2616943120956421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5322040915489197,0.5322098731994629,-5.79019160795724e-06,0.0,0.0002655864809639,0.0,0.0,33.408531188964844,0.0,0.0,0.0,0.3806172311306,4.0,0.0,1.0
668340,293.0953674316406,297.1499938964844,293.1499938964844,0.1018755435943603,-2325.57958984375,304.1449584960937,0.7428286075592041,0.1637162864208221,0.1482793092727661,294.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.4890836775302887,0.050000000745058,0.0489663071930408,293.0517883300781,297.1499938964844,293.1499938964844,0.0556620731949806,-1157.4771728515625,304.1394348144531,0.6394467949867249,0.1044608429074287,0.0738319158554077,293.1255187988281,297.1499938964844,293.1499938964844,0.3146610260009765,-6003.96484375,304.173828125,0.9990000128746032,0.4782388806343078,0.3819614052772522,293.2066650390625,297.1499938964844,293.1499938964844,0.0030967441853135,-1172.7100830078125,295.347412109375,0.4890836775302887,0.050000000745058,0.2322750836610794,291.1696472167969,291.1499938964844,263.1499938964844,261.5542907714844,280.43280029296875,293.6102905273437,291.170654296875,1.0,0.2454783767461776,0.475939929485321,1.0,1.0,1.0,-1.0624688863754272,0.4598590135574341,0.6026098728179932,0.1976925134658813,0.0,0.0,0.542360246181488,47.59759140014648,44.0,26.24094581604004,-11517.1455078125,154.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8267517089844,307.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.203125,18000.0,0.0,0.0,0.2627732157707214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254964828491211,0.5255022048950195,-5.761009106208803e-06,0.0,0.0002666813961695,0.0,0.0,32.7130241394043,0.0,0.0,0.0,0.3784718215465545,4.0,0.0,1.0
668400,293.0953674316406,297.1499938964844,293.1499938964844,0.1018755435943603,-2325.57958984375,304.1449584960937,0.7428286075592041,0.1637162864208221,0.1482793092727661,294.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.4890836775302887,0.050000000745058,0.0489663071930408,293.0517883300781,297.1499938964844,293.1499938964844,0.0556620731949806,-1157.4771728515625,304.1394348144531,0.6394467949867249,0.1044608429074287,0.0738319158554077,293.1255187988281,297.1499938964844,293.1499938964844,0.3146610260009765,-6003.96484375,304.173828125,0.9990000128746032,0.4782388806343078,0.3819614052772522,293.2066650390625,297.1499938964844,293.1499938964844,0.0030967441853135,-1172.7100830078125,295.347412109375,0.4890836775302887,0.050000000745058,0.2322750836610794,291.1696472167969,291.1499938964844,263.1499938964844,261.5542907714844,280.43280029296875,293.6102905273437,291.170654296875,1.0,0.2454783767461776,0.475939929485321,1.0,1.0,1.0,-1.0624688863754272,0.4598590135574341,0.6026098728179932,0.1976925134658813,0.0,0.0,0.542360246181488,47.59759140014648,44.0,26.24094581604004,-11517.1455078125,154.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8267517089844,307.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.203125,18000.0,0.0,0.0,0.2627732157707214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254964828491211,0.5255022048950195,-5.761009106208803e-06,0.0,0.0002666813961695,0.0,0.0,32.7130241394043,0.0,0.0,0.0,0.3784718215465545,4.0,0.0,1.0
668460,293.0943298339844,297.1499938964844,293.1499938964844,0.1030467078089714,-2347.11572265625,304.1446838378906,0.7476528882980347,0.165306270122528,0.1496670544147491,294.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4909147024154663,0.050000000745058,0.0489323399960994,293.0511779785156,297.1499938964844,293.1499938964844,0.0576871447265148,-1184.23291015625,304.1395568847656,0.6465329527854919,0.1070714816451072,0.0755440965294838,293.1083068847656,297.1499938964844,293.1499938964844,0.3101616501808166,-5936.505859375,304.1731872558594,0.9990000128746032,0.4823569655418396,0.37772136926651,293.20263671875,297.1499938964844,293.1499938964844,0.0030876782257109,-1169.2728271484375,295.3400573730469,0.4909147024154663,0.050000000745058,0.2321139425039291,291.1712951660156,291.1499938964844,263.1499938964844,261.55841064453125,280.4193725585937,293.5816345214844,291.17095947265625,1.0,0.2441904246807098,0.4757691621780395,1.0,1.0,1.0,-1.0608643293380735,0.4590749442577362,0.6017894148826599,0.1974804699420929,0.0,0.0,0.5392863154411316,46.7209587097168,47.0,5.786656856536865,-11489.2861328125,152.07254028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893310546875,307.605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.328125,18000.0,0.0,0.0,0.2632734477519989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191260576248169,0.5191317796707153,-5.719315140595427e-06,0.0,0.000267189083388,0.0,0.0,31.99476432800293,0.0,0.0,0.0,0.3762643337249756,4.0,0.0,1.0
