time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668520,293.0943298339844,297.1499938964844,293.1499938964844,0.1030467078089714,-2347.11572265625,304.1446838378906,0.7476528882980347,0.165306270122528,0.1496670544147491,294.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4909147024154663,0.050000000745058,0.0489323399960994,293.0511779785156,297.1499938964844,293.1499938964844,0.0576871447265148,-1184.23291015625,304.1395568847656,0.6465329527854919,0.1070714816451072,0.0755440965294838,293.1083068847656,297.1499938964844,293.1499938964844,0.3101616501808166,-5936.505859375,304.1731872558594,0.9990000128746032,0.4823569655418396,0.37772136926651,293.20263671875,297.1499938964844,293.1499938964844,0.0030876782257109,-1169.2728271484375,295.3400573730469,0.4909147024154663,0.050000000745058,0.2321139425039291,291.1712951660156,291.1499938964844,263.1499938964844,261.55841064453125,280.4193725585937,293.5816345214844,291.17095947265625,1.0,0.2441904246807098,0.4757691621780395,1.0,1.0,1.0,-1.0608643293380735,0.4590749442577362,0.6017894148826599,0.1974804699420929,0.0,0.0,0.5392863154411316,46.7209587097168,47.0,5.786656856536865,-11489.2861328125,152.07254028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893310546875,307.605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.328125,18000.0,0.0,0.0,0.2632734477519989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191260576248169,0.5191317796707153,-5.719315140595427e-06,0.0,0.000267189083388,0.0,0.0,31.99476432800293,0.0,0.0,0.0,0.3762643337249756,4.0,0.0,1.0
668580,293.09332275390625,297.1499938964844,293.1499938964844,0.1043279469013214,-2370.732666015625,304.1443176269531,0.7504732012748718,0.1669232696294784,0.1511062532663345,294.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.4912780523300171,0.050000000745058,0.0489256680011749,293.0498352050781,297.1499938964844,293.1499938964844,0.0599757060408592,-1214.8372802734375,304.13922119140625,0.6523986458778381,0.10984817892313,0.0774620398879051,293.0971374511719,297.1499938964844,293.1499938964844,0.3091212511062622,-5923.3310546875,304.1671142578125,0.9990000128746032,0.4856913983821869,0.3768852353096008,293.1983947753906,297.1499938964844,293.1499938964844,0.0030829939059913,-1167.7830810546875,295.3295593261719,0.4912780523300171,0.050000000745058,0.2320822924375534,291.1654968261719,291.1499938964844,263.1499938964844,261.5624694824219,280.4147644042969,293.5714111328125,291.1645202636719,1.0,0.2444177567958831,0.475598394870758,1.0,1.0,1.0,-1.0638427734375,0.4603303670883178,0.6035124659538269,0.198410153388977,0.0,0.0,0.5375493168830872,46.59413528442383,50.0,-6.492351055145264,-11504.287109375,152.65213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968505859375,307.63214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.029296875,18000.0,0.0,0.0,0.2633960545063019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151210427284241,0.5151267647743225,-5.690222678822465e-06,0.0,0.0002673135313671,0.0,0.0,31.534574508666992,0.0,0.0,0.0,0.3748302161693573,4.0,0.0,1.0
668640,293.09332275390625,297.1499938964844,293.1499938964844,0.1043279469013214,-2370.732666015625,304.1443176269531,0.7504732012748718,0.1669232696294784,0.1511062532663345,294.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.4912780523300171,0.050000000745058,0.0489256680011749,293.0498352050781,297.1499938964844,293.1499938964844,0.0599757060408592,-1214.8372802734375,304.13922119140625,0.6523986458778381,0.10984817892313,0.0774620398879051,293.0971374511719,297.1499938964844,293.1499938964844,0.3091212511062622,-5923.3310546875,304.1671142578125,0.9990000128746032,0.4856913983821869,0.3768852353096008,293.1983947753906,297.1499938964844,293.1499938964844,0.0030829939059913,-1167.7830810546875,295.3295593261719,0.4912780523300171,0.050000000745058,0.2320822924375534,291.1654968261719,291.1499938964844,263.1499938964844,261.5624694824219,280.4147644042969,293.5714111328125,291.1645202636719,1.0,0.2444177567958831,0.475598394870758,1.0,1.0,1.0,-1.0638427734375,0.4603303670883178,0.6035124659538269,0.198410153388977,0.0,0.0,0.5375493168830872,46.59413528442383,50.0,-6.492351055145264,-11504.287109375,152.65213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968505859375,307.63214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.029296875,18000.0,0.0,0.0,0.2633960545063019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151210427284241,0.5151267647743225,-5.690222678822465e-06,0.0,0.0002673135313671,0.0,0.0,31.534574508666992,0.0,0.0,0.0,0.3748302161693573,4.0,0.0,1.0
668700,293.09283447265625,297.1499938964844,293.1499938964844,0.1049996986985206,-2383.115966796875,304.1441345214844,0.7512122988700867,0.16773721575737,0.1518404334783554,294.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.4909859597682953,0.050000000745058,0.048930998891592,293.04913330078125,297.1499938964844,293.1499938964844,0.0611510425806045,-1230.6866455078125,304.1390380859375,0.6547727584838867,0.1112510859966278,0.0784440785646438,293.09375,297.1499938964844,293.1499938964844,0.3097252249717712,-5934.19580078125,304.16290283203125,0.9990000128746032,0.4870281219482422,0.3775569498538971,293.1962890625,297.1499938964844,293.1499938964844,0.0030818798113614,-1167.578125,295.3236083984375,0.4909859597682953,0.050000000745058,0.2321075797080993,291.16070556640625,291.1499938964844,263.1499938964844,261.5644226074219,280.4151306152344,293.5721130371094,291.1595153808594,1.0,0.2450085431337356,0.4755130112171173,1.0,1.0,1.0,-1.066745042800903,0.4615911841392517,0.6051539182662964,0.199217677116394,0.0,0.0,0.5373141765594482,46.76812362670898,50.0,-10.621245384216309,-11525.15234375,153.75869750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0026550292969,307.6461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.640625,18000.0,0.0,0.0,0.2633820176124573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141386985778809,0.5141443610191345,-5.681559287040727e-06,0.0,0.0002672992704901,0.0,0.0,31.41517639160156,0.0,0.0,0.0,0.3744615614414215,4.0,0.0,1.0
668760,293.0923767089844,297.1499938964844,293.1499938964844,0.1056850776076316,-2395.740966796875,304.1439514160156,0.7515565156936646,0.1685517579317093,0.1525809168815612,294.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.4904218316078186,0.050000000745058,0.048941358923912,293.0484924316406,297.1499938964844,293.1499938964844,0.0623334348201751,-1246.715576171875,304.1388854980469,0.6567866802215576,0.1126551926136016,0.0794323235750198,293.0917358398437,297.1499938964844,293.1499938964844,0.3109824061393738,-5955.0947265625,304.15826416015625,0.9990000128746032,0.4881343245506286,0.3788579404354095,293.1942138671875,297.1499938964844,293.1499938964844,0.0030814325436949,-1167.654296875,295.3174133300781,0.4904218316078186,0.050000000745058,0.2321567386388778,291.1551513671875,291.1499938964844,263.1499938964844,261.5663757324219,280.4169006347656,293.5760803222656,291.1538391113281,1.0,0.2458731234073639,0.4753710329532623,1.0,1.0,1.0,-1.0704524517059326,0.4632152318954468,0.6072371602058411,0.2002158612012863,0.0,0.0,0.5375294089317322,47.07973861694336,53.0,-13.517568588256836,-11554.1103515625,155.3418731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0316467285156,307.65924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.216796875,18000.0,0.0,0.0,0.263355940580368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5139352679252625,0.5139409303665161,-5.677490662492346e-06,0.0,0.0002672728151082,0.0,0.0,31.3798885345459,0.0,0.0,0.0,0.374358057975769,4.0,0.0,1.0
668820,293.0915832519531,297.1499938964844,293.1499938964844,0.1070786267518997,-2421.363037109375,304.1436462402344,0.751231849193573,0.1701748222112655,0.1540714800357818,294.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.488605797290802,0.050000000745058,0.0489751920104026,293.04736328125,297.1499938964844,293.1499938964844,0.0646984949707984,-1279.01708984375,304.1386413574219,0.6598367094993591,0.115454114973545,0.0814152210950851,293.0915832519531,297.1499938964844,293.1499938964844,0.3151826858520508,-6022.4912109375,304.1485290527344,0.9990000128746032,0.4896536469459533,0.3830735087394714,293.1901550292969,297.1499938964844,293.1499938964844,0.0030820593237876,-1168.419189453125,295.3050231933594,0.488605797290802,0.050000000745058,0.2323172241449356,291.1430053710937,291.1499938964844,263.1499938964844,261.5702209472656,280.4238586425781,293.5922241210937,291.1416320800781,1.0,0.2483018934726715,0.47508704662323,1.0,1.0,1.0,-1.0799137353897097,0.4673939943313598,0.6125197410583496,0.2026855200529098,0.0,0.0,0.5392687320709229,48.06110382080078,56.0,-16.551252365112305,-11632.62109375,159.7646942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684509277344,307.6790466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.529296875,18000.0,0.0,0.0,0.2633779346942901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158570408821106,0.5158627033233643,-5.6835970099200495e-06,0.0,0.0002672951086424,0.0,0.0,31.562864303588867,0.0,0.0,0.0,0.3749519884586334,4.0,0.0,1.0
668880,293.0915832519531,297.1499938964844,293.1499938964844,0.1070786267518997,-2421.363037109375,304.1436462402344,0.751231849193573,0.1701748222112655,0.1540714800357818,294.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.488605797290802,0.050000000745058,0.0489751920104026,293.04736328125,297.1499938964844,293.1499938964844,0.0646984949707984,-1279.01708984375,304.1386413574219,0.6598367094993591,0.115454114973545,0.0814152210950851,293.0915832519531,297.1499938964844,293.1499938964844,0.3151826858520508,-6022.4912109375,304.1485290527344,0.9990000128746032,0.4896536469459533,0.3830735087394714,293.1901550292969,297.1499938964844,293.1499938964844,0.0030820593237876,-1168.419189453125,295.3050231933594,0.488605797290802,0.050000000745058,0.2323172241449356,291.1430053710937,291.1499938964844,263.1499938964844,261.5702209472656,280.4238586425781,293.5922241210937,291.1416320800781,1.0,0.2483018934726715,0.47508704662323,1.0,1.0,1.0,-1.0799137353897097,0.4673939943313598,0.6125197410583496,0.2026855200529098,0.0,0.0,0.5392687320709229,48.06110382080078,56.0,-16.551252365112305,-11632.62109375,159.7646942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684509277344,307.6790466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.529296875,18000.0,0.0,0.0,0.2633779346942901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158570408821106,0.5158627033233643,-5.6835970099200495e-06,0.0,0.0002672951086424,0.0,0.0,31.562864303588867,0.0,0.0,0.0,0.3749519884586334,4.0,0.0,1.0
668940,293.0909423828125,297.1499938964844,293.1499938964844,0.1084826737642288,-2447.098388671875,304.1434326171875,0.7497967481613159,0.1717796474695205,0.1555626541376114,293.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4860328435897827,0.050000000745058,0.0490241684019565,293.0465393066406,297.1499938964844,293.1499938964844,0.0670430436730384,-1311.3388671875,304.1385192871094,0.6617457866668701,0.1182264611124992,0.0833935067057609,293.0959777832031,297.1499938964844,293.1499938964844,0.3212952315807342,-6118.4501953125,304.13885498046875,0.9990000128746032,0.4902480542659759,0.3890937566757202,293.1863708496094,297.1499938964844,293.1499938964844,0.0030842360574752,-1169.77685546875,295.29315185546875,0.4860328435897827,0.050000000745058,0.2325495481491089,291.13055419921875,291.1499938964844,263.1499938964844,261.57391357421875,280.4344482421875,293.61773681640625,291.1292419433594,1.0,0.2515106201171875,0.47480309009552,1.0,1.0,1.0,-1.0916407108306885,0.4726140201091766,0.6190267205238342,0.2056639343500137,0.0,0.0,0.5426986217498779,49.45528793334961,59.0,-17.18470573425293,-11733.8876953125,165.66647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710144042969,307.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.0,18000.0,0.0,0.0,0.263662576675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208471417427063,0.5208528637886047,-5.708999196940567e-06,0.0,0.0002675839932635,0.0,0.0,32.08599853515625,0.0,0.0,0.0,0.3766138553619385,4.0,0.0,1.0
669000,293.0909423828125,297.1499938964844,293.1499938964844,0.1084826737642288,-2447.098388671875,304.1434326171875,0.7497967481613159,0.1717796474695205,0.1555626541376114,293.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4860328435897827,0.050000000745058,0.0490241684019565,293.0465393066406,297.1499938964844,293.1499938964844,0.0670430436730384,-1311.3388671875,304.1385192871094,0.6617457866668701,0.1182264611124992,0.0833935067057609,293.0959777832031,297.1499938964844,293.1499938964844,0.3212952315807342,-6118.4501953125,304.13885498046875,0.9990000128746032,0.4902480542659759,0.3890937566757202,293.1863708496094,297.1499938964844,293.1499938964844,0.0030842360574752,-1169.77685546875,295.29315185546875,0.4860328435897827,0.050000000745058,0.2325495481491089,291.13055419921875,291.1499938964844,263.1499938964844,261.57391357421875,280.4344482421875,293.61773681640625,291.1292419433594,1.0,0.2515106201171875,0.47480309009552,1.0,1.0,1.0,-1.0916407108306885,0.4726140201091766,0.6190267205238342,0.2056639343500137,0.0,0.0,0.5426986217498779,49.45528793334961,59.0,-17.18470573425293,-11733.8876953125,165.66647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710144042969,307.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.0,18000.0,0.0,0.0,0.263662576675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208471417427063,0.5208528637886047,-5.708999196940567e-06,0.0,0.0002675839932635,0.0,0.0,32.08599853515625,0.0,0.0,0.0,0.3766138553619385,4.0,0.0,1.0
669060,293.0905456542969,297.1499938964844,293.1499938964844,0.1098791807889938,-2472.605712890625,304.1432800292969,0.7475340366363525,0.1733579188585281,0.1570435017347335,293.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4828567802906036,0.050000000745058,0.0490857735276222,293.04595947265625,297.1499938964844,293.1499938964844,0.0693500936031341,-1343.4166259765625,304.1385192871094,0.6627311110496521,0.120960846543312,0.0853562131524086,293.104248046875,297.1499938964844,293.1499938964844,0.3289460241794586,-6236.818359375,304.1298522949219,0.9990000128746032,0.4899464845657348,0.396535724401474,293.182861328125,297.1499938964844,293.1499938964844,0.0030875585507601,-1171.5369873046875,295.2822265625,0.4828567802906036,0.050000000745058,0.2328417748212814,291.1187438964844,291.1499938964844,263.1499938964844,261.5774841308594,280.4479675292969,293.65118408203125,291.1175537109375,1.0,0.2553324401378631,0.4743997454643249,1.0,1.0,1.0,-1.1051304340362549,0.4786558747291565,0.6264745593070984,0.2090250253677368,0.0,0.0,0.5476698875427246,51.19275665283203,62.0,-16.365966796875,-11852.8369140625,172.83888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370788574219,307.6781921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17931.458984375,18000.0,0.0,0.0,0.2643759548664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287462472915649,0.5287519693374634,-5.753486220783088e-06,0.0,0.0002683079801499,0.0,0.0,32.9450798034668,0.0,0.0,0.0,0.3793075382709503,4.0,0.0,1.0
669120,293.0905456542969,297.1499938964844,293.1499938964844,0.1098791807889938,-2472.605712890625,304.1432800292969,0.7475340366363525,0.1733579188585281,0.1570435017347335,293.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4828567802906036,0.050000000745058,0.0490857735276222,293.04595947265625,297.1499938964844,293.1499938964844,0.0693500936031341,-1343.4166259765625,304.1385192871094,0.6627311110496521,0.120960846543312,0.0853562131524086,293.104248046875,297.1499938964844,293.1499938964844,0.3289460241794586,-6236.818359375,304.1298522949219,0.9990000128746032,0.4899464845657348,0.396535724401474,293.182861328125,297.1499938964844,293.1499938964844,0.0030875585507601,-1171.5369873046875,295.2822265625,0.4828567802906036,0.050000000745058,0.2328417748212814,291.1187438964844,291.1499938964844,263.1499938964844,261.5774841308594,280.4479675292969,293.65118408203125,291.1175537109375,1.0,0.2553324401378631,0.4743997454643249,1.0,1.0,1.0,-1.1051304340362549,0.4786558747291565,0.6264745593070984,0.2090250253677368,0.0,0.0,0.5476698875427246,51.19275665283203,62.0,-16.365966796875,-11852.8369140625,172.83888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370788574219,307.6781921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17931.458984375,18000.0,0.0,0.0,0.2643759548664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287462472915649,0.5287519693374634,-5.753486220783088e-06,0.0,0.0002683079801499,0.0,0.0,32.9450798034668,0.0,0.0,0.0,0.3793075382709503,4.0,0.0,1.0
669180,293.0903625488281,297.1499938964844,293.1499938964844,0.1112561151385307,-2497.661865234375,304.14324951171875,0.7446992993354797,0.1749054491519928,0.1585072576999664,293.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.4791722595691681,0.050000000745058,0.0491577722132205,293.0443725585937,297.1499938964844,293.1499938964844,0.0716893002390861,-1376.2086181640625,304.138427734375,0.6631999611854553,0.1239105835556984,0.0873697772622108,293.1165771484375,297.1499938964844,293.1499938964844,0.3378008306026459,-6372.1484375,304.1218566894531,0.9990000128746032,0.4886173903942108,0.4050596356391907,293.1796264648437,297.1499938964844,293.1499938964844,0.0030917811673134,-1173.58251953125,295.2726135253906,0.4791722595691681,0.050000000745058,0.2331833094358444,291.108154296875,291.1499938964844,263.1499938964844,261.5809631347656,280.4638366699219,293.6912536621094,291.10711669921875,1.0,0.2596314251422882,0.4739964306354522,1.0,1.0,1.0,-1.1200308799743652,0.4853642880916595,0.6346665620803833,0.2126864194869995,0.0,0.0,0.5539800524711609,53.21309661865234,65.0,-14.750951766967772,-11985.689453125,181.12661743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,307.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.556640625,18000.0,0.0,0.0,0.2656400203704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5393036603927612,0.5393095016479492,-5.8164855545328464e-06,0.0,0.0002695908478926,0.0,0.0,34.13177490234375,0.0,0.0,0.0,0.3829712271690368,4.0,0.0,1.0
669240,293.0903625488281,297.1499938964844,293.1499938964844,0.1112561151385307,-2497.661865234375,304.14324951171875,0.7446992993354797,0.1749054491519928,0.1585072576999664,293.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.4791722595691681,0.050000000745058,0.0491577722132205,293.0443725585937,297.1499938964844,293.1499938964844,0.0716893002390861,-1376.2086181640625,304.138427734375,0.6631999611854553,0.1239105835556984,0.0873697772622108,293.1165771484375,297.1499938964844,293.1499938964844,0.3378008306026459,-6372.1484375,304.1218566894531,0.9990000128746032,0.4886173903942108,0.4050596356391907,293.1796264648437,297.1499938964844,293.1499938964844,0.0030917811673134,-1173.58251953125,295.2726135253906,0.4791722595691681,0.050000000745058,0.2331833094358444,291.108154296875,291.1499938964844,263.1499938964844,261.5809631347656,280.4638366699219,293.6912536621094,291.10711669921875,1.0,0.2596314251422882,0.4739964306354522,1.0,1.0,1.0,-1.1200308799743652,0.4853642880916595,0.6346665620803833,0.2126864194869995,0.0,0.0,0.5539800524711609,53.21309661865234,65.0,-14.750951766967772,-11985.689453125,181.12661743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,307.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.556640625,18000.0,0.0,0.0,0.2656400203704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5393036603927612,0.5393095016479492,-5.8164855545328464e-06,0.0,0.0002695908478926,0.0,0.0,34.13177490234375,0.0,0.0,0.0,0.3829712271690368,4.0,0.0,1.0
669300,293.0903015136719,297.1499938964844,293.1499938964844,0.1119367107748985,-2510.014892578125,304.1432189941406,0.7431736588478088,0.1756679415702819,0.1592312902212143,293.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.4771806597709656,0.050000000745058,0.0491964668035507,293.04119873046875,297.1499938964844,293.1499938964844,0.073140799999237,-1396.711181640625,304.13787841796875,0.663977861404419,0.125872328877449,0.0886420682072639,293.12548828125,297.1499938964844,293.1499938964844,0.3425290882587433,-6443.78759765625,304.1183776855469,0.9990000128746032,0.4872917830944061,0.4095675945281982,293.1780700683594,297.1499938964844,293.1499938964844,0.0030942084267735,-1174.7088623046875,295.2683410644531,0.4771806597709656,0.050000000745058,0.2333668619394302,291.1032409667969,291.1499938964844,263.1499938964844,261.5826416015625,280.47247314453125,293.7134704589844,291.10223388671875,1.0,0.2619273960590362,0.4737947583198547,1.0,1.0,1.0,-1.128104329109192,0.4890116453170776,0.6390926837921143,0.2146545201539993,0.0,0.0,0.5575928092002869,54.300411224365234,65.0,-14.14287281036377,-12057.48828125,185.68112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,307.6384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17897.5234375,18000.0,0.0,0.0,0.2665035128593445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5454968214035034,0.5455026626586914,-5.854670689586783e-06,0.0,0.0002704671933315,0.0,0.0,34.84567642211914,0.0,0.0,0.0,0.3851466774940491,4.0,0.0,1.0
669360,293.0903015136719,297.1499938964844,293.1499938964844,0.1126134619116783,-2522.27978515625,304.1432189941406,0.7416055798530579,0.176424503326416,0.1599506884813308,293.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.4750893414020538,0.050000000745058,0.0492366515100002,293.0368957519531,297.1499938964844,293.1499938964844,0.0748262181878089,-1420.6422119140625,304.13702392578125,0.6652337312698364,0.1280953288078308,0.0901339203119278,293.135986328125,297.1499938964844,293.1499938964844,0.3474180102348327,-6517.45703125,304.1152648925781,0.9990000128746032,0.4855391085147857,0.4141969084739685,293.176513671875,297.1499938964844,293.1499938964844,0.0030969355721026,-1175.9423828125,295.264404296875,0.4750893414020538,0.050000000745058,0.2335574775934219,291.09844970703125,291.1499938964844,263.1499938964844,261.58428955078125,280.4822998046875,293.7384033203125,291.0975036621094,1.0,0.2643086910247803,0.4735424220561981,1.0,1.0,1.0,-1.1365916728973389,0.4928530156612396,0.6437386274337769,0.2167181223630905,0.0,0.0,0.5615158677101135,55.4315071105957,68.0,-13.522615432739258,-12132.76953125,190.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87091064453125,307.61865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17886.236328125,18000.0,0.0,0.0,0.2675332427024841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523145794868469,0.5523204803466797,-5.897479695704533e-06,0.0,0.0002715122245717,0.0,0.0,35.64567947387695,0.0,0.0,0.0,0.387560099363327,4.0,0.0,1.0
669420,293.0903625488281,297.1499938964844,293.1499938964844,0.1139492020010948,-2546.416015625,304.14324951171875,0.7383783459663391,0.1779263913631439,0.161381259560585,293.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.4705544114112854,0.050000000745058,0.0493213012814521,293.0262451171875,297.1499938964844,293.1499938964844,0.0786591097712516,-1475.468017578125,304.13494873046875,0.6686097383499146,0.133117064833641,0.0935695245862007,293.16064453125,297.1499938964844,293.1499938964844,0.3576009571552276,-6669.705078125,304.1098937988281,0.9990000128746032,0.4809006452560425,0.4237839877605438,293.1733093261719,297.1499938964844,293.1499938964844,0.0031033991836011,-1178.7235107421875,295.2585144042969,0.4705544114112854,0.050000000745058,0.2339590191841125,291.0903015136719,291.1499938964844,263.1499938964844,261.58746337890625,280.5070495605469,293.798583984375,291.08966064453125,1.0,0.2692826986312866,0.4730377495288849,1.0,1.0,1.0,-1.1545228958129885,0.5009859204292297,0.6535369753837585,0.2210769802331924,0.0,0.0,0.5700501203536987,57.81755828857422,56.0,-10.96632957458496,-12290.9453125,200.88951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75006103515625,307.5725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17865.2421875,18000.0,0.0,0.0,0.2700960040092468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676263570785522,0.5676323771476746,-5.996778327244101e-06,0.0,0.0002741130883805,0.0,0.0,37.49840545654297,0.0,0.0,0.0,0.3930467069149017,4.0,0.0,1.0
669480,293.0903625488281,297.1499938964844,293.1499938964844,0.1139492020010948,-2546.416015625,304.14324951171875,0.7383783459663391,0.1779263913631439,0.161381259560585,293.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.4705544114112854,0.050000000745058,0.0493213012814521,293.0262451171875,297.1499938964844,293.1499938964844,0.0786591097712516,-1475.468017578125,304.13494873046875,0.6686097383499146,0.133117064833641,0.0935695245862007,293.16064453125,297.1499938964844,293.1499938964844,0.3576009571552276,-6669.705078125,304.1098937988281,0.9990000128746032,0.4809006452560425,0.4237839877605438,293.1733093261719,297.1499938964844,293.1499938964844,0.0031033991836011,-1178.7235107421875,295.2585144042969,0.4705544114112854,0.050000000745058,0.2339590191841125,291.0903015136719,291.1499938964844,263.1499938964844,261.58746337890625,280.5070495605469,293.798583984375,291.08966064453125,1.0,0.2692826986312866,0.4730377495288849,1.0,1.0,1.0,-1.1545228958129885,0.5009859204292297,0.6535369753837585,0.2210769802331924,0.0,0.0,0.5700501203536987,57.81755828857422,56.0,-10.96632957458496,-12290.9453125,200.88951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75006103515625,307.5725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17865.2421875,18000.0,0.0,0.0,0.2700960040092468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676263570785522,0.5676323771476746,-5.996778327244101e-06,0.0,0.0002741130883805,0.0,0.0,37.49840545654297,0.0,0.0,0.0,0.3930467069149017,4.0,0.0,1.0
669540,293.0901794433594,297.1499938964844,293.1499938964844,0.115058533847332,-2566.1123046875,304.1436767578125,0.7415637969970703,0.1794740855693817,0.1627336889505386,293.953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.4716739356517792,0.050000000745058,0.0493007078766822,293.015869140625,297.1499938964844,293.1499938964844,0.0826217159628868,-1532.4202880859375,304.1334228515625,0.6790916323661804,0.1383643746376037,0.0972576737403869,293.1801147460937,297.1499938964844,293.1499938964844,0.3559577167034149,-6637.74609375,304.1266174316406,0.9990000128746032,0.4766507446765899,0.4214793741703033,293.1697082519531,297.1499938964844,293.1499938964844,0.0031046392396092,-1178.802978515625,295.26531982421875,0.4716739356517792,0.050000000745058,0.2338613420724868,291.0975036621094,291.1499938964844,263.1499938964844,261.5905456542969,280.5342102050781,293.8498229980469,291.1003723144531,1.0,0.2684954106807709,0.4725330770015716,1.0,1.0,1.0,-1.1576740741729736,0.5023878216743469,0.6552862524986267,0.221925601363182,0.0,0.0,0.5769949555397034,57.341644287109375,44.0,15.869311332702637,-12361.248046875,200.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6268920898437,307.556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17874.693359375,18000.0,0.0,0.0,0.2731815278530121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829744338989258,0.5829805731773376,-6.1061459746269975e-06,0.0,0.0002772445150185,0.0,0.0,39.46425247192383,0.0,0.0,0.0,0.3986434638500213,4.0,0.0,1.0
669600,293.0901794433594,297.1499938964844,293.1499938964844,0.115058533847332,-2566.1123046875,304.1436767578125,0.7415637969970703,0.1794740855693817,0.1627336889505386,293.953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.4716739356517792,0.050000000745058,0.0493007078766822,293.015869140625,297.1499938964844,293.1499938964844,0.0826217159628868,-1532.4202880859375,304.1334228515625,0.6790916323661804,0.1383643746376037,0.0972576737403869,293.1801147460937,297.1499938964844,293.1499938964844,0.3559577167034149,-6637.74609375,304.1266174316406,0.9990000128746032,0.4766507446765899,0.4214793741703033,293.1697082519531,297.1499938964844,293.1499938964844,0.0031046392396092,-1178.802978515625,295.26531982421875,0.4716739356517792,0.050000000745058,0.2338613420724868,291.0975036621094,291.1499938964844,263.1499938964844,261.5905456542969,280.5342102050781,293.8498229980469,291.1003723144531,1.0,0.2684954106807709,0.4725330770015716,1.0,1.0,1.0,-1.1576740741729736,0.5023878216743469,0.6552862524986267,0.221925601363182,0.0,0.0,0.5769949555397034,57.341644287109375,44.0,15.869311332702637,-12361.248046875,200.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6268920898437,307.556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17874.693359375,18000.0,0.0,0.0,0.2731815278530121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829744338989258,0.5829805731773376,-6.1061459746269975e-06,0.0,0.0002772445150185,0.0,0.0,39.46425247192383,0.0,0.0,0.0,0.3986434638500213,4.0,0.0,1.0
669660,293.0897216796875,297.1499938964844,293.1499938964844,0.1159026771783828,-2580.609375,304.1443786621094,0.7506314516067505,0.1810819655656814,0.1640596240758896,293.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4774668216705322,0.050000000745058,0.049190767109394,293.01373291015625,297.1499938964844,293.1499938964844,0.0855782255530357,-1574.696533203125,304.13409423828125,0.6937369108200073,0.1422187685966491,0.1001883298158645,293.1772155761719,297.1499938964844,293.1499938964844,0.3432890474796295,-6438.13720703125,304.1557006835937,0.9990000128746032,0.476425439119339,0.408924251794815,293.1658935546875,297.1499938964844,293.1499938964844,0.0030970473308116,-1174.5108642578125,295.2912292480469,0.4774668216705322,0.050000000745058,0.2333398163318634,291.13006591796875,291.1499938964844,263.1499938964844,261.5934143066406,280.53662109375,293.8450012207031,291.1338195800781,1.0,0.2633332908153534,0.4720129370689392,1.0,1.0,1.0,-1.1469603776931765,0.4975133240222931,0.6494470834732056,0.2193488031625747,0.0,0.0,0.5775705575942993,54.41306686401367,32.0,39.89846420288086,-12309.984375,191.7946319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5529479980469,307.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.810546875,18000.0,0.0,0.0,0.2761851549148559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5885055661201477,0.5885117053985596,-6.1654209275729954e-06,0.0,0.0002802928502205,0.0,0.0,40.29340744018555,0.0,0.0,0.0,0.4008785486221313,4.0,0.0,1.0
669720,293.0897216796875,297.1499938964844,293.1499938964844,0.1159026771783828,-2580.609375,304.1443786621094,0.7506314516067505,0.1810819655656814,0.1640596240758896,293.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4774668216705322,0.050000000745058,0.049190767109394,293.01373291015625,297.1499938964844,293.1499938964844,0.0855782255530357,-1574.696533203125,304.13409423828125,0.6937369108200073,0.1422187685966491,0.1001883298158645,293.1772155761719,297.1499938964844,293.1499938964844,0.3432890474796295,-6438.13720703125,304.1557006835937,0.9990000128746032,0.476425439119339,0.408924251794815,293.1658935546875,297.1499938964844,293.1499938964844,0.0030970473308116,-1174.5108642578125,295.2912292480469,0.4774668216705322,0.050000000745058,0.2333398163318634,291.13006591796875,291.1499938964844,263.1499938964844,261.5934143066406,280.53662109375,293.8450012207031,291.1338195800781,1.0,0.2633332908153534,0.4720129370689392,1.0,1.0,1.0,-1.1469603776931765,0.4975133240222931,0.6494470834732056,0.2193488031625747,0.0,0.0,0.5775705575942993,54.41306686401367,32.0,39.89846420288086,-12309.984375,191.7946319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5529479980469,307.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.810546875,18000.0,0.0,0.0,0.2761851549148559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5885055661201477,0.5885117053985596,-6.1654209275729954e-06,0.0,0.0002802928502205,0.0,0.0,40.29340744018555,0.0,0.0,0.0,0.4008785486221313,4.0,0.0,1.0
669780,293.0891418457031,297.1499938964844,293.1499938964844,0.1166664883494377,-2593.5751953125,304.1449890136719,0.7652530074119568,0.182726502418518,0.1653657257556915,293.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4862547516822815,0.050000000745058,0.0490196496248245,293.023193359375,297.1499938964844,293.1499938964844,0.0868512317538261,-1592.391357421875,304.1373291015625,0.7098279595375061,0.1437762379646301,0.1015885397791862,293.148193359375,297.1499938964844,293.1499938964844,0.322488933801651,-6115.0517578125,304.1884765625,0.9990000128746032,0.4815660715103149,0.3885715901851654,293.16229248046875,297.1499938964844,293.1499938964844,0.0030851336196064,-1168.3663330078125,295.3217163085937,0.4862547516822815,0.050000000745058,0.2325281053781509,291.1682434082031,291.1499938964844,263.1499938964844,261.5960388183594,280.50994873046875,293.7779846191406,291.172607421875,1.0,0.2546012103557586,0.4714927673339844,1.0,1.0,1.0,-1.124604344367981,0.4873706102371216,0.6372337341308594,0.2139639258384704,0.0,0.0,0.5726425051689148,49.78146743774414,35.0,52.089935302734375,-12161.5419921875,175.95262145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5667724609375,307.583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.859375,18000.0,0.0,0.0,0.2784386575222015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583278477191925,0.5832846164703369,-6.149495675344952e-06,0.0,0.0002825798583216,0.0,0.0,39.72153854370117,0.0,0.0,0.0,0.399171382188797,4.0,0.0,1.0
669840,293.0891418457031,297.1499938964844,293.1499938964844,0.1166664883494377,-2593.5751953125,304.1449890136719,0.7652530074119568,0.182726502418518,0.1653657257556915,293.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4862547516822815,0.050000000745058,0.0490196496248245,293.023193359375,297.1499938964844,293.1499938964844,0.0868512317538261,-1592.391357421875,304.1373291015625,0.7098279595375061,0.1437762379646301,0.1015885397791862,293.148193359375,297.1499938964844,293.1499938964844,0.322488933801651,-6115.0517578125,304.1884765625,0.9990000128746032,0.4815660715103149,0.3885715901851654,293.16229248046875,297.1499938964844,293.1499938964844,0.0030851336196064,-1168.3663330078125,295.3217163085937,0.4862547516822815,0.050000000745058,0.2325281053781509,291.1682434082031,291.1499938964844,263.1499938964844,261.5960388183594,280.50994873046875,293.7779846191406,291.172607421875,1.0,0.2546012103557586,0.4714927673339844,1.0,1.0,1.0,-1.124604344367981,0.4873706102371216,0.6372337341308594,0.2139639258384704,0.0,0.0,0.5726425051689148,49.78146743774414,35.0,52.089935302734375,-12161.5419921875,175.95262145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5667724609375,307.583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.859375,18000.0,0.0,0.0,0.2784386575222015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583278477191925,0.5832846164703369,-6.149495675344952e-06,0.0,0.0002825798583216,0.0,0.0,39.72153854370117,0.0,0.0,0.0,0.399171382188797,4.0,0.0,1.0
669900,293.0888977050781,297.1499938964844,293.1499938964844,0.1170640960335731,-2600.350341796875,304.1451721191406,0.7716962099075317,0.1835425496101379,0.1660413593053817,293.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4897041618824005,0.050000000745058,0.0489543601870536,293.0319519042969,297.1499938964844,293.1499938964844,0.0868138298392295,-1591.41552734375,304.13970947265625,0.7149851322174072,0.1436619460582733,0.1016580462455749,293.12579345703125,297.1499938964844,293.1499938964844,0.3139147460460663,-5983.1416015625,304.19696044921875,0.9990000128746032,0.4859837293624878,0.3805172145366668,293.1606140136719,297.1499938964844,293.1499938964844,0.0030799384694546,-1165.5870361328125,295.3373718261719,0.4897041618824005,0.050000000745058,0.2322184145450592,291.1877746582031,291.1499938964844,263.1499938964844,261.5972595214844,280.4886474609375,293.732177734375,291.1912841796875,1.0,0.2514802813529968,0.4712327122688293,1.0,1.0,1.0,-1.115376114845276,0.4832134246826172,0.6321626305580139,0.2116887271404266,0.0,0.0,0.5681500434875488,48.00497817993164,35.0,49.59786605834961,-12087.1962890625,169.83006286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61090087890625,307.6025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.14453125,18000.0,0.0,0.0,0.2791232466697693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765749216079712,0.5765810608863831,-6.11297491559526e-06,0.0,0.0002832745958585,0.0,0.0,38.91130447387695,0.0,0.0,0.0,0.3968293070793152,4.0,0.0,1.0
669960,293.0887451171875,297.1499938964844,293.1499938964844,0.1175495460629463,-2608.8466796875,304.1451721191406,0.776985228061676,0.1843508034944534,0.1667234003543853,293.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.4923427700996399,0.050000000745058,0.0489060468971729,293.0414733886719,297.1499938964844,293.1499938964844,0.0865259394049644,-1586.9105224609375,304.14208984375,0.7181981801986694,0.1432861238718032,0.1014365032315254,293.1029052734375,297.1499938964844,293.1499938964844,0.3074286878108978,-5884.1513671875,304.2001342773437,0.9990000128746032,0.4907852113246918,0.3744455575942993,293.1589660644531,297.1499938964844,293.1499938964844,0.0030765540432184,-1163.850830078125,295.3479309082031,0.4923427700996399,0.050000000745058,0.2319892197847366,291.199462890625,291.1499938964844,263.1499938964844,261.5984191894531,280.4712829589844,293.6952514648437,291.2010803222656,1.0,0.2489845007658004,0.4711556136608124,1.0,1.0,1.0,-1.1083067655563354,0.4800320267677307,0.62827467918396,0.2099485844373703,0.0,0.0,0.5636298060417175,46.68790054321289,38.0,36.92351150512695,-12019.4072265625,165.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6746826171875,307.62225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.671875,18000.0,0.0,0.0,0.279501736164093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5682745575904846,0.5682806372642517,-6.061727162887109e-06,0.0,0.0002836587373167,0.0,0.0,37.89098358154297,0.0,0.0,0.0,0.3939135372638702,4.0,0.0,1.0
670020,293.08837890625,297.1499938964844,293.1499938964844,0.1186877489089965,-2629.059326171875,304.1448669433594,0.7853320837020874,0.1859727650880813,0.1681122183799743,293.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069091796875,0.4961430132389068,0.050000000745058,0.0488395281136035,293.0494384765625,297.1499938964844,293.1499938964844,0.0867732167243957,-1590.2442626953125,304.1441650390625,0.7239854335784912,0.1443923860788345,0.101691760122776,293.0670166015625,297.1499938964844,293.1499938964844,0.2982774972915649,-5746.2119140625,304.1984558105469,0.9990000128746032,0.4992848634719848,0.3659217357635498,293.15533447265625,297.1499938964844,293.1499938964844,0.0030761645175516,-1163.39111328125,295.36016845703125,0.4961430132389068,0.050000000745058,0.2316736876964569,291.2073059082031,291.1499938964844,263.1499938964844,261.6005554199219,280.4477844238281,293.6474914550781,291.2074279785156,1.0,0.2456671595573425,0.4710014760494232,1.0,1.0,1.0,-1.0995875597000122,0.4761423468589782,0.6234452128410339,0.2077235281467437,0.0,0.0,0.555322527885437,44.88687133789063,41.0,13.90233325958252,-11926.6455078125,159.4114227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84161376953125,307.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.640625,18000.0,0.0,0.0,0.2794106304645538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5522415041923523,0.5522474646568298,-5.953392701485427e-06,0.0,0.0002835662744473,0.0,0.0,35.91923141479492,0.0,0.0,0.0,0.3881680965423584,4.0,0.0,1.0
670080,293.08837890625,297.1499938964844,293.1499938964844,0.1186877489089965,-2629.059326171875,304.1448669433594,0.7853320837020874,0.1859727650880813,0.1681122183799743,293.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069091796875,0.4961430132389068,0.050000000745058,0.0488395281136035,293.0494384765625,297.1499938964844,293.1499938964844,0.0867732167243957,-1590.2442626953125,304.1441650390625,0.7239854335784912,0.1443923860788345,0.101691760122776,293.0670166015625,297.1499938964844,293.1499938964844,0.2982774972915649,-5746.2119140625,304.1984558105469,0.9990000128746032,0.4992848634719848,0.3659217357635498,293.15533447265625,297.1499938964844,293.1499938964844,0.0030761645175516,-1163.39111328125,295.36016845703125,0.4961430132389068,0.050000000745058,0.2316736876964569,291.2073059082031,291.1499938964844,263.1499938964844,261.6005554199219,280.4477844238281,293.6474914550781,291.2074279785156,1.0,0.2456671595573425,0.4710014760494232,1.0,1.0,1.0,-1.0995875597000122,0.4761423468589782,0.6234452128410339,0.2077235281467437,0.0,0.0,0.555322527885437,44.88687133789063,41.0,13.90233325958252,-11926.6455078125,159.4114227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84161376953125,307.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.640625,18000.0,0.0,0.0,0.2794106304645538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5522415041923523,0.5522474646568298,-5.953392701485427e-06,0.0,0.0002835662744473,0.0,0.0,35.91923141479492,0.0,0.0,0.0,0.3881680965423584,4.0,0.0,1.0
670140,293.08795166015625,297.1499938964844,293.1499938964844,0.1200038939714431,-2652.619384765625,304.1443786621094,0.7910193800926208,0.1876243650913238,0.1695532202720642,293.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.4982323944568634,0.050000000745058,0.0488046333193779,293.04986572265625,297.1499938964844,293.1499938964844,0.0884867012500763,-1615.217529296875,304.14324951171875,0.7302184700965881,0.1468468755483627,0.1032528504729271,293.04327392578125,297.1499938964844,293.1499938964844,0.2933037877082824,-5673.6240234375,304.19049072265625,0.9990000128746032,0.5062208771705627,0.3613713681697845,293.1511535644531,297.1499938964844,293.1499938964844,0.0030815196223556,-1165.628173828125,295.3664855957031,0.4982323944568634,0.050000000745058,0.2315081655979156,291.202392578125,291.1499938964844,263.1499938964844,261.6024780273437,280.4345397949219,293.6247863769531,291.20123291015625,1.0,0.244262009859085,0.470847338438034,1.0,1.0,1.0,-1.0974864959716797,0.4752583503723144,0.62222820520401,0.207045093178749,0.0,0.0,0.5485411882400513,43.97200393676758,44.0,-5.105325698852539,-11886.419921875,157.11143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270690917969,307.7538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18113.712890625,18000.0,0.0,0.0,0.2784141600131988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384132266044617,0.5384191274642944,-5.857074484083569e-06,0.0,0.0002825549745466,0.0,0.0,34.25474166870117,0.0,0.0,0.0,0.3832065165042877,4.0,0.0,1.0
670200,293.08795166015625,297.1499938964844,293.1499938964844,0.1200038939714431,-2652.619384765625,304.1443786621094,0.7910193800926208,0.1876243650913238,0.1695532202720642,293.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.4982323944568634,0.050000000745058,0.0488046333193779,293.04986572265625,297.1499938964844,293.1499938964844,0.0884867012500763,-1615.217529296875,304.14324951171875,0.7302184700965881,0.1468468755483627,0.1032528504729271,293.04327392578125,297.1499938964844,293.1499938964844,0.2933037877082824,-5673.6240234375,304.19049072265625,0.9990000128746032,0.5062208771705627,0.3613713681697845,293.1511535644531,297.1499938964844,293.1499938964844,0.0030815196223556,-1165.628173828125,295.3664855957031,0.4982323944568634,0.050000000745058,0.2315081655979156,291.202392578125,291.1499938964844,263.1499938964844,261.6024780273437,280.4345397949219,293.6247863769531,291.20123291015625,1.0,0.244262009859085,0.470847338438034,1.0,1.0,1.0,-1.0974864959716797,0.4752583503723144,0.62222820520401,0.207045093178749,0.0,0.0,0.5485411882400513,43.97200393676758,44.0,-5.105325698852539,-11886.419921875,157.11143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270690917969,307.7538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18113.712890625,18000.0,0.0,0.0,0.2784141600131988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384132266044617,0.5384191274642944,-5.857074484083569e-06,0.0,0.0002825549745466,0.0,0.0,34.25474166870117,0.0,0.0,0.0,0.3832065165042877,4.0,0.0,1.0
670260,293.08746337890625,297.1499938964844,293.1499938964844,0.1214498728513717,-2678.55615234375,304.14385986328125,0.7942063808441162,0.189295083284378,0.1710411161184311,293.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.4987327456474304,0.050000000745058,0.0487964451313018,293.0492553710937,297.1499938964844,293.1499938964844,0.0905522778630256,-1645.42578125,304.1420593261719,0.7348639965057373,0.1495059132575988,0.1050846651196479,293.02813720703125,297.1499938964844,293.1499938964844,0.2919647395610809,-5657.646484375,304.1791687011719,0.9990000128746032,0.5120114088058472,0.36029714345932,293.1466979980469,297.1499938964844,293.1499938964844,0.0030914742965251,-1169.929931640625,295.36944580078125,0.4987327456474304,0.050000000745058,0.2314693182706833,291.1892395019531,291.1499938964844,263.1499938964844,261.60418701171875,280.4294738769531,293.6210021972656,291.1875305175781,1.0,0.2443905472755432,0.4706224501132965,1.0,1.0,1.0,-1.1001237630844116,0.4765134453773498,0.623610258102417,0.2075013667345047,0.0,0.0,0.5441370010375977,43.79477310180664,47.0,-16.827796936035156,-11891.796875,157.5192413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,307.8243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.775390625,18000.0,0.0,0.0,0.2768518030643463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287149548530579,0.5287207365036011,-5.786375368188601e-06,0.0,0.0002809693687595,0.0,0.0,33.10011672973633,0.0,0.0,0.0,0.3797021210193634,4.0,0.0,1.0
