time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670320,293.08746337890625,297.1499938964844,293.1499938964844,0.1214498728513717,-2678.55615234375,304.14385986328125,0.7942063808441162,0.189295083284378,0.1710411161184311,293.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.4987327456474304,0.050000000745058,0.0487964451313018,293.0492553710937,297.1499938964844,293.1499938964844,0.0905522778630256,-1645.42578125,304.1420593261719,0.7348639965057373,0.1495059132575988,0.1050846651196479,293.02813720703125,297.1499938964844,293.1499938964844,0.2919647395610809,-5657.646484375,304.1791687011719,0.9990000128746032,0.5120114088058472,0.36029714345932,293.1466979980469,297.1499938964844,293.1499938964844,0.0030914742965251,-1169.929931640625,295.36944580078125,0.4987327456474304,0.050000000745058,0.2314693182706833,291.1892395019531,291.1499938964844,263.1499938964844,261.60418701171875,280.4294738769531,293.6210021972656,291.1875305175781,1.0,0.2443905472755432,0.4706224501132965,1.0,1.0,1.0,-1.1001237630844116,0.4765134453773498,0.623610258102417,0.2075013667345047,0.0,0.0,0.5441370010375977,43.79477310180664,47.0,-16.827796936035156,-11891.796875,157.5192413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,307.8243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.775390625,18000.0,0.0,0.0,0.2768518030643463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287149548530579,0.5287207365036011,-5.786375368188601e-06,0.0,0.0002809693687595,0.0,0.0,33.10011672973633,0.0,0.0,0.0,0.3797021210193634,4.0,0.0,1.0
670380,293.0870666503906,297.1499938964844,293.1499938964844,0.1229597777128219,-2705.600830078125,304.14337158203125,0.7952216863632202,0.1909590512514114,0.1725499033927917,293.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.4978827834129333,0.050000000745058,0.0488103441894054,293.04864501953125,297.1499938964844,293.1499938964844,0.0927039459347724,-1676.904541015625,304.14111328125,0.7377516031265259,0.1521811038255691,0.1069635450839996,293.0202331542969,297.1499938964844,293.1499938964844,0.2936401665210724,-5688.2373046875,304.1666564941406,0.9990000128746032,0.5167118906974792,0.3621251285076141,293.14227294921875,297.1499938964844,293.1499938964844,0.0031045218929648,-1175.542236328125,295.3715209960937,0.4978827834129333,0.050000000745058,0.231535255908966,291.1725158691406,291.1499938964844,263.1499938964844,261.60565185546875,280.4302978515625,293.6303405761719,291.1705627441406,1.0,0.2457670122385025,0.4703975319862366,1.0,1.0,1.0,-1.1064784526824951,0.4794336259365082,0.6270447969436646,0.2088888436555862,0.0,0.0,0.5422353148460388,44.22617721557617,50.0,-22.69258117675781,-11934.4599609375,160.12181091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283386230469,307.8819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.4296875,18000.0,0.0,0.0,0.2750746309757232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235536694526672,0.5235593914985657,-5.744916506955633e-06,0.0,0.0002791657752823,0.0,0.0,32.47694396972656,0.0,0.0,0.0,0.3777947723865509,4.0,0.0,1.0
670440,293.0870666503906,297.1499938964844,293.1499938964844,0.1229597777128219,-2705.600830078125,304.14337158203125,0.7952216863632202,0.1909590512514114,0.1725499033927917,293.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.4978827834129333,0.050000000745058,0.0488103441894054,293.04864501953125,297.1499938964844,293.1499938964844,0.0927039459347724,-1676.904541015625,304.14111328125,0.7377516031265259,0.1521811038255691,0.1069635450839996,293.0202331542969,297.1499938964844,293.1499938964844,0.2936401665210724,-5688.2373046875,304.1666564941406,0.9990000128746032,0.5167118906974792,0.3621251285076141,293.14227294921875,297.1499938964844,293.1499938964844,0.0031045218929648,-1175.542236328125,295.3715209960937,0.4978827834129333,0.050000000745058,0.231535255908966,291.1725158691406,291.1499938964844,263.1499938964844,261.60565185546875,280.4302978515625,293.6303405761719,291.1705627441406,1.0,0.2457670122385025,0.4703975319862366,1.0,1.0,1.0,-1.1064784526824951,0.4794336259365082,0.6270447969436646,0.2088888436555862,0.0,0.0,0.5422353148460388,44.22617721557617,50.0,-22.69258117675781,-11934.4599609375,160.12181091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283386230469,307.8819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.4296875,18000.0,0.0,0.0,0.2750746309757232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235536694526672,0.5235593914985657,-5.744916506955633e-06,0.0,0.0002791657752823,0.0,0.0,32.47694396972656,0.0,0.0,0.0,0.3777947723865509,4.0,0.0,1.0
670500,293.0869445800781,297.1499938964844,293.1499938964844,0.1237243264913559,-2719.2685546875,304.1431884765625,0.7950363755226135,0.1917811334133148,0.1733039766550064,293.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4970401525497436,0.050000000745058,0.0488243363797664,293.0484313964844,297.1499938964844,293.1499938964844,0.0937893316149711,-1692.7718505859375,304.1407775878906,0.7386033535003662,0.153509110212326,0.1079038381576538,293.0187072753906,297.1499938964844,293.1499938964844,0.2954345047473907,-5718.166015625,304.1603698730469,0.9990000128746032,0.5186572670936584,0.3639546632766723,293.14013671875,297.1499938964844,293.1499938964844,0.0031118909828364,-1178.6915283203125,295.3725280761719,0.4970401525497436,0.050000000745058,0.2316016256809234,291.1635437011719,291.1499938964844,263.1499938964844,261.6063232421875,280.4324035644531,293.6387023925781,291.1615600585937,1.0,0.2468459159135818,0.4702850878238678,1.0,1.0,1.0,-1.1108039617538452,0.4814048707485199,0.6293991208076477,0.2098825126886367,0.0,0.0,0.5422337055206299,44.635887145996094,50.0,-24.126026153564453,-11967.517578125,162.12667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740539550781,307.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.263671875,18000.0,0.0,0.0,0.2742127180099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226917862892151,0.5226975083351135,-5.735141712648328e-06,0.0,0.0002782910596579,0.0,0.0,32.36004638671875,0.0,0.0,0.0,0.3774418830871582,4.0,0.0,1.0
670560,293.0868835449219,297.1499938964844,293.1499938964844,0.1244889050722122,-2732.914794921875,304.1430358886719,0.7944528460502625,0.192593514919281,0.1740542203187942,293.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4959652125835418,0.050000000745058,0.0488424785435199,293.0482788085937,297.1499938964844,293.1499938964844,0.0948748141527175,-1708.6251220703125,304.1404724121094,0.739106297492981,0.1548268496990203,0.1088408231735229,293.0186462402344,297.1499938964844,293.1499938964844,0.2977850139141083,-5756.51171875,304.1542358398437,0.9990000128746032,0.520334780216217,0.3663129806518554,293.1380615234375,297.1499938964844,293.1499938964844,0.003119685454294,-1182.004638671875,295.3736877441406,0.4959652125835418,0.050000000745058,0.2316876798868179,291.1544494628906,291.1499938964844,263.1499938964844,261.60693359375,280.4354553222656,293.6490478515625,291.1524963378906,1.0,0.2481497228145599,0.4700954854488373,1.0,1.0,1.0,-1.1157844066619873,0.4836670160293579,0.6321173310279846,0.2110514938831329,0.0,0.0,0.5428493618965149,45.15989685058594,53.0,-24.817014694213867,-12007.32421875,164.55050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049377441406,307.91796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.2734222412109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229583382606506,0.5229640603065491,-5.732557838200592e-06,0.0,0.0002774888125713,0.0,0.0,32.36959457397461,0.0,0.0,0.0,0.3774827718734741,4.0,0.0,1.0
670620,293.0869140625,297.1499938964844,293.1499938964844,0.1260043084621429,-2759.890869140625,304.1428527832031,0.7922840714454651,0.1941827237606048,0.1755353361368179,293.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4932498037815094,0.050000000745058,0.048889722675085,293.0481872558594,297.1499938964844,293.1499938964844,0.0970343276858329,-1740.0977783203125,304.1400451660156,0.7392172813415527,0.1574238836765289,0.1106979846954345,293.0223999023437,297.1499938964844,293.1499938964844,0.3039239645004272,-5854.68310546875,304.14263916015625,0.9990000128746032,0.5229068994522095,0.3723838329315185,293.1341552734375,297.1499938964844,293.1499938964844,0.003136248094961,-1188.9832763671875,295.3766174316406,0.4932498037815094,0.050000000745058,0.2319117933511734,291.1366882324219,291.1499938964844,263.1499938964844,261.60797119140625,280.4440002441406,293.67486572265625,291.13482666015625,1.0,0.2513319253921509,0.4697162508964538,1.0,1.0,1.0,-1.127402901649475,0.4889310598373413,0.6384718418121338,0.2138336598873138,0.0,0.0,0.5458263754844666,46.50927734375,56.0,-24.63022422790528,-12104.0888671875,170.5196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4207458496094,307.9280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.0703125,18000.0,0.0,0.0,0.2721941769123077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267189741134644,0.5267246961593628,-5.748165222030366e-06,0.0,0.0002762424992397,0.0,0.0,32.752418518066406,0.0,0.0,0.0,0.3786965310573578,4.0,0.0,1.0
670680,293.0869140625,297.1499938964844,293.1499938964844,0.1260043084621429,-2759.890869140625,304.1428527832031,0.7922840714454651,0.1941827237606048,0.1755353361368179,293.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4932498037815094,0.050000000745058,0.048889722675085,293.0481872558594,297.1499938964844,293.1499938964844,0.0970343276858329,-1740.0977783203125,304.1400451660156,0.7392172813415527,0.1574238836765289,0.1106979846954345,293.0223999023437,297.1499938964844,293.1499938964844,0.3039239645004272,-5854.68310546875,304.14263916015625,0.9990000128746032,0.5229068994522095,0.3723838329315185,293.1341552734375,297.1499938964844,293.1499938964844,0.003136248094961,-1188.9832763671875,295.3766174316406,0.4932498037815094,0.050000000745058,0.2319117933511734,291.1366882324219,291.1499938964844,263.1499938964844,261.60797119140625,280.4440002441406,293.67486572265625,291.13482666015625,1.0,0.2513319253921509,0.4697162508964538,1.0,1.0,1.0,-1.127402901649475,0.4889310598373413,0.6384718418121338,0.2138336598873138,0.0,0.0,0.5458263754844666,46.50927734375,56.0,-24.63022422790528,-12104.0888671875,170.5196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4207458496094,307.9280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.0703125,18000.0,0.0,0.0,0.2721941769123077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267189741134644,0.5267246961593628,-5.748165222030366e-06,0.0,0.0002762424992397,0.0,0.0,32.752418518066406,0.0,0.0,0.0,0.3786965310573578,4.0,0.0,1.0
670740,293.0872497558594,297.1499938964844,293.1499938964844,0.1274845004081726,-2786.141845703125,304.14276123046875,0.7890540957450867,0.1957173347473144,0.1769812405109405,293.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4899492859840393,0.050000000745058,0.0489496812224388,293.04840087890625,297.1499938964844,293.1499938964844,0.0991643816232681,-1771.0224609375,304.13983154296875,0.7383562922477722,0.1599610894918441,0.1125243008136749,293.0307006835937,297.1499938964844,293.1499938964844,0.3116723001003265,-5976.4228515625,304.1322021484375,0.9990000128746032,0.5244664549827576,0.3799478411674499,293.1306457519531,297.1499938964844,293.1499938964844,0.0031537902541458,-1196.28125,295.38067626953125,0.4899492859840393,0.050000000745058,0.2321962118148803,291.1200561523437,291.1499938964844,263.1499938964844,261.6088256835937,280.45526123046875,293.7066955566406,291.1184387207031,1.0,0.2551465630531311,0.4693370163440704,1.0,1.0,1.0,-1.140822172164917,0.4950044453144073,0.645817756652832,0.2170981168746948,0.0,0.0,0.5509458780288696,48.20725631713867,59.0,-23.016111373901367,-12219.6591796875,177.81561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37646484375,307.91143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.85546875,18000.0,0.0,0.0,0.2716260552406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534536600112915,0.5345423817634583,-5.790559953311458e-06,0.0,0.0002756659232545,0.0,0.0,33.60505294799805,0.0,0.0,0.0,0.3813515603542328,4.0,0.0,1.0
670800,293.0872497558594,297.1499938964844,293.1499938964844,0.1274845004081726,-2786.141845703125,304.14276123046875,0.7890540957450867,0.1957173347473144,0.1769812405109405,293.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4899492859840393,0.050000000745058,0.0489496812224388,293.04840087890625,297.1499938964844,293.1499938964844,0.0991643816232681,-1771.0224609375,304.13983154296875,0.7383562922477722,0.1599610894918441,0.1125243008136749,293.0307006835937,297.1499938964844,293.1499938964844,0.3116723001003265,-5976.4228515625,304.1322021484375,0.9990000128746032,0.5244664549827576,0.3799478411674499,293.1306457519531,297.1499938964844,293.1499938964844,0.0031537902541458,-1196.28125,295.38067626953125,0.4899492859840393,0.050000000745058,0.2321962118148803,291.1200561523437,291.1499938964844,263.1499938964844,261.6088256835937,280.45526123046875,293.7066955566406,291.1184387207031,1.0,0.2551465630531311,0.4693370163440704,1.0,1.0,1.0,-1.140822172164917,0.4950044453144073,0.645817756652832,0.2170981168746948,0.0,0.0,0.5509458780288696,48.20725631713867,59.0,-23.016111373901367,-12219.6591796875,177.81561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37646484375,307.91143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.85546875,18000.0,0.0,0.0,0.2716260552406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534536600112915,0.5345423817634583,-5.790559953311458e-06,0.0,0.0002756659232545,0.0,0.0,33.60505294799805,0.0,0.0,0.0,0.3813515603542328,4.0,0.0,1.0
670860,293.0877990722656,297.1499938964844,293.1499938964844,0.1289143562316894,-2811.39990234375,304.1427917480469,0.7850640416145325,0.1971932351589203,0.1783851534128189,293.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.486212283372879,0.050000000745058,0.0490203164517879,293.04888916015625,297.1499938964844,293.1499938964844,0.101252906024456,-1801.1934814453125,304.1397399902344,0.7367722988128662,0.1624334901571273,0.1143137365579605,293.0426940917969,297.1499938964844,293.1499938964844,0.3206943571567535,-6116.232421875,304.1231384277344,0.9990000128746032,0.5250657200813293,0.3886696994304657,293.12750244140625,297.1499938964844,293.1499938964844,0.0031720260158181,-1203.7593994140625,295.3862609863281,0.486212283372879,0.050000000745058,0.2325312793254852,291.1053466796875,291.1499938964844,263.1499938964844,261.6094665527344,280.4691772460937,293.7440490722656,291.1039733886719,1.0,0.259451687335968,0.4688444435596466,1.0,1.0,1.0,-1.15561044216156,0.5016955733299255,0.6539148688316345,0.2207419723272323,0.0,0.0,0.5579079985618591,50.19730758666992,62.0,-20.404699325561523,-12349.611328125,186.26046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,307.87066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.216796875,18000.0,0.0,0.0,0.2718835473060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460219383239746,0.5460277795791626,-5.858526037627598e-06,0.0,0.0002759272465482,0.0,0.0,34.909671783447266,0.0,0.0,0.0,0.3853447139263153,4.0,0.0,1.0
670920,293.0877990722656,297.1499938964844,293.1499938964844,0.1289143562316894,-2811.39990234375,304.1427917480469,0.7850640416145325,0.1971932351589203,0.1783851534128189,293.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.486212283372879,0.050000000745058,0.0490203164517879,293.04888916015625,297.1499938964844,293.1499938964844,0.101252906024456,-1801.1934814453125,304.1397399902344,0.7367722988128662,0.1624334901571273,0.1143137365579605,293.0426940917969,297.1499938964844,293.1499938964844,0.3206943571567535,-6116.232421875,304.1231384277344,0.9990000128746032,0.5250657200813293,0.3886696994304657,293.12750244140625,297.1499938964844,293.1499938964844,0.0031720260158181,-1203.7593994140625,295.3862609863281,0.486212283372879,0.050000000745058,0.2325312793254852,291.1053466796875,291.1499938964844,263.1499938964844,261.6094665527344,280.4691772460937,293.7440490722656,291.1039733886719,1.0,0.259451687335968,0.4688444435596466,1.0,1.0,1.0,-1.15561044216156,0.5016955733299255,0.6539148688316345,0.2207419723272323,0.0,0.0,0.5579079985618591,50.19730758666992,62.0,-20.404699325561523,-12349.611328125,186.26046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,307.87066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.216796875,18000.0,0.0,0.0,0.2718835473060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460219383239746,0.5460277795791626,-5.858526037627598e-06,0.0,0.0002759272465482,0.0,0.0,34.909671783447266,0.0,0.0,0.0,0.3853447139263153,4.0,0.0,1.0
670980,293.0885925292969,297.1499938964844,293.1499938964844,0.1302848607301712,-2835.5107421875,304.1429138183594,0.7805804014205933,0.1986104398965835,0.1797445118427276,293.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.4821197390556335,0.050000000745058,0.0490997694432735,293.0487365722656,297.1499938964844,293.1499938964844,0.1033467799425125,-1831.285888671875,304.1396484375,0.7347875237464905,0.1650225669145584,0.1161153391003608,293.0582275390625,297.1499938964844,293.1499938964844,0.3306889832019806,-6269.234375,304.115478515625,0.9990000128746032,0.5246396064758301,0.3982513546943664,293.1246643066406,297.1499938964844,293.1499938964844,0.0031907921656966,-1211.33544921875,295.3937072753906,0.4821197390556335,0.050000000745058,0.2329081594944,291.0929870605469,291.1499938964844,263.1499938964844,261.60992431640625,280.4852294921875,293.785888671875,291.0918884277344,1.0,0.2641295492649078,0.4683518409729004,1.0,1.0,1.0,-1.171452522277832,0.5088652968406677,0.6625872850418091,0.2246887981891632,0.0,0.0,0.5663636922836304,52.4286003112793,65.0,-17.252145767211914,-12490.626953125,195.71206665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370544433594,307.81011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.734375,18000.0,0.0,0.0,0.2730575799942016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606946349143982,0.5607005953788757,-5.950549621047685e-06,0.0,0.0002771187282633,0.0,0.0,36.646217346191406,0.0,0.0,0.0,0.3905475735664367,4.0,0.0,1.0
671040,293.0885925292969,297.1499938964844,293.1499938964844,0.1302848607301712,-2835.5107421875,304.1429138183594,0.7805804014205933,0.1986104398965835,0.1797445118427276,293.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.4821197390556335,0.050000000745058,0.0490997694432735,293.0487365722656,297.1499938964844,293.1499938964844,0.1033467799425125,-1831.285888671875,304.1396484375,0.7347875237464905,0.1650225669145584,0.1161153391003608,293.0582275390625,297.1499938964844,293.1499938964844,0.3306889832019806,-6269.234375,304.115478515625,0.9990000128746032,0.5246396064758301,0.3982513546943664,293.1246643066406,297.1499938964844,293.1499938964844,0.0031907921656966,-1211.33544921875,295.3937072753906,0.4821197390556335,0.050000000745058,0.2329081594944,291.0929870605469,291.1499938964844,263.1499938964844,261.60992431640625,280.4852294921875,293.785888671875,291.0918884277344,1.0,0.2641295492649078,0.4683518409729004,1.0,1.0,1.0,-1.171452522277832,0.5088652968406677,0.6625872850418091,0.2246887981891632,0.0,0.0,0.5663636922836304,52.4286003112793,65.0,-17.252145767211914,-12490.626953125,195.71206665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370544433594,307.81011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.734375,18000.0,0.0,0.0,0.2730575799942016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606946349143982,0.5607005953788757,-5.950549621047685e-06,0.0,0.0002771187282633,0.0,0.0,36.646217346191406,0.0,0.0,0.0,0.3905475735664367,4.0,0.0,1.0
671100,293.08905029296875,297.1499938964844,293.1499938964844,0.1309491097927093,-2847.16552734375,304.1430053710937,0.7782614827156067,0.1992978155612945,0.1804069876670837,293.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.4799708724021911,0.050000000745058,0.0491417795419693,293.0462646484375,297.1499938964844,293.1499938964844,0.1046281680464744,-1849.6630859375,304.13922119140625,0.7341507077217102,0.1667865514755249,0.1172362267971038,293.06866455078125,297.1499938964844,293.1499938964844,0.3359214663505554,-6348.6318359375,304.1122741699219,0.9990000128746032,0.5237521529197693,0.4032259583473205,293.12335205078125,297.1499938964844,293.1499938964844,0.0032003349624574,-1215.15380859375,295.3980407714844,0.4799708724021911,0.050000000745058,0.2331074476242065,291.0875244140625,291.1499938964844,263.1499938964844,261.6100769042969,280.4930114746094,293.8067321777344,291.0864562988281,1.0,0.2665820121765136,0.4681055247783661,1.0,1.0,1.0,-1.1798535585403442,0.5126692056655884,0.6671843528747559,0.2267966866493225,0.0,0.0,0.5710803866386414,53.61027908325195,65.0,-16.091262817382812,-12565.8720703125,200.8104553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538330078125,307.7737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17857.3984375,18000.0,0.0,0.0,0.2740000188350677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5690924525260925,0.5690984725952148,-6.005122031638166e-06,0.0,0.0002780751965474,0.0,0.0,37.67275238037109,0.0,0.0,0.0,0.3935680985450744,4.0,0.0,1.0
671160,293.08953857421875,297.1499938964844,293.1499938964844,0.1316027492284774,-2858.619384765625,304.14306640625,0.7759342193603516,0.1999725103378296,0.1810584515333175,293.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4777584373950958,0.050000000745058,0.0491848737001419,293.04248046875,297.1499938964844,293.1499938964844,0.1061780303716659,-1871.8438720703125,304.1383361816406,0.7339611649513245,0.1688414961099624,0.1186022236943245,293.0808410644531,297.1499938964844,293.1499938964844,0.3412602841854095,-6429.189453125,304.10943603515625,0.9990000128746032,0.5223934054374695,0.4082655310630798,293.1220397949219,297.1499938964844,293.1499938964844,0.0032100803218781,-1219.041015625,295.4026794433594,0.4777584373950958,0.050000000745058,0.2333118617534637,291.0822448730469,291.1499938964844,263.1499938964844,261.6101989746094,280.5013122558594,293.8287353515625,291.08123779296875,1.0,0.26910001039505,0.4678148329257965,1.0,1.0,1.0,-1.188620924949646,0.5166404843330383,0.6719805002212524,0.2290074378252029,0.0,0.0,0.5761340260505676,54.82553482055664,68.0,-15.165884971618652,-12644.6474609375,206.1612091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642028808594,307.7344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.73046875,18000.0,0.0,0.0,0.2751801311969757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782017111778259,0.578207790851593,-6.065490197215695e-06,0.0,0.0002792728773783,0.0,0.0,38.81167984008789,0.0,0.0,0.0,0.3968745470046997,4.0,0.0,1.0
671220,293.0906982421875,297.1499938964844,293.1499938964844,0.1329137086868286,-2881.611328125,304.1431884765625,0.7712457180023193,0.2012684643268585,0.1823247373104095,293.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.4730631709098816,0.050000000745058,0.0492745451629161,293.0331115722656,297.1499938964844,293.1499938964844,0.1098208799958229,-1923.7493896484373,304.1361389160156,0.7343212962150574,0.1734667122364044,0.1217857226729393,293.1089782714844,297.1499938964844,293.1499938964844,0.3523676991462707,-6595.6025390625,304.1044616699219,0.9990000128746032,0.5184478163719177,0.418558657169342,293.1200561523437,297.1499938964844,293.1499938964844,0.0032285263296216,-1226.560302734375,295.4091796875,0.4730631709098816,0.050000000745058,0.2337372303009033,291.0690612792969,291.1499938964844,263.1499938964844,261.6102600097656,280.4925537109375,293.82940673828125,291.0673522949219,1.0,0.2742969095706939,0.4672334492206573,1.0,1.0,1.0,-1.2069350481033323,0.5249421000480652,0.6819929480552673,0.2336570769548416,0.0,0.0,0.5877079963684082,57.35907745361328,71.0,-19.63862419128418,-12825.5927734375,217.54576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7696838378906,307.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17809.193359375,18000.0,0.0,0.0,0.2782537937164306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989296436309814,0.5989358425140381,-6.205844783835346e-06,0.0,0.0002823922259267,0.0,0.0,41.49589157104492,0.0,0.0,0.0,0.4045058488845825,4.0,0.0,1.0
671280,293.0906982421875,297.1499938964844,293.1499938964844,0.1329137086868286,-2881.611328125,304.1431884765625,0.7712457180023193,0.2012684643268585,0.1823247373104095,293.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.4730631709098816,0.050000000745058,0.0492745451629161,293.0331115722656,297.1499938964844,293.1499938964844,0.1098208799958229,-1923.7493896484373,304.1361389160156,0.7343212962150574,0.1734667122364044,0.1217857226729393,293.1089782714844,297.1499938964844,293.1499938964844,0.3523676991462707,-6595.6025390625,304.1044616699219,0.9990000128746032,0.5184478163719177,0.418558657169342,293.1200561523437,297.1499938964844,293.1499938964844,0.0032285263296216,-1226.560302734375,295.4091796875,0.4730631709098816,0.050000000745058,0.2337372303009033,291.0690612792969,291.1499938964844,263.1499938964844,261.6102600097656,280.4925537109375,293.82940673828125,291.0673522949219,1.0,0.2742969095706939,0.4672334492206573,1.0,1.0,1.0,-1.2069350481033323,0.5249421000480652,0.6819929480552673,0.2336570769548416,0.0,0.0,0.5877079963684082,57.35907745361328,71.0,-19.63862419128418,-12825.5927734375,217.54576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7696838378906,307.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17809.193359375,18000.0,0.0,0.0,0.2782537937164306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989296436309814,0.5989358425140381,-6.205844783835346e-06,0.0,0.0002823922259267,0.0,0.0,41.49589157104492,0.0,0.0,0.0,0.4045058488845825,4.0,0.0,1.0
671340,293.0889892578125,297.1499938964844,293.1499938964844,0.134511187672615,-2909.6552734375,304.14276123046875,0.7670117616653442,0.2031096965074539,0.183890625834465,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.467864841222763,0.050000000745058,0.049369029700756,293.02850341796875,297.1499938964844,293.1499938964844,0.1134184151887893,-1974.5753173828125,304.1348571777344,0.7343298196792603,0.177387848496437,0.1248684078454971,293.1409912109375,297.1499938964844,293.1499938964844,0.3639884889125824,-6768.0849609375,304.1003112792969,0.9990000128746032,0.5130032896995544,0.4291371405124664,293.11920166015625,297.1499938964844,293.1499938964844,0.0032464133109897,-1233.9576416015625,295.41180419921875,0.467864841222763,0.050000000745058,0.2341854274272918,291.0536804199219,291.1499938964844,263.1499938964844,261.61016845703125,280.4634704589844,293.7950439453125,291.05206298828125,1.0,0.2796550095081329,0.4666520655155182,1.0,1.0,1.0,-1.2258639335632324,0.5335327982902527,0.6923311352729797,0.2385025173425674,0.0,0.0,0.6016101837158203,60.02838134765625,74.0,-21.51785659790039,-13041.06640625,229.72927856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55810546875,307.5657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17760.9765625,18000.0,0.0,0.0,0.2823119759559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624754011631012,0.6247603893280029,-6.386836503224913e-06,0.0,0.0002865107671823,0.0,0.0,45.02726745605469,0.0,0.0,0.0,0.4141719341278076,4.0,0.0,1.0
671400,293.0889892578125,297.1499938964844,293.1499938964844,0.134511187672615,-2909.6552734375,304.14276123046875,0.7670117616653442,0.2031096965074539,0.183890625834465,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.467864841222763,0.050000000745058,0.049369029700756,293.02850341796875,297.1499938964844,293.1499938964844,0.1134184151887893,-1974.5753173828125,304.1348571777344,0.7343298196792603,0.177387848496437,0.1248684078454971,293.1409912109375,297.1499938964844,293.1499938964844,0.3639884889125824,-6768.0849609375,304.1003112792969,0.9990000128746032,0.5130032896995544,0.4291371405124664,293.11920166015625,297.1499938964844,293.1499938964844,0.0032464133109897,-1233.9576416015625,295.41180419921875,0.467864841222763,0.050000000745058,0.2341854274272918,291.0536804199219,291.1499938964844,263.1499938964844,261.61016845703125,280.4634704589844,293.7950439453125,291.05206298828125,1.0,0.2796550095081329,0.4666520655155182,1.0,1.0,1.0,-1.2258639335632324,0.5335327982902527,0.6923311352729797,0.2385025173425674,0.0,0.0,0.6016101837158203,60.02838134765625,74.0,-21.51785659790039,-13041.06640625,229.72927856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55810546875,307.5657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17760.9765625,18000.0,0.0,0.0,0.2823119759559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624754011631012,0.6247603893280029,-6.386836503224913e-06,0.0,0.0002865107671823,0.0,0.0,45.02726745605469,0.0,0.0,0.0,0.4141719341278076,4.0,0.0,1.0
671460,293.0899658203125,297.1499938964844,293.1499938964844,0.1361139863729477,-2937.730224609375,304.1425476074219,0.7625667452812195,0.204462319612503,0.1854016184806823,293.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.4618084728717804,0.050000000745058,0.0494712144136428,293.0323486328125,297.1499938964844,293.1499938964844,0.115777850151062,-2007.6007080078125,304.1360168457031,0.7319331765174866,0.1796932816505432,0.1267633289098739,293.176025390625,297.1499938964844,293.1499938964844,0.3764545917510986,-6951.7392578125,304.0960998535156,0.9990000128746032,0.5061377286911011,0.4402906000614166,293.1191711425781,297.1499938964844,293.1499938964844,0.0032636628020554,-1241.2857666015625,295.40997314453125,0.4618084728717804,0.050000000745058,0.2346701472997665,291.0346984863281,291.1499938964844,263.1499938964844,261.6098937988281,280.41046142578125,293.716552734375,291.0333557128906,1.0,0.285084068775177,0.4659837782382965,1.0,1.0,1.0,-1.2440448999404907,0.5417938828468323,0.7022510170936584,0.2431941330432891,0.0,0.0,0.6182863116264343,62.88669204711914,62.0,-22.9548397064209,-13284.5595703125,242.3576202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.333251953125,307.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.474609375,18000.0,0.0,0.0,0.2873768210411072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561636924743652,0.6561703085899353,-6.617243798245909e-06,0.0,0.0002916509401984,0.0,0.0,49.62046813964844,0.0,0.0,0.0,0.4262175858020782,4.0,0.0,1.0
671520,293.0899658203125,297.1499938964844,293.1499938964844,0.1361139863729477,-2937.730224609375,304.1425476074219,0.7625667452812195,0.204462319612503,0.1854016184806823,293.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.4618084728717804,0.050000000745058,0.0494712144136428,293.0323486328125,297.1499938964844,293.1499938964844,0.115777850151062,-2007.6007080078125,304.1360168457031,0.7319331765174866,0.1796932816505432,0.1267633289098739,293.176025390625,297.1499938964844,293.1499938964844,0.3764545917510986,-6951.7392578125,304.0960998535156,0.9990000128746032,0.5061377286911011,0.4402906000614166,293.1191711425781,297.1499938964844,293.1499938964844,0.0032636628020554,-1241.2857666015625,295.40997314453125,0.4618084728717804,0.050000000745058,0.2346701472997665,291.0346984863281,291.1499938964844,263.1499938964844,261.6098937988281,280.41046142578125,293.716552734375,291.0333557128906,1.0,0.285084068775177,0.4659837782382965,1.0,1.0,1.0,-1.2440448999404907,0.5417938828468323,0.7022510170936584,0.2431941330432891,0.0,0.0,0.6182863116264343,62.88669204711914,62.0,-22.9548397064209,-13284.5595703125,242.3576202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.333251953125,307.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.474609375,18000.0,0.0,0.0,0.2873768210411072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561636924743652,0.6561703085899353,-6.617243798245909e-06,0.0,0.0002916509401984,0.0,0.0,49.62046813964844,0.0,0.0,0.0,0.4262175858020782,4.0,0.0,1.0
671580,293.0926818847656,297.1499938964844,293.1499938964844,0.1368773728609085,-2950.556396484375,304.143798828125,0.7642307281494141,0.2054381817579269,0.1863166838884353,293.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.4622150659561157,0.050000000745058,0.0494644418358802,293.0381774902344,297.1499938964844,293.1499938964844,0.1172182634472847,-2027.2593994140625,304.1383056640625,0.7346217036247253,0.1814955323934555,0.128067210316658,293.20318603515625,297.1499938964844,293.1499938964844,0.3766511082649231,-6945.64453125,304.1143798828125,0.9990000128746032,0.4999311864376068,0.4395647644996643,293.1197814941406,297.1499938964844,293.1499938964844,0.0032716121058911,-1243.8656005859375,295.42333984375,0.4622150659561157,0.050000000745058,0.2346380054950714,291.0411071777344,291.1499938964844,263.1499938964844,261.6094665527344,280.38409423828125,293.67022705078125,291.0444641113281,1.0,0.284579873085022,0.4653154909610748,1.0,1.0,1.0,-1.2458007335662842,0.5425532460212708,0.7032474875450134,0.2437614202499389,0.0,0.0,0.6329692006111145,62.74502944946289,50.0,15.50825309753418,-13426.462890625,242.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1195373535156,307.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17696.740234375,18000.0,0.0,0.0,0.293222963809967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895996332168579,0.6896064877510071,-6.889868473081151e-06,0.0,0.0002975840470753,0.0,0.0,54.98034286499024,0.0,0.0,0.0,0.4393615424633026,4.0,0.0,1.0
671640,293.0926818847656,297.1499938964844,293.1499938964844,0.1368773728609085,-2950.556396484375,304.143798828125,0.7642307281494141,0.2054381817579269,0.1863166838884353,293.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.4622150659561157,0.050000000745058,0.0494644418358802,293.0381774902344,297.1499938964844,293.1499938964844,0.1172182634472847,-2027.2593994140625,304.1383056640625,0.7346217036247253,0.1814955323934555,0.128067210316658,293.20318603515625,297.1499938964844,293.1499938964844,0.3766511082649231,-6945.64453125,304.1143798828125,0.9990000128746032,0.4999311864376068,0.4395647644996643,293.1197814941406,297.1499938964844,293.1499938964844,0.0032716121058911,-1243.8656005859375,295.42333984375,0.4622150659561157,0.050000000745058,0.2346380054950714,291.0411071777344,291.1499938964844,263.1499938964844,261.6094665527344,280.38409423828125,293.67022705078125,291.0444641113281,1.0,0.284579873085022,0.4653154909610748,1.0,1.0,1.0,-1.2458007335662842,0.5425532460212708,0.7032474875450134,0.2437614202499389,0.0,0.0,0.6329692006111145,62.74502944946289,50.0,15.50825309753418,-13426.462890625,242.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1195373535156,307.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17696.740234375,18000.0,0.0,0.0,0.293222963809967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895996332168579,0.6896064877510071,-6.889868473081151e-06,0.0,0.0002975840470753,0.0,0.0,54.98034286499024,0.0,0.0,0.0,0.4393615424633026,4.0,0.0,1.0
671700,293.093994140625,297.1499938964844,293.1499938964844,0.1369886249303817,-2951.9736328125,304.14471435546875,0.7673854231834412,0.2059020549058914,0.1866961568593979,293.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.4647326171398163,0.050000000745058,0.0494228042662143,293.0408935546875,297.1499938964844,293.1499938964844,0.1176879405975341,-2033.3721923828125,304.1395568847656,0.7380119562149048,0.1823787540197372,0.1286499798297882,293.2080993652344,297.1499938964844,293.1499938964844,0.3720055520534515,-6871.02734375,304.1293334960937,0.9990000128746032,0.4982855319976806,0.4350500404834747,293.1200561523437,297.1499938964844,293.1499938964844,0.0032704144250601,-1242.439208984375,295.44158935546875,0.4647326171398163,0.050000000745058,0.2344405055046081,291.0616760253906,291.1499938964844,263.1499938964844,261.6091613769531,280.38153076171875,293.6612854003906,291.06640625,1.0,0.2825998961925506,0.464981347322464,1.0,1.0,1.0,-1.241252064704895,0.540469765663147,0.7007823586463928,0.2426278293132782,0.0,0.0,0.6368372440338135,61.62371826171875,50.0,39.21811294555664,-13437.8779296875,238.6546173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03759765625,307.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17757.005859375,18000.0,0.0,0.0,0.2961892485618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701611340045929,0.7016183733940125,-7.004974122537533e-06,0.0,0.0003005944308824,0.0,0.0,57.095977783203125,0.0,0.0,0.0,0.444256842136383,4.0,0.0,1.0
671760,293.09521484375,297.1499938964844,293.1499938964844,0.137011632323265,-2951.778564453125,304.1456298828125,0.771949827671051,0.2063712328672409,0.1870552897453308,293.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.4683153033256531,0.050000000745058,0.0493609756231308,293.0432434082031,297.1499938964844,293.1499938964844,0.1180938482284545,-2038.5396728515625,304.1407165527344,0.7426926493644714,0.1832964420318603,0.1292314082384109,293.2066650390625,297.1499938964844,293.1499938964844,0.3648242652416229,-6758.564453125,304.1461486816406,0.9990000128746032,0.4978262484073639,0.4282571971416473,293.1201171875,297.1499938964844,293.1499938964844,0.0032673052046447,-1240.039306640625,295.4642028808594,0.4683153033256531,0.050000000745058,0.2341472208499908,291.08807373046875,291.1499938964844,263.1499938964844,261.6088562011719,280.3843078613281,293.65936279296875,291.0937805175781,1.0,0.2796331942081451,0.4646956920623779,1.0,1.0,1.0,-1.2338035106658936,0.537070095539093,0.6967333555221558,0.2407448887825012,0.0,0.0,0.6383442878723145,59.94813537597656,38.0,58.650665283203125,-13412.0771484375,232.41336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9826354980469,307.4594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17837.443359375,18000.0,0.0,0.0,0.2990233898162842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090275883674622,0.7090346813201904,-7.086693130986532e-06,0.0,0.0003034707333426,0.0,0.0,58.49416732788086,0.0,0.0,0.0,0.4473794996738434,4.0,0.0,1.0
671820,293.09722900390625,297.1499938964844,293.1499938964844,0.1368836611509323,-2948.215576171875,304.1473083496094,0.7853208780288696,0.2073497325181961,0.187756061553955,293.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.4775664508342743,0.050000000745058,0.0491883903741836,293.04669189453125,297.1499938964844,293.1499938964844,0.1188343837857246,-2047.776123046875,304.142578125,0.7561613321304321,0.1852990537881851,0.1304593533277511,293.1846618652344,297.1499938964844,293.1499938964844,0.343889057636261,-6435.15234375,304.182373046875,0.9990000128746032,0.5007960200309753,0.4086966216564178,293.119140625,297.1499938964844,293.1499938964844,0.0032583537977188,-1233.6580810546875,295.5206604003906,0.4775664508342743,0.050000000745058,0.2333285510540008,291.15338134765625,291.1499938964844,263.1499938964844,261.60809326171875,280.4057922363281,293.6777038574219,291.16064453125,1.0,0.271152913570404,0.4641243815422058,1.0,1.0,1.0,-1.2114534378051758,0.526904284954071,0.6845492124557495,0.2350588291883468,0.0,0.0,0.6336904168128967,55.25064468383789,41.0,87.59807586669922,-13261.4228515625,214.76199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742431640625,307.5013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.515625,18000.0,0.0,0.0,0.303840160369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086218595504761,0.7086290121078491,-7.1270897024078295e-06,0.0,0.0003083591582253,0.0,0.0,58.70536804199219,0.0,0.0,0.0,0.4475353360176086,4.0,0.0,1.0
671880,293.09722900390625,297.1499938964844,293.1499938964844,0.1368836611509323,-2948.215576171875,304.1473083496094,0.7853208780288696,0.2073497325181961,0.187756061553955,293.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.4775664508342743,0.050000000745058,0.0491883903741836,293.04669189453125,297.1499938964844,293.1499938964844,0.1188343837857246,-2047.776123046875,304.142578125,0.7561613321304321,0.1852990537881851,0.1304593533277511,293.1846618652344,297.1499938964844,293.1499938964844,0.343889057636261,-6435.15234375,304.182373046875,0.9990000128746032,0.5007960200309753,0.4086966216564178,293.119140625,297.1499938964844,293.1499938964844,0.0032583537977188,-1233.6580810546875,295.5206604003906,0.4775664508342743,0.050000000745058,0.2333285510540008,291.15338134765625,291.1499938964844,263.1499938964844,261.60809326171875,280.4057922363281,293.6777038574219,291.16064453125,1.0,0.271152913570404,0.4641243815422058,1.0,1.0,1.0,-1.2114534378051758,0.526904284954071,0.6845492124557495,0.2350588291883468,0.0,0.0,0.6336904168128967,55.25064468383789,41.0,87.59807586669922,-13261.4228515625,214.76199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742431640625,307.5013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.515625,18000.0,0.0,0.0,0.303840160369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086218595504761,0.7086290121078491,-7.1270897024078295e-06,0.0,0.0003083591582253,0.0,0.0,58.70536804199219,0.0,0.0,0.0,0.4475353360176086,4.0,0.0,1.0
671940,293.0989990234375,297.1499938964844,293.1499938964844,0.13685242831707,-2946.52099609375,304.1482238769531,0.795765221118927,0.2083322554826736,0.1885316520929336,293.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4835633039474487,0.050000000745058,0.0490713566541671,293.0487365722656,297.1499938964844,293.1499938964844,0.1198034733533859,-2060.32666015625,304.1434020996094,0.7675377130508423,0.1874971091747284,0.1318782418966293,293.14630126953125,297.1499938964844,293.1499938964844,0.3281150758266449,-6194.91552734375,304.1972351074219,0.9990000128746032,0.507683277130127,0.3948787748813629,293.1163635253906,297.1499938964844,293.1499938964844,0.0032552282791584,-1229.6572265625,295.5807800292969,0.4835633039474487,0.050000000745058,0.2327733933925628,291.2164611816406,291.1499938964844,263.1499938964844,261.607177734375,280.4396667480469,293.72509765625,291.2208557128906,1.0,0.2658335864543915,0.4635531008243561,1.0,1.0,1.0,-1.1966875791549685,0.5202299952507019,0.6764576435089111,0.2312367111444473,0.0,0.0,0.6202599406242371,52.071895599365234,44.0,78.06393432617188,-13090.130859375,203.25827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1077575683594,307.5574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18220.62890625,18000.0,0.0,0.0,0.306982934474945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871062517166138,0.6871132254600525,-6.98750045557972e-06,0.0,0.0003115486470051,0.0,0.0,55.3039436340332,0.0,0.0,0.0,0.4393243193626404,4.0,0.0,1.0
672000,293.0989990234375,297.1499938964844,293.1499938964844,0.13685242831707,-2946.52099609375,304.1482238769531,0.795765221118927,0.2083322554826736,0.1885316520929336,293.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4835633039474487,0.050000000745058,0.0490713566541671,293.0487365722656,297.1499938964844,293.1499938964844,0.1198034733533859,-2060.32666015625,304.1434020996094,0.7675377130508423,0.1874971091747284,0.1318782418966293,293.14630126953125,297.1499938964844,293.1499938964844,0.3281150758266449,-6194.91552734375,304.1972351074219,0.9990000128746032,0.507683277130127,0.3948787748813629,293.1163635253906,297.1499938964844,293.1499938964844,0.0032552282791584,-1229.6572265625,295.5807800292969,0.4835633039474487,0.050000000745058,0.2327733933925628,291.2164611816406,291.1499938964844,263.1499938964844,261.607177734375,280.4396667480469,293.72509765625,291.2208557128906,1.0,0.2658335864543915,0.4635531008243561,1.0,1.0,1.0,-1.1966875791549685,0.5202299952507019,0.6764576435089111,0.2312367111444473,0.0,0.0,0.6202599406242371,52.071895599365234,44.0,78.06393432617188,-13090.130859375,203.25827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1077575683594,307.5574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18220.62890625,18000.0,0.0,0.0,0.306982934474945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871062517166138,0.6871132254600525,-6.98750045557972e-06,0.0,0.0003115486470051,0.0,0.0,55.3039436340332,0.0,0.0,0.0,0.4393243193626404,4.0,0.0,1.0
672060,293.1007385253906,297.1499938964844,293.1499938964844,0.137222871184349,-2952.462646484375,304.1481628417969,0.8025757074356079,0.2092668861150741,0.189320370554924,293.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.243408203125,0.4870099723339081,0.050000000745058,0.0490047708153724,293.0502319335937,297.1499938964844,293.1499938964844,0.1212282627820968,-2079.6640625,304.1431884765625,0.7759087085723877,0.189760684967041,0.1334055215120315,293.1083374023437,297.1499938964844,293.1499938964844,0.3187354803085327,-6054.84423828125,304.19683837890625,0.9990000128746032,0.5154812932014465,0.3867981135845184,293.11199951171875,297.1499938964844,293.1499938964844,0.0032639673445373,-1231.6165771484375,295.6237487792969,0.4870099723339081,0.050000000745058,0.2324575334787368,291.2456970214844,291.1499938964844,263.1499938964844,261.6060791015625,280.4712219238281,293.7747802734375,291.2472839355469,1.0,0.2628206014633178,0.4633165895938873,1.0,1.0,1.0,-1.1893064975738523,0.5168915390968323,0.6724149584770203,0.2293484508991241,0.0,0.0,0.6052364706993103,50.27977752685547,47.0,43.1230697631836,-12950.5126953125,197.1898803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3467712402344,307.63946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18281.89453125,18000.0,0.0,0.0,0.3083082437515259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6569327712059021,0.6569395661354065,-6.755090453225421e-06,0.0,0.0003128936805296,0.0,0.0,50.5235710144043,0.0,0.0,0.0,0.4276556074619293,4.0,0.0,1.0
