time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672120,293.1007385253906,297.1499938964844,293.1499938964844,0.137222871184349,-2952.462646484375,304.1481628417969,0.8025757074356079,0.2092668861150741,0.189320370554924,293.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.243408203125,0.4870099723339081,0.050000000745058,0.0490047708153724,293.0502319335937,297.1499938964844,293.1499938964844,0.1212282627820968,-2079.6640625,304.1431884765625,0.7759087085723877,0.189760684967041,0.1334055215120315,293.1083374023437,297.1499938964844,293.1499938964844,0.3187354803085327,-6054.84423828125,304.19683837890625,0.9990000128746032,0.5154812932014465,0.3867981135845184,293.11199951171875,297.1499938964844,293.1499938964844,0.0032639673445373,-1231.6165771484375,295.6237487792969,0.4870099723339081,0.050000000745058,0.2324575334787368,291.2456970214844,291.1499938964844,263.1499938964844,261.6060791015625,280.4712219238281,293.7747802734375,291.2472839355469,1.0,0.2628206014633178,0.4633165895938873,1.0,1.0,1.0,-1.1893064975738523,0.5168915390968323,0.6724149584770203,0.2293484508991241,0.0,0.0,0.6052364706993103,50.27977752685547,47.0,43.1230697631836,-12950.5126953125,197.1898803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3467712402344,307.63946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18281.89453125,18000.0,0.0,0.0,0.3083082437515259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6569327712059021,0.6569395661354065,-6.755090453225421e-06,0.0,0.0003128936805296,0.0,0.0,50.5235710144043,0.0,0.0,0.0,0.4276556074619293,4.0,0.0,1.0
672180,293.1026916503906,297.1499938964844,293.1499938964844,0.1379036903381347,-2964.3037109375,304.14764404296875,0.8063105940818787,0.2101220190525055,0.1900765597820282,293.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24737548828125,0.488590657711029,0.050000000745058,0.0489747785031795,293.05450439453125,297.1499938964844,293.1499938964844,0.1226911917328834,-2099.818359375,304.14306640625,0.7809918522834778,0.1914318352937698,0.1346917003393173,293.0777893066406,297.1499938964844,293.1499938964844,0.3144004046916961,-5993.34423828125,304.1882629394531,0.9990000128746032,0.5227491855621338,0.383103460073471,293.1066589355469,297.1499938964844,293.1499938964844,0.0032817686442285,-1238.25,295.65191650390625,0.488590657711029,0.050000000745058,0.2323152720928192,291.2463073730469,291.1499938964844,263.1499938964844,261.6048889160156,280.4706115722656,293.7723693847656,291.2449645996094,1.0,0.2616447806358337,0.4630800783634186,1.0,1.0,1.0,-1.1871145963668823,0.5158973932266235,0.6712172627449036,0.2287976890802383,0.0,0.0,0.5920112729072571,49.48915100097656,50.0,3.776246547698975,-12871.103515625,194.87892150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6409912109375,307.74493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18259.0,18000.0,0.0,0.0,0.3079987168312073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277084350585938,0.6277149319648743,-6.521934665215667e-06,0.0,0.0003125795628875,0.0,0.0,46.09326171875,0.0,0.0,0.0,0.416413277387619,4.0,0.0,1.0
672240,293.1026916503906,297.1499938964844,293.1499938964844,0.1379036903381347,-2964.3037109375,304.14764404296875,0.8063105940818787,0.2101220190525055,0.1900765597820282,293.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24737548828125,0.488590657711029,0.050000000745058,0.0489747785031795,293.05450439453125,297.1499938964844,293.1499938964844,0.1226911917328834,-2099.818359375,304.14306640625,0.7809918522834778,0.1914318352937698,0.1346917003393173,293.0777893066406,297.1499938964844,293.1499938964844,0.3144004046916961,-5993.34423828125,304.1882629394531,0.9990000128746032,0.5227491855621338,0.383103460073471,293.1066589355469,297.1499938964844,293.1499938964844,0.0032817686442285,-1238.25,295.65191650390625,0.488590657711029,0.050000000745058,0.2323152720928192,291.2463073730469,291.1499938964844,263.1499938964844,261.6048889160156,280.4706115722656,293.7723693847656,291.2449645996094,1.0,0.2616447806358337,0.4630800783634186,1.0,1.0,1.0,-1.1871145963668823,0.5158973932266235,0.6712172627449036,0.2287976890802383,0.0,0.0,0.5920112729072571,49.48915100097656,50.0,3.776246547698975,-12871.103515625,194.87892150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6409912109375,307.74493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18259.0,18000.0,0.0,0.0,0.3079987168312073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277084350585938,0.6277149319648743,-6.521934665215667e-06,0.0,0.0003125795628875,0.0,0.0,46.09326171875,0.0,0.0,0.0,0.416413277387619,4.0,0.0,1.0
672300,293.10369873046875,297.1499938964844,293.1499938964844,0.1383234709501266,-2971.7177734375,304.1473083496094,0.8071648478507996,0.2105259895324707,0.1904417872428894,293.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405090332031,0.4887898862361908,0.050000000745058,0.048971027135849,293.0567626953125,297.1499938964844,293.1499938964844,0.1233600750565528,-2109.097900390625,304.1430969238281,0.7823300957679749,0.1921964734792709,0.1352048218250274,293.0663452148437,297.1499938964844,293.1499938964844,0.313809871673584,-5986.9521484375,304.1824035644531,0.9990000128746032,0.5259183645248413,0.382639080286026,293.1039733886719,297.1499938964844,293.1499938964844,0.0032933880575001,-1242.9183349609375,295.6614685058594,0.4887898862361908,0.050000000745058,0.2322974652051925,291.2387084960937,291.1499938964844,263.1499938964844,261.6042175292969,280.468017578125,293.7680358886719,291.2369384765625,1.0,0.2616249322891235,0.4629618227481842,1.0,1.0,1.0,-1.1875847578048706,0.516107439994812,0.6714773178100586,0.2289246469736099,0.0,0.0,0.5868505835533142,49.40096282958984,50.0,-9.655088424682615,-12855.7734375,194.8532867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924499511719,307.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18225.517578125,18000.0,0.0,0.0,0.3073479831218719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158090829849243,0.6158155202865601,-6.424507773772348e-06,0.0,0.0003119191387668,0.0,0.0,44.34462738037109,0.0,0.0,0.0,0.4118319153785705,4.0,0.0,1.0
672360,293.10467529296875,297.1499938964844,293.1499938964844,0.1387583166360855,-2979.40625,304.1470031738281,0.8074784278869629,0.2109168916940689,0.1908002644777298,293.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23162841796875,0.48867067694664,0.050000000745058,0.048973262310028,293.0582275390625,297.1499938964844,293.1499938964844,0.1241169422864914,-2119.614990234375,304.1429748535156,0.7832751870155334,0.1930892765522003,0.1357818394899368,293.0575256347656,297.1499938964844,293.1499938964844,0.3140178918838501,-5992.73486328125,304.1761169433594,0.9990000128746032,0.5287125706672668,0.3829167783260345,293.1014404296875,297.1499938964844,293.1499938964844,0.0033058295957744,-1247.96630859375,295.67010498046875,0.48867067694664,0.050000000745058,0.2323080748319625,291.2294311523437,291.1499938964844,263.1499938964844,261.603515625,280.4649353027344,293.7635498046875,291.2273864746094,1.0,0.261929988861084,0.462773323059082,1.0,1.0,1.0,-1.1890556812286377,0.5167694091796875,0.6722862124443054,0.2293088734149933,0.0,0.0,0.5824779868125916,49.47874450683594,53.0,-18.73654556274414,-12854.16796875,195.4879913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93902587890625,307.87115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.013671875,18000.0,0.0,0.0,0.3064483404159546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057105660438538,0.6057168841362,-6.342022970784456e-06,0.0,0.0003110061225015,0.0,0.0,42.89311599731445,0.0,0.0,0.0,0.4079537391662597,4.0,0.0,1.0
672420,293.1066589355469,297.1499938964844,293.1499938964844,0.1396651268005371,-2995.455322265625,304.146484375,0.8067427277565002,0.211663544178009,0.1914987862110138,293.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.4876242876052856,0.050000000745058,0.048993032425642,293.0590515136719,297.1499938964844,293.1499938964844,0.1260046809911728,-2145.84375,304.14215087890625,0.7844133377075195,0.1952447891235351,0.1372295767068863,293.0475158691406,297.1499938964844,293.1499938964844,0.3165010213851928,-6035.5703125,304.1632995605469,0.9990000128746032,0.5331019163131714,0.3853598833084106,293.0968017578125,297.1499938964844,293.1499938964844,0.0033323729876428,-1258.8682861328125,295.6849060058594,0.4876242876052856,0.050000000745058,0.2324018478393554,291.2069396972656,291.1499938964844,263.1499938964844,261.6020202636719,280.453125,293.74725341796875,291.204345703125,1.0,0.2633861601352691,0.4623963236808777,1.0,1.0,1.0,-1.1946992874145508,0.5193140506744385,0.6753852367401123,0.2307739108800888,0.0,0.0,0.5763372182846069,50.06070327758789,56.0,-30.51585960388184,-12887.4150390625,198.51112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,307.9891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18126.732421875,18000.0,0.0,0.0,0.3041439056396484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907409191131592,0.5907471179962158,-6.218498583621113e-06,0.0,0.0003086673968937,0.0,0.0,40.7872428894043,0.0,0.0,0.0,0.4022217094898224,4.0,0.0,1.0
672480,293.1066589355469,297.1499938964844,293.1499938964844,0.1396651268005371,-2995.455322265625,304.146484375,0.8067427277565002,0.211663544178009,0.1914987862110138,293.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.4876242876052856,0.050000000745058,0.048993032425642,293.0590515136719,297.1499938964844,293.1499938964844,0.1260046809911728,-2145.84375,304.14215087890625,0.7844133377075195,0.1952447891235351,0.1372295767068863,293.0475158691406,297.1499938964844,293.1499938964844,0.3165010213851928,-6035.5703125,304.1632995605469,0.9990000128746032,0.5331019163131714,0.3853598833084106,293.0968017578125,297.1499938964844,293.1499938964844,0.0033323729876428,-1258.8682861328125,295.6849060058594,0.4876242876052856,0.050000000745058,0.2324018478393554,291.2069396972656,291.1499938964844,263.1499938964844,261.6020202636719,280.453125,293.74725341796875,291.204345703125,1.0,0.2633861601352691,0.4623963236808777,1.0,1.0,1.0,-1.1946992874145508,0.5193140506744385,0.6753852367401123,0.2307739108800888,0.0,0.0,0.5763372182846069,50.06070327758789,56.0,-30.51585960388184,-12887.4150390625,198.51112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,307.9891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18126.732421875,18000.0,0.0,0.0,0.3041439056396484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907409191131592,0.5907471179962158,-6.218498583621113e-06,0.0,0.0003086673968937,0.0,0.0,40.7872428894043,0.0,0.0,0.0,0.4022217094898224,4.0,0.0,1.0
672540,293.10858154296875,297.1499938964844,293.1499938964844,0.1406336277723312,-3012.630615234375,304.14605712890625,0.8044276833534241,0.2123699933290481,0.1921765804290771,293.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4856448471546173,0.050000000745058,0.0490309223532676,293.060791015625,297.1499938964844,293.1499938964844,0.1279825419187545,-2173.271484375,304.1414794921875,0.7840288281440735,0.1971993148326873,0.1386823952198028,293.046875,297.1499938964844,293.1499938964844,0.321473628282547,-6115.7841796875,304.1506042480469,0.9990000128746032,0.5358429551124573,0.389998197555542,293.0929260253906,297.1499938964844,293.1499938964844,0.0033605331555008,-1270.6650390625,295.6952819824219,0.4856448471546173,0.050000000745058,0.2325815856456756,291.1783142089844,291.1499938964844,263.1499938964844,261.60040283203125,280.4256591796875,293.7052001953125,291.1753234863281,1.0,0.2657752931118011,0.4620193243026733,1.0,1.0,1.0,-1.2030844688415527,0.5230997204780579,0.6799847483634949,0.2329486906528473,0.0,0.0,0.574432909488678,51.1417236328125,59.0,-38.54998397827149,-12969.33984375,203.4901580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39410400390625,308.0851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.23046875,18000.0,0.0,0.0,0.3015872240066528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583654522895813,0.5836606621742249,-6.151565685286187e-06,0.0,0.000306072703097,0.0,0.0,39.76740264892578,0.0,0.0,0.0,0.3994341790676117,4.0,0.0,1.0
672600,293.10858154296875,297.1499938964844,293.1499938964844,0.1406336277723312,-3012.630615234375,304.14605712890625,0.8044276833534241,0.2123699933290481,0.1921765804290771,293.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4856448471546173,0.050000000745058,0.0490309223532676,293.060791015625,297.1499938964844,293.1499938964844,0.1279825419187545,-2173.271484375,304.1414794921875,0.7840288281440735,0.1971993148326873,0.1386823952198028,293.046875,297.1499938964844,293.1499938964844,0.321473628282547,-6115.7841796875,304.1506042480469,0.9990000128746032,0.5358429551124573,0.389998197555542,293.0929260253906,297.1499938964844,293.1499938964844,0.0033605331555008,-1270.6650390625,295.6952819824219,0.4856448471546173,0.050000000745058,0.2325815856456756,291.1783142089844,291.1499938964844,263.1499938964844,261.60040283203125,280.4256591796875,293.7052001953125,291.1753234863281,1.0,0.2657752931118011,0.4620193243026733,1.0,1.0,1.0,-1.2030844688415527,0.5230997204780579,0.6799847483634949,0.2329486906528473,0.0,0.0,0.574432909488678,51.1417236328125,59.0,-38.54998397827149,-12969.33984375,203.4901580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39410400390625,308.0851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.23046875,18000.0,0.0,0.0,0.3015872240066528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583654522895813,0.5836606621742249,-6.151565685286187e-06,0.0,0.000306072703097,0.0,0.0,39.76740264892578,0.0,0.0,0.0,0.3994341790676117,4.0,0.0,1.0
672660,293.1104431152344,297.1499938964844,293.1499938964844,0.1415842324495315,-3029.432373046875,304.1457824707031,0.8008907437324524,0.2130419313907623,0.192836731672287,293.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.4829095602035522,0.050000000745058,0.0490840263664722,293.0633544921875,297.1499938964844,293.1499938964844,0.1297825425863266,-2198.124267578125,304.1413269042969,0.7821366190910339,0.198939099907875,0.1399681717157364,293.0545654296875,297.1499938964844,293.1499938964844,0.3283668458461761,-6224.1025390625,304.1389465332031,0.9990000128746032,0.5369110107421875,0.3964066505432129,293.09002685546875,297.1499938964844,293.1499938964844,0.0033892383798956,-1282.6414794921875,295.7048034667969,0.4829095602035522,0.050000000745058,0.2328334897756576,291.150146484375,291.1499938964844,263.1499938964844,261.5986633300781,280.3935546875,293.6567077636719,291.1474609375,1.0,0.26889368891716,0.461515337228775,1.0,1.0,1.0,-1.2134778499603271,0.5277992486953735,0.6856786012649536,0.2356432825326919,0.0,0.0,0.5763276815414429,52.638221740722656,62.0,-38.65472030639648,-13089.3203125,210.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50311279296875,308.151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.67578125,18000.0,0.0,0.0,0.2992748022079468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844818353652954,0.584488034248352,-6.142156962596346e-06,0.0,0.0003037258866243,0.0,0.0,39.79445266723633,0.0,0.0,0.0,0.3995660841464996,4.0,0.0,1.0
672720,293.1104431152344,297.1499938964844,293.1499938964844,0.1415842324495315,-3029.432373046875,304.1457824707031,0.8008907437324524,0.2130419313907623,0.192836731672287,293.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.4829095602035522,0.050000000745058,0.0490840263664722,293.0633544921875,297.1499938964844,293.1499938964844,0.1297825425863266,-2198.124267578125,304.1413269042969,0.7821366190910339,0.198939099907875,0.1399681717157364,293.0545654296875,297.1499938964844,293.1499938964844,0.3283668458461761,-6224.1025390625,304.1389465332031,0.9990000128746032,0.5369110107421875,0.3964066505432129,293.09002685546875,297.1499938964844,293.1499938964844,0.0033892383798956,-1282.6414794921875,295.7048034667969,0.4829095602035522,0.050000000745058,0.2328334897756576,291.150146484375,291.1499938964844,263.1499938964844,261.5986633300781,280.3935546875,293.6567077636719,291.1474609375,1.0,0.26889368891716,0.461515337228775,1.0,1.0,1.0,-1.2134778499603271,0.5277992486953735,0.6856786012649536,0.2356432825326919,0.0,0.0,0.5763276815414429,52.638221740722656,62.0,-38.65472030639648,-13089.3203125,210.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50311279296875,308.151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.67578125,18000.0,0.0,0.0,0.2992748022079468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844818353652954,0.584488034248352,-6.142156962596346e-06,0.0,0.0003037258866243,0.0,0.0,39.79445266723633,0.0,0.0,0.0,0.3995660841464996,4.0,0.0,1.0
672780,293.1122131347656,297.1499938964844,293.1499938964844,0.1424990892410278,-3045.539306640625,304.1456604003906,0.7964857220649719,0.2136847376823425,0.1934812068939209,293.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4795548021793365,0.050000000745058,0.0491495914757251,293.06658935546875,297.1499938964844,293.1499938964844,0.1314230859279632,-2220.67822265625,304.1415100097656,0.7791557908058167,0.2004776000976562,0.1411233842372894,293.06939697265625,297.1499938964844,293.1499938964844,0.3367556929588318,-6353.689453125,304.1286926269531,0.9990000128746032,0.5363341569900513,0.4041784405708313,293.08795166015625,297.1499938964844,293.1499938964844,0.0034175179898738,-1294.366943359375,295.71453857421875,0.4795548021793365,0.050000000745058,0.2331445068120956,291.1241760253906,291.1499938964844,263.1499938964844,261.5968017578125,280.35919189453125,293.60552978515625,291.1217956542969,1.0,0.2725772857666015,0.4610113203525543,1.0,1.0,1.0,-1.225418210029602,0.5332075357437134,0.6922107338905334,0.2387391179800033,0.0,0.0,0.5815320014953613,54.4744987487793,65.0,-36.09535217285156,-13234.2607421875,217.9889373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52166748046875,308.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17927.072265625,18000.0,0.0,0.0,0.2976123988628387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920140147209167,0.5920202136039734,-6.182489414641168e-06,0.0,0.0003020387666765,0.0,0.0,40.714298248291016,0.0,0.0,0.0,0.4022106528282165,4.0,0.0,1.0
672840,293.1122131347656,297.1499938964844,293.1499938964844,0.1424990892410278,-3045.539306640625,304.1456604003906,0.7964857220649719,0.2136847376823425,0.1934812068939209,293.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4795548021793365,0.050000000745058,0.0491495914757251,293.06658935546875,297.1499938964844,293.1499938964844,0.1314230859279632,-2220.67822265625,304.1415100097656,0.7791557908058167,0.2004776000976562,0.1411233842372894,293.06939697265625,297.1499938964844,293.1499938964844,0.3367556929588318,-6353.689453125,304.1286926269531,0.9990000128746032,0.5363341569900513,0.4041784405708313,293.08795166015625,297.1499938964844,293.1499938964844,0.0034175179898738,-1294.366943359375,295.71453857421875,0.4795548021793365,0.050000000745058,0.2331445068120956,291.1241760253906,291.1499938964844,263.1499938964844,261.5968017578125,280.35919189453125,293.60552978515625,291.1217956542969,1.0,0.2725772857666015,0.4610113203525543,1.0,1.0,1.0,-1.225418210029602,0.5332075357437134,0.6922107338905334,0.2387391179800033,0.0,0.0,0.5815320014953613,54.4744987487793,65.0,-36.09535217285156,-13234.2607421875,217.9889373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52166748046875,308.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17927.072265625,18000.0,0.0,0.0,0.2976123988628387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920140147209167,0.5920202136039734,-6.182489414641168e-06,0.0,0.0003020387666765,0.0,0.0,40.714298248291016,0.0,0.0,0.0,0.4022106528282165,4.0,0.0,1.0
672900,293.1130676269531,297.1499938964844,293.1499938964844,0.1429391056299209,-3053.259765625,304.1456604003906,0.7940506935119629,0.2139969617128372,0.1937985122203827,293.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.4776672124862671,0.050000000745058,0.0491863340139389,293.0683288574219,297.1499938964844,293.1499938964844,0.1321890652179718,-2231.174560546875,304.14166259765625,0.77736896276474,0.2011966407299041,0.141661986708641,293.07916259765625,297.1499938964844,293.1499938964844,0.3413974046707153,-6424.64013671875,304.1241455078125,0.9990000128746032,0.5354430079460144,0.4084686040878296,293.0871887207031,297.1499938964844,293.1499938964844,0.003431552555412,-1300.13720703125,295.7197570800781,0.4776672124862671,0.050000000745058,0.2333187907934188,291.1123962402344,291.1499938964844,263.1499938964844,261.5958251953125,280.3424377441406,293.5811462402344,291.11016845703125,1.0,0.274588018655777,0.4607593119144439,1.0,1.0,1.0,-1.2318483591079712,0.536124050617218,0.6957242488861084,0.2404062449932098,0.0,0.0,0.585229218006134,55.50032043457031,65.0,-34.03666687011719,-13313.6064453125,222.3876342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49835205078125,308.17657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.375,18000.0,0.0,0.0,0.2971234023571014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980930328369141,0.5980992317199707,-6.220157956704497e-06,0.0,0.0003015424881596,0.0,0.0,41.49376678466797,0.0,0.0,0.0,0.4044094979763031,4.0,0.0,1.0
672960,293.1138916015625,297.1499938964844,293.1499938964844,0.1433664858341217,-3060.740478515625,304.1456604003906,0.7915048003196716,0.2143039405345916,0.1941129714250564,293.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.4756429493427276,0.050000000745058,0.0492253638803958,293.0700378417969,297.1499938964844,293.1499938964844,0.1329285949468612,-2241.286865234375,304.1418151855469,0.7754470705986023,0.2018948644399643,0.1421847939491272,293.0902709960937,297.1499938964844,293.1499938964844,0.3462835848331451,-6498.84619140625,304.1199645996094,0.9990000128746032,0.5341593623161316,0.4129770994186401,293.0865478515625,297.1499938964844,293.1499938964844,0.0034454683773219,-1305.82275390625,295.7253112792969,0.4756429493427276,0.050000000745058,0.2335039228200912,291.1014709472656,291.1499938964844,263.1499938964844,261.5948181152344,280.3262939453125,293.55810546875,291.0994567871094,1.0,0.2766916155815124,0.4604600667953491,1.0,1.0,1.0,-1.238533854484558,0.5391594767570496,0.6993744373321533,0.2421395480632782,0.0,0.0,0.5895646810531616,56.58840560913086,68.0,-31.757434844970703,-13396.197265625,227.04864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455078125,308.165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17873.28515625,18000.0,0.0,0.0,0.2969010174274444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055570244789124,0.6055633425712585,-6.2688136495125946e-06,0.0,0.0003013167879544,0.0,0.0,42.4763069152832,0.0,0.0,0.0,0.4071464240550995,4.0,0.0,1.0
673020,293.1154479980469,297.1499938964844,293.1499938964844,0.1441846340894699,-3075.01123046875,304.145751953125,0.786190390586853,0.2149044722318649,0.1947347223758697,293.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.4711683988571167,0.050000000745058,0.0493093840777874,293.0733337402344,297.1499938964844,293.1499938964844,0.1343482285737991,-2260.640625,304.1421813964844,0.7713382840156555,0.2032510191202163,0.1432011574506759,293.1160888671875,297.1499938964844,293.1499938964844,0.3566581606864929,-6654.98291015625,304.1127319335937,0.9990000128746032,0.5304455161094666,0.4225196540355682,293.0855712890625,297.1499938964844,293.1499938964844,0.0034731824416667,-1317.0286865234375,295.7377624511719,0.4711683988571167,0.050000000745058,0.2339024841785431,291.082275390625,291.1499938964844,263.1499938964844,261.5927429199219,280.29669189453125,293.5174865722656,291.08062744140625,1.0,0.2811258137226105,0.4598616063594818,1.0,1.0,1.0,-1.2525335550308228,0.5455256700515747,0.7070079445838928,0.2457685470581054,0.0,0.0,0.5999173521995544,58.92672729492188,71.0,-26.94098854064941,-13568.5546875,237.07791137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,308.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17824.943359375,18000.0,0.0,0.0,0.2973251342773437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242576241493225,0.6242640018463135,-6.397537617885973e-06,0.0,0.0003017472336068,0.0,0.0,45.03798675537109,0.0,0.0,0.0,0.4141256809234619,4.0,0.0,1.0
673080,293.1154479980469,297.1499938964844,293.1499938964844,0.1441846340894699,-3075.01123046875,304.145751953125,0.786190390586853,0.2149044722318649,0.1947347223758697,293.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.4711683988571167,0.050000000745058,0.0493093840777874,293.0733337402344,297.1499938964844,293.1499938964844,0.1343482285737991,-2260.640625,304.1421813964844,0.7713382840156555,0.2032510191202163,0.1432011574506759,293.1160888671875,297.1499938964844,293.1499938964844,0.3566581606864929,-6654.98291015625,304.1127319335937,0.9990000128746032,0.5304455161094666,0.4225196540355682,293.0855712890625,297.1499938964844,293.1499938964844,0.0034731824416667,-1317.0286865234375,295.7377624511719,0.4711683988571167,0.050000000745058,0.2339024841785431,291.082275390625,291.1499938964844,263.1499938964844,261.5927429199219,280.29669189453125,293.5174865722656,291.08062744140625,1.0,0.2811258137226105,0.4598616063594818,1.0,1.0,1.0,-1.2525335550308228,0.5455256700515747,0.7070079445838928,0.2457685470581054,0.0,0.0,0.5999173521995544,58.92672729492188,71.0,-26.94098854064941,-13568.5546875,237.07791137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,308.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17824.943359375,18000.0,0.0,0.0,0.2973251342773437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242576241493225,0.6242640018463135,-6.397537617885973e-06,0.0,0.0003017472336068,0.0,0.0,45.03798675537109,0.0,0.0,0.0,0.4141256809234619,4.0,0.0,1.0
673140,293.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1458740234375,0.7807251214981079,0.0,0.195348709821701,293.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.4660575091838836,0.0,0.0494001358747482,293.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1425170898437,0.7670469880104065,0.0,0.1441965401172638,293.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1068725585937,0.9990000128746032,0.0,0.4325897097587585,293.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7524108886719,0.4660575091838836,0.0,0.2343329638242721,291.0666809082031,294.1499938964844,263.1499938964844,261.5905456542969,280.2715759277344,293.4856262207031,291.0653991699219,0.0,0.0,0.4592631459236145,1.0,1.0,1.0,-1.2671784162521362,0.55219966173172,0.7149787545204163,0.2495632916688919,0.0,0.0,0.0,61.4476203918457,60.0,-21.915023803710938,-13747.28515625,247.9395446777344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,308.0451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17781.625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473859548568726,0.6473925113677979,-6.566339834535029e-06,0.0,0.0,0.0,0.0,48.38886642456055,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1458740234375,0.7807251214981079,0.0,0.195348709821701,293.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.4660575091838836,0.0,0.0494001358747482,293.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1425170898437,0.7670469880104065,0.0,0.1441965401172638,293.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1068725585937,0.9990000128746032,0.0,0.4325897097587585,293.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7524108886719,0.4660575091838836,0.0,0.2343329638242721,291.0666809082031,294.1499938964844,263.1499938964844,261.5905456542969,280.2715759277344,293.4856262207031,291.0653991699219,0.0,0.0,0.4592631459236145,1.0,1.0,1.0,-1.2671784162521362,0.55219966173172,0.7149787545204163,0.2495632916688919,0.0,0.0,0.0,61.4476203918457,60.0,-21.915023803710938,-13747.28515625,247.9395446777344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,308.0451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17781.625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473859548568726,0.6473925113677979,-6.566339834535029e-06,0.0,0.0,0.0,0.0,48.38886642456055,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3669128417969,0.0,0.0,0.000799604342319,293.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0002700720215216,292.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.48175048828125,0.0,0.0,0.000593772274442,292.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610168457031,0.0,0.0,0.0019163112156093,293.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.458251953125,0.0,0.0,0.0012811054475605,291.115234375,294.1499938964844,263.1513671875,261.58953857421875,278.9662475585937,289.64898681640625,291.090576171875,0.0,0.0,0.2755579054355621,1.0,1.0,1.0,-0.0046715564094483,0.0066361324861645,-0.0019645760767161,-0.0086005423218011,0.0,0.0,0.0,-0.02486502379179,60.0,-97.19580078125,-0.0,-2.3201223484647926e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.211415472580288e-18,9.213615773009678e-18,-2.1996812556219893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3669128417969,0.0,0.0,0.000799604342319,293.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0002700720215216,292.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.48175048828125,0.0,0.0,0.000593772274442,292.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610168457031,0.0,0.0,0.0019163112156093,293.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.458251953125,0.0,0.0,0.0012811054475605,291.115234375,294.1499938964844,263.1513671875,261.58953857421875,278.9662475585937,289.64898681640625,291.090576171875,0.0,0.0,0.2755579054355621,1.0,1.0,1.0,-0.0046715564094483,0.0066361324861645,-0.0019645760767161,-0.0086005423218011,0.0,0.0,0.0,-0.02486502379179,60.0,-97.19580078125,-0.0,-2.3201223484647926e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.211415472580288e-18,9.213615773009678e-18,-2.1996812556219893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3242492675781,0.0,0.0,0.0001150371099356,293.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001041180148604,292.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4384155273437,0.0,0.0,8.86360794538632e-05,292.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21875,0.0,0.0,0.0001531059097032,292.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.436767578125,0.0,0.0,0.0004938910133205,291.1155090332031,294.1499938964844,263.1530456542969,261.5899353027344,278.6393127441406,286.7722473144531,291.0887145996094,0.0,0.0,0.1837052702903747,1.0,1.0,1.0,-0.0011356686009094,0.005373116582632,-0.0042374478653073,-0.0096102403476834,0.0,0.0,0.0,-0.0066794119775295,60.0,-66.61463165283203,-0.0,-8.951587915362327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0800548639548392e-20,2.2748441044249998e-20,-1.9478920008048225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,9.448185301152988e-05,293.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.902725287247448e-05,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218139648437,0.0,0.0,7.346297934418544e-05,292.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102966308594,0.0,0.0,0.0001003682409645,292.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.422119140625,0.0,0.0,0.0004697426629718,291.1156311035156,294.1499938964844,263.1553955078125,261.5909118652344,278.49420166015625,284.0121154785156,291.08746337890625,0.0,0.0,0.0918526351451873,1.0,1.0,1.0,-0.0013699369737878,0.0054886261932551,-0.0041186893358826,-0.0096069946885108,0.0,0.0,0.0,-0.0078713092952966,60.0,-37.22294616699219,-0.0,-6.880552660959438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.277822263323542e-21,-7.863258874492209e-21,2.585436813117059e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29473876953125,0.0,0.0,9.407539619132876e-05,293.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.905137994792312e-05,292.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4074401855469,0.0,0.0,7.316908886423334e-05,292.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034912109375,0.0,0.0,9.909111395245418e-05,292.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.40777587890625,0.0,0.0,0.0004698570992331,291.1157531738281,294.1499938964844,263.1583251953125,261.5924377441406,278.3573303222656,281.5634460449219,291.08648681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010023666545748,0.0053322967141866,-0.0043299300596117,-0.0096618961542844,0.0,0.0,0.0,-0.0059965280815958,60.0,-25.832103729248047,-0.0,-6.850348910347749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9320054334170404e-21,7.527306415728472e-21,-2.59530078036304e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811889648437,0.0,0.0,9.406959725311026e-05,293.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.90582411759533e-05,292.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3931884765625,0.0,0.0,7.316521077882499e-05,291.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19677734375,0.0,0.0,9.906067134579644e-05,292.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3935241699219,0.0,0.0,0.0004698896373156,291.1158447265625,294.1499938964844,263.1618957519531,261.59454345703125,278.2218322753906,279.3981018066406,291.08551025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001002365257591,0.0053432420827448,-0.0043408768251538,-0.0096837868914008,0.0,0.0,0.0,-0.005998405162245,60.0,-21.55412101745605,-0.0,-6.850330436236618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9298562986321805e-21,7.529452723235849e-21,-2.599596424603669e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543334960937,0.0,0.0,9.409258200321348e-05,293.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.908278298098594e-05,292.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3649597167969,0.0,0.0,7.318310235859826e-05,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1834411621094,0.0,0.0,9.9084252724424e-05,292.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36529541015625,0.0,0.0,0.0004700060526374,291.1160583496094,294.1499938964844,263.1707458496094,261.60028076171875,277.9544677734375,275.7911682128906,291.0832214355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.00100261089392,0.0053685083985328,-0.0043658972717821,-0.0097340680658817,0.0,0.0,0.0,-0.0060039972886443,60.0,-19.44858169555664,-0.0,-6.853687750663084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929800560876061e-21,7.529506037611267e-21,-2.599705274786815e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543334960937,0.0,0.0,9.409258200321348e-05,293.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.908278298098594e-05,292.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3649597167969,0.0,0.0,7.318310235859826e-05,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1834411621094,0.0,0.0,9.9084252724424e-05,292.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36529541015625,0.0,0.0,0.0004700060526374,291.1160583496094,294.1499938964844,263.1707458496094,261.60028076171875,277.9544677734375,275.7911682128906,291.0832214355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.00100261089392,0.0053685083985328,-0.0043658972717821,-0.0097340680658817,0.0,0.0,0.0,-0.0060039972886443,60.0,-19.44858169555664,-0.0,-6.853687750663084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929800560876061e-21,7.529506037611267e-21,-2.599705274786815e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,9.411980863660574e-05,293.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,9.911147208185866e-05,291.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,7.320428267121315e-05,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702575683594,0.0,0.0,9.911291272146629e-05,292.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,0.0004701421712525,291.1162414550781,294.1499938964844,263.18182373046875,261.6080322265625,277.69195556640625,272.9730224609375,291.0802307128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029001859948,0.0053979461081326,-0.0043950458057224,-0.009792648255825,0.0,0.0,0.0,-0.0060105295851826,60.0,-19.16139030456543,-0.0,-6.857644052615798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.92979934918571e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,9.411980863660574e-05,293.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,9.911147208185866e-05,291.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,7.320428267121315e-05,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702575683594,0.0,0.0,9.911291272146629e-05,292.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,0.0004701421712525,291.1162414550781,294.1499938964844,263.18182373046875,261.6080322265625,277.69195556640625,272.9730224609375,291.0802307128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029001859948,0.0053979461081326,-0.0043950458057224,-0.009792648255825,0.0,0.0,0.0,-0.0060105295851826,60.0,-19.16139030456543,-0.0,-6.857644052615798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.92979934918571e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015991210937,0.0,0.0,9.415064414497464e-05,293.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.9143959232606e-05,291.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,7.32282642275095e-05,291.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572265625,0.0,0.0,9.914538532029836e-05,292.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,0.0004702962760347,291.11639404296875,294.1499938964844,263.1949462890625,261.6176147460937,277.43426513671875,270.7743835449219,291.0765075683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003228011541,0.0054312944412231,-0.0044280663132667,-0.0098590096458792,0.0,0.0,0.0,-0.0060179294086992,60.0,-19.12093544006348,-0.0,-6.862127577278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015991210937,0.0,0.0,9.415064414497464e-05,293.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.9143959232606e-05,291.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,7.32282642275095e-05,291.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572265625,0.0,0.0,9.914538532029836e-05,292.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,0.0004702962760347,291.11639404296875,294.1499938964844,263.1949462890625,261.6176147460937,277.43426513671875,270.7743835449219,291.0765075683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003228011541,0.0054312944412231,-0.0044280663132667,-0.0098590096458792,0.0,0.0,0.0,-0.0060179294086992,60.0,-19.12093544006348,-0.0,-6.862127577278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.0,0.0,9.41848338698037e-05,293.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.917998249875382e-05,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822265625,0.0,0.0,7.325485785258934e-05,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14434814453125,0.0,0.0,9.918138675857335e-05,292.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28253173828125,0.0,0.0,0.0004704671446233,291.1165466308594,294.1499938964844,263.2099914550781,261.6289367675781,277.1813049316406,269.0618896484375,291.0721130371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010035914601758,0.0054682772606611,-0.0044646859169006,-0.0099326046183705,0.0,0.0,0.0,-0.0060261357575654,60.0,-19.11069107055664,-0.0,-6.8671020869715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.0,0.0,9.41848338698037e-05,293.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.917998249875382e-05,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822265625,0.0,0.0,7.325485785258934e-05,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14434814453125,0.0,0.0,9.918138675857335e-05,292.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28253173828125,0.0,0.0,0.0004704671446233,291.1165466308594,294.1499938964844,263.2099914550781,261.6289367675781,277.1813049316406,269.0618896484375,291.0721130371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010035914601758,0.0054682772606611,-0.0044646859169006,-0.0099326046183705,0.0,0.0,0.0,-0.0060261357575654,60.0,-19.11069107055664,-0.0,-6.8671020869715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,9.420310379937293e-05,293.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.919922740664332e-05,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687072753906,0.0,0.0,7.326906779780984e-05,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1379699707031,0.0,0.0,9.920062439050524e-05,292.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690124511719,0.0,0.0,0.0004705584433395,291.1166076660156,294.1499938964844,263.2181701660156,261.6352233886719,277.0566101074219,268.3547058105469,291.06964111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010037857573479,0.0054880417883396,-0.004484255798161,-0.0099719343706965,0.0,0.0,0.0,-0.0060305213555693,60.0,-19.10698890686035,-0.0,-6.869760937888715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
