time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674160,291.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,9.422210860066116e-05,293.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.921925084199756e-05,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,7.328385254368186e-05,291.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316223144531,0.0,0.0,9.922063327394426e-05,292.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2555847167969,0.0,0.0,0.0004706533800344,291.11669921875,294.1499938964844,263.226806640625,261.641845703125,276.9330444335937,267.73150634765625,291.0670166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010039878543466,0.0055086021311581,-0.0045046140439808,-0.0100128483027219,0.0,0.0,0.0,-0.0060350839048624,60.0,-19.1032772064209,-0.0,-6.872527791301766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,9.426217002328484e-05,293.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.92614441202022e-05,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286682128906,0.0,0.0,7.33150081941858e-05,291.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190490722656,0.0,0.0,9.92628192761913e-05,292.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.0004708535561803,291.1168212890625,294.1499938964844,263.2452392578125,261.6562194824219,276.6893920898437,266.7001342773437,291.06134033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044139344245,0.0055519477464258,-0.0045475335791707,-0.0100991046056151,0.0,0.0,0.0,-0.0060447021387517,60.0,-19.095308303833008,-0.0,-6.87836205770509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,9.426217002328484e-05,293.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.92614441202022e-05,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286682128906,0.0,0.0,7.33150081941858e-05,291.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190490722656,0.0,0.0,9.92628192761913e-05,292.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.0004708535561803,291.1168212890625,294.1499938964844,263.2452392578125,261.6562194824219,276.6893920898437,266.7001342773437,291.06134033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044139344245,0.0055519477464258,-0.0045475335791707,-0.0100991046056151,0.0,0.0,0.0,-0.0060447021387517,60.0,-19.095308303833008,-0.0,-6.87836205770509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09979248046875,0.0,0.0,9.430469799553975e-05,293.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.930624219123274e-05,291.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,7.334808469749987e-05,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065979003906,0.0,0.0,9.930759551934898e-05,292.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026672363281,0.0,0.0,0.0004710660432465,291.1169128417969,294.1499938964844,263.26513671875,261.67193603515625,276.4503173828125,265.9035339355469,291.0550231933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010048663243651,0.0055979671888053,-0.0045931008644402,-0.0101906806230545,0.0,0.0,0.0,-0.0060549136251211,60.0,-19.0864372253418,-0.0,-6.884558700903656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09979248046875,0.0,0.0,9.430469799553975e-05,293.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.930624219123274e-05,291.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,7.334808469749987e-05,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065979003906,0.0,0.0,9.930759551934898e-05,292.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026672363281,0.0,0.0,0.0004710660432465,291.1169128417969,294.1499938964844,263.26513671875,261.67193603515625,276.4503173828125,265.9035339355469,291.0550231933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010048663243651,0.0055979671888053,-0.0045931008644402,-0.0101906806230545,0.0,0.0,0.0,-0.0060549136251211,60.0,-19.0864372253418,-0.0,-6.884558700903656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,9.434933599550276e-05,293.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.93532667052932e-05,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,7.338280556723475e-05,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942687988281,0.0,0.0,9.935460548149422e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,0.0004712891241069,291.1169738769531,294.1499938964844,263.2864074707031,261.6888122558594,276.2157897949219,265.2909851074219,291.0481872558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010053412988781,0.0056462828069925,-0.0046409415081143,-0.0102868257090449,0.0,0.0,0.0,-0.0060656350106,60.0,-19.076663970947266,-0.0,-6.891067982905953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,9.434933599550276e-05,293.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.93532667052932e-05,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,7.338280556723475e-05,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942687988281,0.0,0.0,9.935460548149422e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,0.0004712891241069,291.1169738769531,294.1499938964844,263.2864074707031,261.6888122558594,276.2157897949219,265.2909851074219,291.0481872558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010053412988781,0.0056462828069925,-0.0046409415081143,-0.0102868257090449,0.0,0.0,0.0,-0.0060656350106,60.0,-19.076663970947266,-0.0,-6.891067982905953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,9.43957275012508e-05,293.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.940212476067244e-05,291.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,7.341887976508588e-05,291.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08209228515625,0.0,0.0,9.940344898495825e-05,292.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,0.0004715208779089,291.1170349121094,294.1499938964844,263.308837890625,261.7067565917969,275.9856872558594,264.8222045898437,291.04083251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010058347834274,0.0056964876130223,-0.0046906531788408,-0.010386730544269,0.0,0.0,0.0,-0.0060767754912376,60.0,-19.06603240966797,-0.0,-6.897835191921331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,9.43957275012508e-05,293.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.940212476067244e-05,291.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,7.341887976508588e-05,291.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08209228515625,0.0,0.0,9.940344898495825e-05,292.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,0.0004715208779089,291.1170349121094,294.1499938964844,263.308837890625,261.7067565917969,275.9856872558594,264.8222045898437,291.04083251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010058347834274,0.0056964876130223,-0.0046906531788408,-0.010386730544269,0.0,0.0,0.0,-0.0060767754912376,60.0,-19.06603240966797,-0.0,-6.897835191921331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385131835937,0.0,0.0,9.441944712307304e-05,293.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.942711039911956e-05,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,7.343733159359545e-05,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760498046875,0.0,0.0,9.942842734744772e-05,292.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0004716394178103,291.1170654296875,294.1499938964844,263.3204650878906,261.7160949707031,275.8722839355469,264.6318359375,291.0369873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010060871718451,0.0057221641764044,-0.004716076888144,-0.0104378247633576,0.0,0.0,0.0,-0.0060824733227491,60.0,-19.060407638549805,-0.0,-6.90129766667269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264587402344,0.0,0.0,9.444345050724225e-05,293.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.945240162778646e-05,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,7.345600170083344e-05,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.070068359375,0.0,0.0,9.94537040241994e-05,292.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12554931640625,0.0,0.0,0.0004717593546956,291.1170959472656,294.1499938964844,263.3323059082031,261.72564697265625,275.7599792480469,264.4661865234375,291.03302001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010063425870612,0.0057481485418975,-0.0047418060712516,-0.0104895317927002,0.0,0.0,0.0,-0.0060882391408085,60.0,-19.05458641052246,-0.0,-6.90480206344546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025634765625,0.0,0.0,9.449210483580828e-05,292.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.950364619726316e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001281738281,0.0,0.0,7.349384395638481e-05,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581359863281,0.0,0.0,9.950493404176086e-05,292.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10040283203125,0.0,0.0,0.0004720024589914,291.1170959472656,294.1499938964844,263.356689453125,261.7453308105469,275.53863525390625,264.19793701171875,291.0247497558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010068602859973,0.0058008097112178,-0.0047939494252204,-0.010594324208796,0.0,0.0,0.0,-0.0060999244451522,60.0,-19.0423641204834,-0.0,-6.911908201345798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025634765625,0.0,0.0,9.449210483580828e-05,292.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.950364619726316e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001281738281,0.0,0.0,7.349384395638481e-05,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581359863281,0.0,0.0,9.950493404176086e-05,292.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10040283203125,0.0,0.0,0.0004720024589914,291.1170959472656,294.1499938964844,263.356689453125,261.7453308105469,275.53863525390625,264.19793701171875,291.0247497558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010068602859973,0.0058008097112178,-0.0047939494252204,-0.010594324208796,0.0,0.0,0.0,-0.0060999244451522,60.0,-19.0423641204834,-0.0,-6.911908201345798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789733886719,0.0,0.0,9.454123937757686e-05,292.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.955540008377284e-05,291.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,7.353206456173211e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463562011719,0.0,0.0,9.955667337635532e-05,292.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755615234375,0.0,0.0,0.0004722479498013,291.1170959472656,294.1499938964844,263.3818054199219,261.76568603515625,275.321533203125,263.9978332519531,291.0160827636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010073831072077,0.005853998940438,-0.0048466157168149,-0.0107001662254333,0.0,0.0,0.0,-0.0061117275618016,60.0,-19.02940559387207,-0.0,-6.919088235690651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789733886719,0.0,0.0,9.454123937757686e-05,292.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.955540008377284e-05,291.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,7.353206456173211e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463562011719,0.0,0.0,9.955667337635532e-05,292.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755615234375,0.0,0.0,0.0004722479498013,291.1170959472656,294.1499938964844,263.3818054199219,261.76568603515625,275.321533203125,263.9978332519531,291.0160827636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010073831072077,0.005853998940438,-0.0048466157168149,-0.0107001662254333,0.0,0.0,0.0,-0.0061117275618016,60.0,-19.02940559387207,-0.0,-6.919088235690651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555969238281,0.0,0.0,9.459042485104874e-05,292.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.960720490198582e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,7.357031427090988e-05,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03466796875,0.0,0.0,9.960846364265308e-05,292.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509948730469,0.0,0.0,0.0004724937025457,291.1170349121094,294.1499938964844,263.4075622558594,261.7865600585937,275.1086730957031,263.8509826660156,291.0070495605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010079063940793,0.0059072370640933,-0.0048993309028446,-0.0108061050996184,0.0,0.0,0.0,-0.0061235409229993,60.0,-19.015737533569336,-0.0,-6.926278928176546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555969238281,0.0,0.0,9.459042485104874e-05,292.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.960720490198582e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,7.357031427090988e-05,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03466796875,0.0,0.0,9.960846364265308e-05,292.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509948730469,0.0,0.0,0.0004724937025457,291.1170349121094,294.1499938964844,263.4075622558594,261.7865600585937,275.1086730957031,263.8509826660156,291.0070495605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010079063940793,0.0059072370640933,-0.0048993309028446,-0.0108061050996184,0.0,0.0,0.0,-0.0061235409229993,60.0,-19.015737533569336,-0.0,-6.926278928176546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325256347656,0.0,0.0,9.463920287089422e-05,292.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.96585877146572e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02642822265625,0.0,0.0,7.360825838986784e-05,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02313232421875,0.0,0.0,9.96598319034092e-05,292.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,0.000472737418022,291.1169738769531,294.1499938964844,263.4337463378906,261.8078308105469,274.89996337890625,263.7453308105469,290.9976501464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010084254899993,0.0059600425884127,-0.0049516172148287,-0.0109111834317445,0.0,0.0,0.0,-0.0061352588236331,60.0,-19.00139236450196,-0.0,-6.933415619414518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325256347656,0.0,0.0,9.463920287089422e-05,292.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.96585877146572e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02642822265625,0.0,0.0,7.360825838986784e-05,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02313232421875,0.0,0.0,9.96598319034092e-05,292.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,0.000472737418022,291.1169738769531,294.1499938964844,263.4337463378906,261.8078308105469,274.89996337890625,263.7453308105469,290.9976501464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010084254899993,0.0059600425884127,-0.0049516172148287,-0.0109111834317445,0.0,0.0,0.0,-0.0061352588236331,60.0,-19.00139236450196,-0.0,-6.933415619414518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.92108154296875,0.0,0.0,9.466330811847e-05,292.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.968397353077307e-05,291.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.014404296875,0.0,0.0,7.362700125668198e-05,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01739501953125,0.0,0.0,9.96852177195251e-05,292.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146789550781,0.0,0.0,0.0004728578787762,291.116943359375,294.1499938964844,263.44696044921875,261.818603515625,274.7971496582031,263.7049865722656,290.9928283691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010086820693686,0.0059861345216631,-0.0049774525687098,-0.0109631037339568,0.0,0.0,0.0,-0.0061410483904182,60.0,-18.993974685668945,-0.0,-6.936942753554831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096984863281,0.0,0.0,9.468715143157168e-05,292.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.970909013645723e-05,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00244140625,0.0,0.0,7.364554767264053e-05,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,9.971031977329405e-05,292.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027160644531,0.0,0.0,0.0004729770007543,291.11688232421875,294.1499938964844,263.46026611328125,261.82940673828125,274.6953430175781,263.67156982421875,290.9879150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010089357383549,0.006011941935867,-0.0050030066631734,-0.0110144587233662,0.0,0.0,0.0,-0.0061467755585908,60.0,-18.98639869689941,-0.0,-6.940432228930149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871154785156,0.0,0.0,9.473383397562428e-05,292.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.97582683339715e-05,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,7.368186197709292e-05,291.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003967285156,0.0,0.0,9.975948341889308e-05,292.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789733886719,0.0,0.0,0.0004732102679554,291.11676025390625,294.1499938964844,263.4869384765625,261.8511047363281,274.4947814941406,263.62225341796875,290.9779357910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010094324825331,0.0060624778270721,-0.0050530452281236,-0.0111150192096829,0.0,0.0,0.0,-0.0061579891480505,60.0,-18.97078895568848,-0.0,-6.947269071133634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871154785156,0.0,0.0,9.473383397562428e-05,292.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.97582683339715e-05,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,7.368186197709292e-05,291.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003967285156,0.0,0.0,9.975948341889308e-05,292.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789733886719,0.0,0.0,0.0004732102679554,291.11676025390625,294.1499938964844,263.4869384765625,261.8511047363281,274.4947814941406,263.62225341796875,290.9779357910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010094324825331,0.0060624778270721,-0.0050530452281236,-0.0111150192096829,0.0,0.0,0.0,-0.0061579891480505,60.0,-18.97078895568848,-0.0,-6.947269071133634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8647766113281,0.0,0.0,9.477886487729847e-05,292.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.980569302570076e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552001953125,0.0,0.0,7.371688116108999e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891967773437,0.0,0.0,9.980689355870707e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,0.0004734352405648,291.1166076660156,294.1499938964844,263.5136413574219,261.8728332519531,274.29815673828125,263.5916748046875,290.9676513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099115315824,0.0061112130060791,-0.005101301241666,-0.011211996898055,0.0,0.0,0.0,-0.0061688036657869,60.0,-18.954599380493164,-0.0,-6.953865039349695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8647766113281,0.0,0.0,9.477886487729847e-05,292.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.980569302570076e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552001953125,0.0,0.0,7.371688116108999e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891967773437,0.0,0.0,9.980689355870707e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,0.0004734352405648,291.1166076660156,294.1499938964844,263.5136413574219,261.8728332519531,274.29815673828125,263.5916748046875,290.9676513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099115315824,0.0061112130060791,-0.005101301241666,-0.011211996898055,0.0,0.0,0.0,-0.0061688036657869,60.0,-18.954599380493164,-0.0,-6.953865039349695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8426818847656,0.0,0.0,9.482185123488308e-05,292.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.98509713099338e-05,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9319763183594,0.0,0.0,7.375031418632716e-05,291.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97808837890625,0.0,0.0,9.985215729102492e-05,292.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322509765625,0.0,0.0,0.0004736500268336,291.11639404296875,294.1499938964844,263.54022216796875,261.8944091796875,274.1054382324219,263.5754089355469,290.9571228027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103689273819,0.0061577390879392,-0.005147370044142,-0.0113045796751976,0.0,0.0,0.0,-0.0061791283078491,60.0,-18.937862396240234,-0.0,-6.960164711244944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8426818847656,0.0,0.0,9.482185123488308e-05,292.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.98509713099338e-05,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9319763183594,0.0,0.0,7.375031418632716e-05,291.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97808837890625,0.0,0.0,9.985215729102492e-05,292.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322509765625,0.0,0.0,0.0004736500268336,291.11639404296875,294.1499938964844,263.54022216796875,261.8944091796875,274.1054382324219,263.5754089355469,290.9571228027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103689273819,0.0061577390879392,-0.005147370044142,-0.0113045796751976,0.0,0.0,0.0,-0.0061791283078491,60.0,-18.937862396240234,-0.0,-6.960164711244944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8208312988281,0.0,0.0,9.486250201007353e-05,292.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.989379032049328e-05,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90899658203125,0.0,0.0,7.37819354981184e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96710205078125,0.0,0.0,9.989496174966916e-05,292.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092712402344,0.0,0.0,0.0004738531424663,291.1161804199219,294.1499938964844,263.5665283203125,261.915771484375,273.91656494140625,263.5699462890625,290.94635009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010108014103025,0.0062017324380576,-0.0051909307949244,-0.0113921212032437,0.0,0.0,0.0,-0.0061888904310762,60.0,-18.920629501342773,-0.0,-6.966124743712498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8208312988281,0.0,0.0,9.486250201007353e-05,292.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.989379032049328e-05,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90899658203125,0.0,0.0,7.37819354981184e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96710205078125,0.0,0.0,9.989496174966916e-05,292.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092712402344,0.0,0.0,0.0004738531424663,291.1161804199219,294.1499938964844,263.5665283203125,261.915771484375,273.91656494140625,263.5699462890625,290.94635009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010108014103025,0.0062017324380576,-0.0051909307949244,-0.0113921212032437,0.0,0.0,0.0,-0.0061888904310762,60.0,-18.920629501342773,-0.0,-6.966124743712498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099975585937,0.0,0.0,9.48819433688186e-05,292.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.99142721411772e-05,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8976135253906,0.0,0.0,7.379705493804067e-05,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9616394042969,0.0,0.0,9.991543629439548e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8978881835937,0.0,0.0,0.0004739502910524,291.1160583496094,294.1499938964844,263.5795593261719,261.9263000488281,273.8235778808594,263.5704345703125,290.9408874511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010110082803294,0.006222772412002,-0.0052117644809186,-0.0114339888095855,0.0,0.0,0.0,-0.0061935596168041,60.0,-18.911848068237305,-0.0,-6.968975441168368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992248535156,0.0,0.0,9.49008172028698e-05,292.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.993415005737916e-05,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88629150390625,0.0,0.0,7.381173054454848e-05,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562072753906,0.0,0.0,9.99353069346398e-05,292.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88653564453125,0.0,0.0,0.0004740445874631,291.11590576171875,294.1499938964844,263.5924377441406,261.9367370605469,273.73150634765625,263.5726318359375,290.93536376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010112090967595,0.0062431949190795,-0.0052319858223199,-0.0114746270701289,0.0,0.0,0.0,-0.0061980914324522,60.0,-18.90298080444336,-0.0,-6.971743715666889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77783203125,0.0,0.0,9.493689140072092e-05,292.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.997215238399804e-05,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638000488281,0.0,0.0,7.383979391306639e-05,291.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454345703125,0.0,0.0,9.997329470934346e-05,292.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86407470703125,0.0,0.0,0.0004742248274851,291.1156005859375,294.1499938964844,263.6177673339844,261.9571838378906,273.55010986328125,263.5812072753906,290.9241943359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115928016602,0.0062822299078106,-0.0052706371061503,-0.0115523021668195,0.0,0.0,0.0,-0.0062067531980574,60.0,-18.88504409790039,-0.0,-6.97703583796283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77783203125,0.0,0.0,9.493689140072092e-05,292.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.997215238399804e-05,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638000488281,0.0,0.0,7.383979391306639e-05,291.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454345703125,0.0,0.0,9.997329470934346e-05,292.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86407470703125,0.0,0.0,0.0004742248274851,291.1156005859375,294.1499938964844,263.6177673339844,261.9571838378906,273.55010986328125,263.5812072753906,290.9241943359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115928016602,0.0062822299078106,-0.0052706371061503,-0.0115523021668195,0.0,0.0,0.0,-0.0062067531980574,60.0,-18.88504409790039,-0.0,-6.97703583796283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7566833496094,0.0,0.0,9.49707828112878e-05,292.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.000100007848232,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.841552734375,0.0,0.0,7.386615470750257e-05,291.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93475341796875,0.0,0.0,0.0001000089832814,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418273925781,0.0,0.0,0.0004743941826745,291.115234375,294.1499938964844,263.6424255371094,261.9769897460937,273.3723449707031,263.5941162109375,290.912841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010119532234966,0.0063188993372023,-0.0053069461137056,-0.0116252694278955,0.0,0.0,0.0,-0.0062148906290531,60.0,-18.86694526672364,-0.0,-6.982009637113151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7566833496094,0.0,0.0,9.49707828112878e-05,292.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.000100007848232,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.841552734375,0.0,0.0,7.386615470750257e-05,291.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93475341796875,0.0,0.0,0.0001000089832814,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418273925781,0.0,0.0,0.0004743941826745,291.115234375,294.1499938964844,263.6424255371094,261.9769897460937,273.3723449707031,263.5941162109375,290.912841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010119532234966,0.0063188993372023,-0.0053069461137056,-0.0116252694278955,0.0,0.0,0.0,-0.0062148906290531,60.0,-18.86694526672364,-0.0,-6.982009637113151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357482910156,0.0,0.0,9.500250598648564e-05,292.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0001000412739813,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.819580078125,0.0,0.0,7.389082747977227e-05,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241638183594,0.0,0.0,0.0001000423872028,292.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81982421875,0.0,0.0,0.0004745527403429,291.1148376464844,294.1499938964844,263.6662292480469,261.9960327148437,273.1981201171875,263.6100769042969,290.9013061523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010122907115146,0.0063532246276736,-0.0053409337997436,-0.0116935716941952,0.0,0.0,0.0,-0.0062225074507296,60.0,-18.84880447387696,-0.0,-6.986666534203323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357482910156,0.0,0.0,9.500250598648564e-05,292.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0001000412739813,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.819580078125,0.0,0.0,7.389082747977227e-05,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241638183594,0.0,0.0,0.0001000423872028,292.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81982421875,0.0,0.0,0.0004745527403429,291.1148376464844,294.1499938964844,263.6662292480469,261.9960327148437,273.1981201171875,263.6100769042969,290.9013061523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010122907115146,0.0063532246276736,-0.0053409337997436,-0.0116935716941952,0.0,0.0,0.0,-0.0062225074507296,60.0,-18.84880447387696,-0.0,-6.986666534203323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7150573730469,0.0,0.0,9.503206820227206e-05,292.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001000724150799,291.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978210449219,0.0,0.0,7.391381950583309e-05,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136657714844,0.0,0.0,0.0001000735137495,292.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980651855469,0.0,0.0,0.0004747004422824,291.1144104003906,294.1499938964844,263.68902587890625,262.01416015625,273.02740478515625,263.6280212402344,290.8896484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126050328835,0.0063852001912891,-0.0053725950419902,-0.0117571987211704,0.0,0.0,0.0,-0.0062296031974256,60.0,-18.83073806762696,-0.0,-6.991006529233347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7150573730469,0.0,0.0,9.503206820227206e-05,292.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001000724150799,291.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978210449219,0.0,0.0,7.391381950583309e-05,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136657714844,0.0,0.0,0.0001000735137495,292.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980651855469,0.0,0.0,0.0004747004422824,291.1144104003906,294.1499938964844,263.68902587890625,262.01416015625,273.02740478515625,263.6280212402344,290.8896484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126050328835,0.0063852001912891,-0.0053725950419902,-0.0117571987211704,0.0,0.0,0.0,-0.0062296031974256,60.0,-18.83073806762696,-0.0,-6.991006529233347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
