time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676500,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70477294921875,0.0,0.0,9.504603076493368e-05,292.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0001000871270662,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870178222656,0.0,0.0,7.392468251055107e-05,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,0.0001000882184598,292.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872619628906,0.0,0.0,0.0004747702332679,291.1141662597656,294.1499938964844,263.70001220703125,262.0228576660156,272.943359375,263.6374816894531,290.8837280273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010127535788342,0.0064003053121268,-0.0053875516168773,-0.0117872562259435,0.0,0.0,0.0,-0.0062329550273716,60.0,-18.82176780700684,-0.0,-6.993057155568749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,9.505946218268946e-05,292.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0001001012715278,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762756347656,0.0,0.0,7.393512350972742e-05,291.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032592773437,0.0,0.0,0.0001001023556455,292.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7765197753906,0.0,0.0,0.0004748373175971,291.1139221191406,294.1499938964844,263.710693359375,262.0312805175781,272.8601379394531,263.6471862792969,290.8778076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010128963040187,0.0064148250967264,-0.0054019284434616,-0.0118161477148532,0.0,0.0,0.0,-0.0062361769378185,60.0,-18.812854766845703,-0.0,-6.995028201117749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742858886719,0.0,0.0,9.50847243075259e-05,292.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001001278869807,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549743652344,0.0,0.0,7.395477587124333e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929443359375,0.0,0.0,0.0001001289565465,292.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552185058594,0.0,0.0,0.0004749635700136,291.1134033203125,294.1499938964844,263.7310485839844,262.0472106933594,272.6961669921875,263.6669006347656,290.8658752441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010131648741662,0.006442145910114,-0.0054289810359478,-0.0118705127388238,0.0,0.0,0.0,-0.0062422398477792,60.0,-18.79527282714844,-0.0,-6.998738655283887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742858886719,0.0,0.0,9.50847243075259e-05,292.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001001278869807,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549743652344,0.0,0.0,7.395477587124333e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929443359375,0.0,0.0,0.0001001289565465,292.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552185058594,0.0,0.0,0.0004749635700136,291.1134033203125,294.1499938964844,263.7310485839844,262.0472106933594,272.6961669921875,263.6669006347656,290.8658752441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010131648741662,0.006442145910114,-0.0054289810359478,-0.0118705127388238,0.0,0.0,0.0,-0.0062422398477792,60.0,-18.79527282714844,-0.0,-6.998738655283887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542053222656,0.0,0.0,9.510797099210322e-05,292.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0001001523778541,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73388671875,0.0,0.0,7.397285662591457e-05,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827209472656,0.0,0.0,0.0001001534401439,292.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.734130859375,0.0,0.0,0.0004750797525048,291.1128234863281,294.1499938964844,263.75,262.0618896484375,272.53546142578125,263.6866760253906,290.8537902832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010134120238944,0.0064672813750803,-0.0054538697004318,-0.0119205294176936,0.0,0.0,0.0,-0.0062478175386786,60.0,-18.77810478210449,-0.0,-7.002152813129214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542053222656,0.0,0.0,9.510797099210322e-05,292.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0001001523778541,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73388671875,0.0,0.0,7.397285662591457e-05,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827209472656,0.0,0.0,0.0001001534401439,292.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.734130859375,0.0,0.0,0.0004750797525048,291.1128234863281,294.1499938964844,263.75,262.0618896484375,272.53546142578125,263.6866760253906,290.8537902832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010134120238944,0.0064672813750803,-0.0054538697004318,-0.0119205294176936,0.0,0.0,0.0,-0.0062478175386786,60.0,-18.77810478210449,-0.0,-7.002152813129214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.63433837890625,0.0,0.0,9.51291949604638e-05,292.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0001001747368718,291.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7130126953125,0.0,0.0,7.398936577374116e-05,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725891113281,0.0,0.0,0.0001001757846097,292.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132568359375,0.0,0.0,0.0004751858359668,291.1121826171875,294.1499938964844,263.7681579589844,262.0757751464844,272.3779296875,263.7061462402344,290.84161376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010136375203728,0.0064902254380285,-0.0054765879176557,-0.0119661847129464,0.0,0.0,0.0,-0.006252909079194,60.0,-18.761280059814453,-0.0,-7.005269964110995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.63433837890625,0.0,0.0,9.51291949604638e-05,292.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0001001747368718,291.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7130126953125,0.0,0.0,7.398936577374116e-05,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725891113281,0.0,0.0,0.0001001757846097,292.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132568359375,0.0,0.0,0.0004751858359668,291.1121826171875,294.1499938964844,263.7681579589844,262.0757751464844,272.3779296875,263.7061462402344,290.84161376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010136375203728,0.0064902254380285,-0.0054765879176557,-0.0119661847129464,0.0,0.0,0.0,-0.006252909079194,60.0,-18.761280059814453,-0.0,-7.005269964110995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146850585937,0.0,0.0,9.51487891143188e-05,292.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0001001953787636,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923522949219,0.0,0.0,7.400460162898526e-05,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,0.0001001964192255,292.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925964355469,0.0,0.0,0.0004752837412524,291.11151123046875,294.1499938964844,263.7862548828125,262.0895690917969,272.2235412597656,263.725341796875,290.829345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010138456709682,0.0065114004537463,-0.005497554782778,-0.0120083196088671,0.0,0.0,0.0,-0.006257607601583,60.0,-18.744260787963867,-0.0,-7.008147662190822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146850585937,0.0,0.0,9.51487891143188e-05,292.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0001001953787636,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923522949219,0.0,0.0,7.400460162898526e-05,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,0.0001001964192255,292.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925964355469,0.0,0.0,0.0004752837412524,291.11151123046875,294.1499938964844,263.7862548828125,262.0895690917969,272.2235412597656,263.725341796875,290.829345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010138456709682,0.0065114004537463,-0.005497554782778,-0.0120083196088671,0.0,0.0,0.0,-0.006257607601583,60.0,-18.744260787963867,-0.0,-7.008147662190822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049194335937,0.0,0.0,9.5158233307302e-05,292.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0001002053322736,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6820983886719,0.0,0.0,7.401195034617558e-05,291.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575134277344,0.0,0.0,0.0001002063654595,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6823425292969,0.0,0.0,0.0004753309476654,291.11114501953125,294.1499938964844,263.7953186035156,262.0964050292969,272.1474914550781,263.73486328125,290.8231811523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010139460209757,0.0065216077491641,-0.005507661961019,-0.0120286308228969,0.0,0.0,0.0,-0.0062598730437457,60.0,-18.735639572143555,-0.0,-7.009534641611026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59521484375,0.0,0.0,9.51676192926243e-05,292.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001002152275759,291.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6719055175781,0.0,0.0,7.401924813166261e-05,291.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525390625,0.0,0.0,0.00010021624621,292.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6721496582031,0.0,0.0,0.000475377892144,291.1107482910156,294.1499938964844,263.8043212890625,262.1032409667969,272.0722351074219,263.7442932128906,290.8169860839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010140457889065,0.0065317545086145,-0.0055177090689539,-0.0120488218963146,0.0,0.0,0.0,-0.0062621245160698,60.0,-18.72697639465332,-0.0,-7.010914515603872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5759582519531,0.0,0.0,9.518658771412448e-05,292.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001002352073555,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65167236328125,0.0,0.0,7.403400377370417e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426208496094,0.0,0.0,0.0001002362187136,292.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65191650390625,0.0,0.0,0.0004754726542159,291.1099548339844,294.1499938964844,263.82232666015625,262.1167907714844,271.9239196777344,263.7630615234375,290.8045349121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010142473038285,0.0065522515214979,-0.0055380039848387,-0.0120896073058247,0.0,0.0,0.0,-0.0062666730955243,60.0,-18.709604263305664,-0.0,-7.013700553670787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5759582519531,0.0,0.0,9.518658771412448e-05,292.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001002352073555,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65167236328125,0.0,0.0,7.403400377370417e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426208496094,0.0,0.0,0.0001002362187136,292.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65191650390625,0.0,0.0,0.0004754726542159,291.1099548339844,294.1499938964844,263.82232666015625,262.1167907714844,271.9239196777344,263.7630615234375,290.8045349121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010142473038285,0.0065522515214979,-0.0055380039848387,-0.0120896073058247,0.0,0.0,0.0,-0.0062666730955243,60.0,-18.709604263305664,-0.0,-7.013700553670787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5568542480469,0.0,0.0,9.520637104287744e-05,292.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0001002560456981,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.63165283203125,0.0,0.0,7.404938514810055e-05,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327941894531,0.0,0.0,0.0001002570425043,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318664550781,0.0,0.0,0.000475571519928,291.109130859375,294.1499938964844,263.8402404785156,262.1302185058594,271.778564453125,263.7816467285156,290.7919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144575498998,0.0065736328251659,-0.0055591752752661,-0.0121321529150009,0.0,0.0,0.0,-0.0062714177183806,60.0,-18.692291259765625,-0.0,-7.016608094545519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5568542480469,0.0,0.0,9.520637104287744e-05,292.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0001002560456981,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.63165283203125,0.0,0.0,7.404938514810055e-05,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327941894531,0.0,0.0,0.0001002570425043,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318664550781,0.0,0.0,0.000475571519928,291.109130859375,294.1499938964844,263.8402404785156,262.1302185058594,271.778564453125,263.7816467285156,290.7919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144575498998,0.0065736328251659,-0.0055591752752661,-0.0121321529150009,0.0,0.0,0.0,-0.0062714177183806,60.0,-18.692291259765625,-0.0,-7.016608094545519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379638671875,0.0,0.0,9.52274931478314e-05,292.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0001002783028525,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61181640625,0.0,0.0,7.4065821536351e-05,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230285644531,0.0,0.0,0.0001002792923827,292.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6120300292969,0.0,0.0,0.0004756771086249,291.10821533203125,294.1499938964844,263.85809326171875,262.1435546875,271.6361083984375,263.80010986328125,290.7793884277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010146819986402,0.0065964739769697,-0.0055817919783294,-0.0121776033192873,0.0,0.0,0.0,-0.006276486441493,60.0,-18.67517471313477,-0.0,-7.019714587386261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379638671875,0.0,0.0,9.52274931478314e-05,292.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0001002783028525,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61181640625,0.0,0.0,7.4065821536351e-05,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230285644531,0.0,0.0,0.0001002792923827,292.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6120300292969,0.0,0.0,0.0004756771086249,291.10821533203125,294.1499938964844,263.85809326171875,262.1435546875,271.6361083984375,263.80010986328125,290.7793884277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010146819986402,0.0065964739769697,-0.0055817919783294,-0.0121776033192873,0.0,0.0,0.0,-0.006276486441493,60.0,-18.67517471313477,-0.0,-7.019714587386261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5192565917969,0.0,0.0,9.52502668951638e-05,292.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0001003022989607,291.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5921630859375,0.0,0.0,7.408353121718392e-05,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,0.000100303273939,292.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5923767089844,0.0,0.0,0.0004757909337058,291.10723876953125,294.1499938964844,263.8758850097656,262.1567687988281,271.4964904785156,263.8184509277344,290.7667236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010149241425096,0.0066211023367941,-0.0056061781942844,-0.0122266095131635,0.0,0.0,0.0,-0.0062819514423608,60.0,-18.658344268798828,-0.0,-7.023065506928107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5192565917969,0.0,0.0,9.52502668951638e-05,292.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0001003022989607,291.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5921630859375,0.0,0.0,7.408353121718392e-05,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,0.000100303273939,292.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5923767089844,0.0,0.0,0.0004757909337058,291.10723876953125,294.1499938964844,263.8758850097656,262.1567687988281,271.4964904785156,263.8184509277344,290.7667236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010149241425096,0.0066211023367941,-0.0056061781942844,-0.0122266095131635,0.0,0.0,0.0,-0.0062819514423608,60.0,-18.658344268798828,-0.0,-7.023065506928107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099792480469,0.0,0.0,9.526231588097288e-05,292.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001003149882308,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824279785156,0.0,0.0,7.409290265059099e-05,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085021972656,0.0,0.0,0.0001003159559331,292.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826416015625,0.0,0.0,0.0004758511204272,291.1067199707031,294.1499938964844,263.8847351074219,262.163330078125,271.4277648925781,263.8276062011719,290.7603759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010150521993637,0.0066341268830001,-0.0056190746836364,-0.0122525263577699,0.0,0.0,0.0,-0.0062848418019711,60.0,-18.650054931640625,-0.0,-7.024837600511091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.500732421875,0.0,0.0,9.52747868723236e-05,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001003281286102,291.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727233886719,0.0,0.0,7.410260150209069e-05,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,0.0001003290890366,292.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57293701171875,0.0,0.0,0.0004759134317282,291.106201171875,294.1499938964844,263.8935852050781,262.1698913574219,271.3597412109375,263.8367004394531,290.7540283203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010151847964152,0.0066476194187998,-0.0056324345059692,-0.0122793745249509,0.0,0.0,0.0,-0.0062878360040485,60.0,-18.641849517822266,-0.0,-7.026673642940295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823608398437,0.0,0.0,9.530095849186182e-05,292.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001003556972136,291.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5534362792969,0.0,0.0,7.412295963149518e-05,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79412841796875,0.0,0.0,0.0001003566430881,292.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0004760441952385,291.1051330566406,294.1499938964844,263.91119384765625,262.1828918457031,271.2257080078125,263.8548583984375,290.7412414550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010154631454497,0.006675926502794,-0.0056604631245136,-0.0123357009142637,0.0,0.0,0.0,-0.006294117309153,60.0,-18.62569046020508,-0.0,-7.030526205653588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823608398437,0.0,0.0,9.530095849186182e-05,292.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001003556972136,291.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5534362792969,0.0,0.0,7.412295963149518e-05,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79412841796875,0.0,0.0,0.0001003566430881,292.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0004760441952385,291.1051330566406,294.1499938964844,263.91119384765625,262.1828918457031,271.2257080078125,263.8548583984375,290.7412414550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010154631454497,0.006675926502794,-0.0056604631245136,-0.0123357009142637,0.0,0.0,0.0,-0.006294117309153,60.0,-18.62569046020508,-0.0,-7.030526205653588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.46417236328125,0.0,0.0,9.532855619909242e-05,292.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,0.0001003847646643,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5343322753906,0.0,0.0,7.414442370645702e-05,291.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846374511719,0.0,0.0,0.0001003857032628,292.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345458984375,0.0,0.0,0.000476182118291,291.1039733886719,294.1499938964844,263.9286804199219,262.19580078125,271.0943298339844,263.8729248046875,290.7284240722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001015756628476,0.0067057851701974,-0.005690028425306,-0.0123951146379113,0.0,0.0,0.0,-0.0063007432036101,60.0,-18.60985565185547,-0.0,-7.034591931187606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.46417236328125,0.0,0.0,9.532855619909242e-05,292.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,0.0001003847646643,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5343322753906,0.0,0.0,7.414442370645702e-05,291.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846374511719,0.0,0.0,0.0001003857032628,292.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345458984375,0.0,0.0,0.000476182118291,291.1039733886719,294.1499938964844,263.9286804199219,262.19580078125,271.0943298339844,263.8729248046875,290.7284240722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001015756628476,0.0067057851701974,-0.005690028425306,-0.0123951146379113,0.0,0.0,0.0,-0.0063007432036101,60.0,-18.60985565185547,-0.0,-7.034591931187606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461364746094,0.0,0.0,9.535729623166844e-05,292.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0001004150399239,291.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.51544189453125,0.0,0.0,7.416677544824779e-05,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7751770019531,0.0,0.0,0.0001004159712465,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5156555175781,0.0,0.0,0.0004763257165905,291.1027526855469,294.1499938964844,263.94610595703125,262.2086181640625,270.9656066894531,263.8908996582031,290.7155456542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010160623351112,0.0067368801683187,-0.0057208174839615,-0.0124569879844784,0.0,0.0,0.0,-0.0063076433725655,60.0,-18.594297409057617,-0.0,-7.03882605535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461364746094,0.0,0.0,9.535729623166844e-05,292.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0001004150399239,291.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.51544189453125,0.0,0.0,7.416677544824779e-05,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7751770019531,0.0,0.0,0.0001004159712465,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5156555175781,0.0,0.0,0.0004763257165905,291.1027526855469,294.1499938964844,263.94610595703125,262.2086181640625,270.9656066894531,263.8908996582031,290.7155456542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010160623351112,0.0067368801683187,-0.0057208174839615,-0.0124569879844784,0.0,0.0,0.0,-0.0063076433725655,60.0,-18.594297409057617,-0.0,-7.03882605535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42828369140625,0.0,0.0,9.538688027532773e-05,292.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0001004462101263,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967041015625,0.0,0.0,7.418978930218145e-05,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657775878906,0.0,0.0,0.000100447126897,292.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49688720703125,0.0,0.0,0.0004764735640492,291.1014709472656,294.1499938964844,263.9634094238281,262.2213134765625,270.8395080566406,263.9087829589844,290.70263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163771221414,0.0067688948474824,-0.0057525178417563,-0.0125206913799047,0.0,0.0,0.0,-0.0063147479668259,60.0,-18.57896614074707,-0.0,-7.043188077204833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42828369140625,0.0,0.0,9.538688027532773e-05,292.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0001004462101263,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967041015625,0.0,0.0,7.418978930218145e-05,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657775878906,0.0,0.0,0.000100447126897,292.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49688720703125,0.0,0.0,0.0004764735640492,291.1014709472656,294.1499938964844,263.9634094238281,262.2213134765625,270.8395080566406,263.9087829589844,290.70263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163771221414,0.0067688948474824,-0.0057525178417563,-0.0125206913799047,0.0,0.0,0.0,-0.0063147479668259,60.0,-18.57896614074707,-0.0,-7.043188077204833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4194030761719,0.0,0.0,9.540191967971624e-05,292.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.0001004620498861,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4873962402344,0.0,0.0,7.420148176606745e-05,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,0.0001004629593808,292.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875793457031,0.0,0.0,0.0004765487101394,291.1007995605469,294.1499938964844,263.9720153808594,262.2276611328125,270.7774353027344,263.9176940917969,290.6961669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010165370767936,0.0067851645871996,-0.005768627859652,-0.0125530660152435,0.0,0.0,0.0,-0.0063183582387864,60.0,-18.571372985839844,-0.0,-7.045404970540403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105529785156,0.0,0.0,9.54170900513418e-05,292.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.000100478027889,291.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781188964844,0.0,0.0,7.421328336931765e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564392089844,0.0,0.0,0.0001004789301077,292.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.47833251953125,0.0,0.0,0.0004766244965139,291.1001281738281,294.1499938964844,263.9805908203125,262.23394775390625,270.7159729003906,263.92657470703125,290.689697265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010166984284296,0.0068015800788998,-0.0057848817668855,-0.0125857293605804,0.0,0.0,0.0,-0.006322001107037,60.0,-18.563819885253903,-0.0,-7.047641759072576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930053710937,0.0,0.0,9.544780186843128e-05,292.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0001005103767965,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,7.423717033816501e-05,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471618652344,0.0,0.0,0.0001005112717393,292.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599304199219,0.0,0.0,0.0004767779610119,291.09869384765625,294.1499938964844,263.9976501464844,262.2464904785156,270.59490966796875,263.9442443847656,290.6767272949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001017025206238,0.0068348129279911,-0.0058177877217531,-0.0126518569886684,0.0,0.0,0.0,-0.0063293757848441,60.0,-18.54882049560547,-0.0,-7.052172179555782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930053710937,0.0,0.0,9.544780186843128e-05,292.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0001005103767965,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,7.423717033816501e-05,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471618652344,0.0,0.0,0.0001005112717393,292.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599304199219,0.0,0.0,0.0004767779610119,291.09869384765625,294.1499938964844,263.9976501464844,262.2464904785156,270.59490966796875,263.9442443847656,290.6767272949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001017025206238,0.0068348129279911,-0.0058177877217531,-0.0126518569886684,0.0,0.0,0.0,-0.0063293757848441,60.0,-18.54882049560547,-0.0,-7.052172179555782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3756103515625,0.0,0.0,9.54790593823418e-05,292.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001005433005047,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44146728515625,0.0,0.0,7.4261479312554e-05,291.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379150390625,0.0,0.0,0.0001005441808956,292.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4416809082031,0.0,0.0,0.0004769341321662,291.09722900390625,294.1499938964844,264.0146179199219,262.2589416503906,270.4762878417969,263.9618225097656,290.6637268066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010173576883971,0.0068686394952237,-0.0058512818068265,-0.012719165533781,0.0,0.0,0.0,-0.0063368822447955,60.0,-18.53397560119629,-0.0,-7.056785022996338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3756103515625,0.0,0.0,9.54790593823418e-05,292.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001005433005047,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44146728515625,0.0,0.0,7.4261479312554e-05,291.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379150390625,0.0,0.0,0.0001005441808956,292.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4416809082031,0.0,0.0,0.0004769341321662,291.09722900390625,294.1499938964844,264.0146179199219,262.2589416503906,270.4762878417969,263.9618225097656,290.6637268066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010173576883971,0.0068686394952237,-0.0058512818068265,-0.012719165533781,0.0,0.0,0.0,-0.0063368822447955,60.0,-18.53397560119629,-0.0,-7.056785022996338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583679199219,0.0,0.0,9.551108814775944e-05,292.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001005770391202,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4233703613281,0.0,0.0,7.428639219142497e-05,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287292480469,0.0,0.0,0.0001005779049592,292.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.423583984375,0.0,0.0,0.0004770941741298,291.0956726074219,294.1499938964844,264.03143310546875,262.27130126953125,270.3600769042969,263.9792785644531,290.65069580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010176984360441,0.0069033009931445,-0.0058856029063463,-0.0127881355583667,0.0,0.0,0.0,-0.0063445740379393,60.0,-18.51931381225586,-0.0,-7.061512974360086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583679199219,0.0,0.0,9.551108814775944e-05,292.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001005770391202,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4233703613281,0.0,0.0,7.428639219142497e-05,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287292480469,0.0,0.0,0.0001005779049592,292.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.423583984375,0.0,0.0,0.0004770941741298,291.0956726074219,294.1499938964844,264.03143310546875,262.27130126953125,270.3600769042969,263.9792785644531,290.65069580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010176984360441,0.0069033009931445,-0.0058856029063463,-0.0127881355583667,0.0,0.0,0.0,-0.0063445740379393,60.0,-18.51931381225586,-0.0,-7.061512974360086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,9.554430289426818e-05,292.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0001006120219244,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40545654296875,0.0,0.0,7.431222911691293e-05,291.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,0.0001006128877634,292.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056396484375,0.0,0.0,0.0004772601241711,291.0940246582031,294.1499938964844,264.048095703125,262.2835693359375,270.2462158203125,263.9966125488281,290.6376342773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010180518729612,0.0069392505101859,-0.0059211985208094,-0.0128596685826778,0.0,0.0,0.0,-0.0063525517471134,60.0,-18.50489616394043,-0.0,-7.066418561407772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
