time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678840,291.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,9.554430289426818e-05,292.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0001006120219244,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40545654296875,0.0,0.0,7.431222911691293e-05,291.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,0.0001006128877634,292.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056396484375,0.0,0.0,0.0004772601241711,291.0940246582031,294.1499938964844,264.048095703125,262.2835693359375,270.2462158203125,263.9966125488281,290.6376342773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010180518729612,0.0069392505101859,-0.0059211985208094,-0.0128596685826778,0.0,0.0,0.0,-0.0063525517471134,60.0,-18.50489616394043,-0.0,-7.066418561407772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327331542969,0.0,0.0,9.55615396378562e-05,292.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0001006301827146,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39654541015625,0.0,0.0,7.432563143083826e-05,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71502685546875,0.0,0.0,0.0001006310340017,292.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.396728515625,0.0,0.0,0.0004773462424054,291.0932006835937,294.1499938964844,264.056396484375,262.2897033691406,270.1902160644531,264.0052490234375,290.631103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010182353435084,0.0069579067640006,-0.0059396713040769,-0.0128967901691794,0.0,0.0,0.0,-0.0063566914759576,60.0,-18.49781608581543,-0.0,-7.068965146572739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32427978515625,0.0,0.0,9.557931480230764e-05,292.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0001006489110295,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876647949219,0.0,0.0,7.433946302626282e-05,291.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104797363281,0.0,0.0,0.0001006497550406,292.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878479003906,0.0,0.0,0.0004774350963998,291.09234619140625,294.1499938964844,264.06463623046875,262.2957763671875,270.134765625,264.0138244628906,290.62457275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010184245184063,0.0069771506823599,-0.0059587261639535,-0.0129350814968347,0.0,0.0,0.0,-0.0063609620556235,60.0,-18.49083709716797,-0.0,-7.071592733609577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30743408203125,0.0,0.0,9.561692422721536e-05,292.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0001006885213428,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700256347656,0.0,0.0,7.436871237587184e-05,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.701416015625,0.0,0.0,0.0001006893580779,292.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702087402344,0.0,0.0,0.0004776229907292,291.090576171875,294.1499938964844,264.0810546875,262.30792236328125,270.0254821777344,264.0309143066406,290.6114807128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010188247542828,0.0070178597234189,-0.0059990347363054,-0.0130160842090845,0.0,0.0,0.0,-0.0063699958845973,60.0,-18.47725486755371,-0.0,-7.07715130943143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30743408203125,0.0,0.0,9.561692422721536e-05,292.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0001006885213428,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700256347656,0.0,0.0,7.436871237587184e-05,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.701416015625,0.0,0.0,0.0001006893580779,292.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702087402344,0.0,0.0,0.0004776229907292,291.090576171875,294.1499938964844,264.0810546875,262.30792236328125,270.0254821777344,264.0309143066406,290.6114807128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010188247542828,0.0070178597234189,-0.0059990347363054,-0.0130160842090845,0.0,0.0,0.0,-0.0063699958845973,60.0,-18.47725486755371,-0.0,-7.07715130943143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2907409667969,0.0,0.0,9.565807704348116e-05,292.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0001007318642223,291.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525390625,0.0,0.0,7.440071931341663e-05,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923828125,0.0,0.0,0.0001007326936814,292.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35272216796875,0.0,0.0,0.0004778286092914,291.0887145996094,294.1499938964844,264.0972900390625,262.3199768066406,269.9183654785156,264.0478820800781,290.5983581542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010192628251388,0.0070624141953885,-0.006043151486665,-0.0131047386676073,0.0,0.0,0.0,-0.0063798832707107,60.0,-18.46432304382324,-0.0,-7.083238529048685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2907409667969,0.0,0.0,9.565807704348116e-05,292.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0001007318642223,291.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525390625,0.0,0.0,7.440071931341663e-05,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923828125,0.0,0.0,0.0001007326936814,292.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35272216796875,0.0,0.0,0.0004778286092914,291.0887145996094,294.1499938964844,264.0972900390625,262.3199768066406,269.9183654785156,264.0478820800781,290.5983581542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010192628251388,0.0070624141953885,-0.006043151486665,-0.0131047386676073,0.0,0.0,0.0,-0.0063798832707107,60.0,-18.46432304382324,-0.0,-7.083238529048685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.274169921875,0.0,0.0,9.570388647262008e-05,292.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0001007801038213,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351745605469,0.0,0.0,7.443634240189567e-05,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,0.0001007809260045,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353576660156,0.0,0.0,0.0004780574527103,291.0868225097656,294.1499938964844,264.1133728027344,262.3319702148437,269.8134155273437,264.0647277832031,290.58526611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010197503725066,0.0071120080538094,-0.006092257797718,-0.0132034197449684,0.0,0.0,0.0,-0.0063908887095749,60.0,-18.452260971069336,-0.0,-7.090017106747838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.274169921875,0.0,0.0,9.570388647262008e-05,292.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0001007801038213,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351745605469,0.0,0.0,7.443634240189567e-05,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,0.0001007809260045,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353576660156,0.0,0.0,0.0004780574527103,291.0868225097656,294.1499938964844,264.1133728027344,262.3319702148437,269.8134155273437,264.0647277832031,290.58526611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010197503725066,0.0071120080538094,-0.006092257797718,-0.0132034197449684,0.0,0.0,0.0,-0.0063908887095749,60.0,-18.452260971069336,-0.0,-7.090017106747838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577209472656,0.0,0.0,9.575553849572316e-05,292.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0001008345134323,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31793212890625,0.0,0.0,7.447652023984119e-05,291.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744384765625,0.0,0.0,0.0001008353210636,292.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.318115234375,0.0,0.0,0.000478315516375,291.0848083496094,294.1499938964844,264.1292724609375,262.3439025878906,269.7106018066406,264.0814208984375,290.5721130371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010203003184869,0.007167943753302,-0.0061476435512304,-0.0133147202432155,0.0,0.0,0.0,-0.0064033013768494,60.0,-18.44128799438477,-0.0,-7.097666099298294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577209472656,0.0,0.0,9.575553849572316e-05,292.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0001008345134323,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31793212890625,0.0,0.0,7.447652023984119e-05,291.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744384765625,0.0,0.0,0.0001008353210636,292.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.318115234375,0.0,0.0,0.000478315516375,291.0848083496094,294.1499938964844,264.1292724609375,262.3439025878906,269.7106018066406,264.0814208984375,290.5721130371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010203003184869,0.007167943753302,-0.0061476435512304,-0.0133147202432155,0.0,0.0,0.0,-0.0064033013768494,60.0,-18.44128799438477,-0.0,-7.097666099298294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2495422363281,0.0,0.0,9.57839729380794e-05,292.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0001008644612738,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.30938720703125,0.0,0.0,7.449863915098831e-05,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6699523925781,0.0,0.0,0.0001008652616292,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095703125,0.0,0.0,0.0004784575721714,291.08380126953125,294.1499938964844,264.1371765136719,262.349853515625,269.6600646972656,264.0897216796875,290.5655517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206029983237,0.0071987374685704,-0.006178134586662,-0.013375992886722,0.0,0.0,0.0,-0.0064101349562406,60.0,-18.43631172180176,-0.0,-7.101878907178617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.24139404296875,0.0,0.0,9.581442282069474e-05,292.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.000100896526419,291.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3008728027344,0.0,0.0,7.452232239302248e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654968261719,0.0,0.0,0.0001008973267744,292.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3010559082031,0.0,0.0,0.0004786096978932,291.082763671875,294.1499938964844,264.14501953125,262.35577392578125,269.61004638671875,264.0979919433594,290.5589599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001020927214995,0.0072317137382924,-0.006210786756128,-0.0134416073560714,0.0,0.0,0.0,-0.0064174528233706,60.0,-18.43170547485352,-0.0,-7.106391564093428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251892089844,0.0,0.0,9.588157263351604e-05,292.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0001009672487271,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2839050292969,0.0,0.0,7.457454921677709e-05,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566162109375,0.0,0.0,0.0001009680345305,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840881347656,0.0,0.0,0.0004789451486431,291.0805969238281,294.1499938964844,264.1605834960937,262.3675842285156,269.511474609375,264.11444091796875,290.5458068847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010216422379016,0.0073044411838054,-0.0062827989459037,-0.0135863181203603,0.0,0.0,0.0,-0.0064335921779274,60.0,-18.423629760742188,-0.0,-7.11634910999237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251892089844,0.0,0.0,9.588157263351604e-05,292.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0001009672487271,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2839050292969,0.0,0.0,7.457454921677709e-05,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566162109375,0.0,0.0,0.0001009680345305,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840881347656,0.0,0.0,0.0004789451486431,291.0805969238281,294.1499938964844,264.1605834960937,262.3675842285156,269.511474609375,264.11444091796875,290.5458068847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010216422379016,0.0073044411838054,-0.0062827989459037,-0.0135863181203603,0.0,0.0,0.0,-0.0064335921779274,60.0,-18.423629760742188,-0.0,-7.11634910999237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2090759277344,0.0,0.0,9.595854498911648e-05,292.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0001010483101708,291.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670593261719,0.0,0.0,7.463441579602659e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477355957031,0.0,0.0,0.0001010490959743,292.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672424316406,0.0,0.0,0.0004793296975549,291.0783996582031,294.1499938964844,264.1759948730469,262.3793334960937,269.41485595703125,264.1307678222656,290.5326538085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010224619181826,0.0073878159746527,-0.0063653541728854,-0.013752213679254,0.0,0.0,0.0,-0.006452094297856,60.0,-18.41734504699707,-0.0,-7.127773926640657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2090759277344,0.0,0.0,9.595854498911648e-05,292.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0001010483101708,291.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670593261719,0.0,0.0,7.463441579602659e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477355957031,0.0,0.0,0.0001010490959743,292.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672424316406,0.0,0.0,0.0004793296975549,291.0783996582031,294.1499938964844,264.1759948730469,262.3793334960937,269.41485595703125,264.1307678222656,290.5326538085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010224619181826,0.0073878159746527,-0.0063653541728854,-0.013752213679254,0.0,0.0,0.0,-0.006452094297856,60.0,-18.41734504699707,-0.0,-7.127773926640657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.193115234375,0.0,0.0,9.604654769646004e-05,292.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0001011409913189,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503356933594,0.0,0.0,7.470286072930321e-05,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388854980469,0.0,0.0,0.0001011417552945,292.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2505187988281,0.0,0.0,0.0004797693109139,291.0760803222656,294.1499938964844,264.1911926269531,262.3910217285156,269.3201599121094,264.1469421386719,290.5195007324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010233991779386,0.0074831373058259,-0.0064597381278872,-0.013941878452897,0.0,0.0,0.0,-0.0064732474274933,60.0,-18.41316604614257,-0.0,-7.140846491893171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.193115234375,0.0,0.0,9.604654769646004e-05,292.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0001011409913189,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503356933594,0.0,0.0,7.470286072930321e-05,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388854980469,0.0,0.0,0.0001011417552945,292.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2505187988281,0.0,0.0,0.0004797693109139,291.0760803222656,294.1499938964844,264.1911926269531,262.3910217285156,269.3201599121094,264.1469421386719,290.5195007324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010233991779386,0.0074831373058259,-0.0064597381278872,-0.013941878452897,0.0,0.0,0.0,-0.0064732474274933,60.0,-18.41316604614257,-0.0,-7.140846491893171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772155761719,0.0,0.0,9.614669397706166e-05,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0001012464563245,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337341308594,0.0,0.0,7.478075713152066e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63006591796875,0.0,0.0,0.0001012472203001,292.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2339172363281,0.0,0.0,0.0004802696057595,291.0736999511719,294.1499938964844,264.2062072753906,262.4026794433594,269.2273864746094,264.1630249023437,290.5063171386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010244657751172,0.0075916238129138,-0.0065671578049659,-0.0141577376052737,0.0,0.0,0.0,-0.0064973221160471,60.0,-18.411291122436523,-0.0,-7.155739467634703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772155761719,0.0,0.0,9.614669397706166e-05,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0001012464563245,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337341308594,0.0,0.0,7.478075713152066e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63006591796875,0.0,0.0,0.0001012472203001,292.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2339172363281,0.0,0.0,0.0004802696057595,291.0736999511719,294.1499938964844,264.2062072753906,262.4026794433594,269.2273864746094,264.1630249023437,290.5063171386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010244657751172,0.0075916238129138,-0.0065671578049659,-0.0141577376052737,0.0,0.0,0.0,-0.0064973221160471,60.0,-18.411291122436523,-0.0,-7.155739467634703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,9.62016565608792e-05,292.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.0001013043365674,291.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254638671875,0.0,0.0,7.482350338250399e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256408691406,0.0,0.0,0.000101305093267,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.22564697265625,0.0,0.0,0.0004805441421922,291.0724792480469,294.1499938964844,264.213623046875,262.40850830078125,269.18170166015625,264.1709899902344,290.4997253417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010250512277707,0.0076511627994477,-0.0066261114552617,-0.0142762036994099,0.0,0.0,0.0,-0.0065105352550745,60.0,-18.41131019592285,-0.0,-7.163919946151509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16143798828125,0.0,0.0,9.625995880924164e-05,292.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0001013657383737,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2172241210937,0.0,0.0,7.486884715035558e-05,291.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6212463378906,0.0,0.0,0.0001013664877973,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174072265625,0.0,0.0,0.0004808354133274,291.0712585449219,294.1499938964844,264.22100830078125,262.414306640625,269.136474609375,264.1789245605469,290.4931335449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010256721870973,0.0077143250964581,-0.0066886525601148,-0.0144018791615962,0.0,0.0,0.0,-0.0065245521254837,60.0,-18.41196060180664,-0.0,-7.172602778382497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.145751953125,0.0,0.0,9.638697520131244e-05,292.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,0.0001014994995784,291.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008361816406,0.0,0.0,7.496764010284096e-05,291.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124572753906,0.0,0.0,0.0001015002417261,292.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010192871094,0.0,0.0,0.000481469935039,291.0686950683594,294.1499938964844,264.235595703125,262.4258728027344,269.04736328125,264.1947021484375,290.4799499511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010270251659676,0.0078519266098737,-0.0068249013274908,-0.0146756647154688,0.0,0.0,0.0,-0.0065550883300602,60.0,-18.41520881652832,-0.0,-7.191538031747768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.145751953125,0.0,0.0,9.638697520131244e-05,292.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,0.0001014994995784,291.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008361816406,0.0,0.0,7.496764010284096e-05,291.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124572753906,0.0,0.0,0.0001015002417261,292.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010192871094,0.0,0.0,0.000481469935039,291.0686950683594,294.1499938964844,264.235595703125,262.4258728027344,269.04736328125,264.1947021484375,290.4799499511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010270251659676,0.0078519266098737,-0.0068249013274908,-0.0146756647154688,0.0,0.0,0.0,-0.0065550883300602,60.0,-18.41520881652832,-0.0,-7.191538031747768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1301574707031,0.0,0.0,9.6528026915621e-05,292.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0001016480382531,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845397949219,0.0,0.0,7.507734699174762e-05,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036682128906,0.0,0.0,0.0001016487804008,292.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847229003906,0.0,0.0,0.0004821745387744,291.06610107421875,294.1499938964844,264.25,262.4373779296875,268.9599914550781,264.2103576660156,290.4667663574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010285276221111,0.0080047352239489,-0.0069762072525918,-0.0149797052145004,0.0,0.0,0.0,-0.0065890001133084,60.0,-18.421241760253903,-0.0,-7.212595676264756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1301574707031,0.0,0.0,9.6528026915621e-05,292.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0001016480382531,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845397949219,0.0,0.0,7.507734699174762e-05,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036682128906,0.0,0.0,0.0001016487804008,292.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847229003906,0.0,0.0,0.0004821745387744,291.06610107421875,294.1499938964844,264.25,262.4373779296875,268.9599914550781,264.2103576660156,290.4667663574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010285276221111,0.0080047352239489,-0.0069762072525918,-0.0149797052145004,0.0,0.0,0.0,-0.0065890001133084,60.0,-18.421241760253903,-0.0,-7.212595676264756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146545410156,0.0,0.0,9.667901758803056e-05,292.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,0.0001018070470308,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683349609375,0.0,0.0,7.519478094764054e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,0.0001018077673506,292.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16851806640625,0.0,0.0,0.0004829287936445,291.0633850097656,294.1499938964844,264.2631530761719,262.4479675292969,268.8742980957031,264.2256774902344,290.4535522460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010301360161975,0.0081683043390512,-0.0071381689049303,-0.0153051540255546,0.0,0.0,0.0,-0.0066252998076379,60.0,-18.430009841918945,-0.0,-7.23517032952259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146545410156,0.0,0.0,9.667901758803056e-05,292.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,0.0001018070470308,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683349609375,0.0,0.0,7.519478094764054e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,0.0001018077673506,292.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16851806640625,0.0,0.0,0.0004829287936445,291.0633850097656,294.1499938964844,264.2631530761719,262.4479675292969,268.8742980957031,264.2256774902344,290.4535522460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010301360161975,0.0081683043390512,-0.0071381689049303,-0.0153051540255546,0.0,0.0,0.0,-0.0066252998076379,60.0,-18.430009841918945,-0.0,-7.23517032952259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992431640625,0.0,0.0,9.683516691438854e-05,292.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,0.0001019714909489,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522216796875,0.0,0.0,7.531623123213649e-05,291.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58612060546875,0.0,0.0,0.0001019722039927,292.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1523742675781,0.0,0.0,0.0004837088345084,291.06060791015625,294.1499938964844,264.274169921875,262.456787109375,268.790283203125,264.2401428222656,290.4403686523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010317993583157,0.0083374697715044,-0.0073056705296039,-0.0156417321413755,0.0,0.0,0.0,-0.0066628418862819,60.0,-18.44136619567871,-0.0,-7.258555712041925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992431640625,0.0,0.0,9.683516691438854e-05,292.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,0.0001019714909489,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522216796875,0.0,0.0,7.531623123213649e-05,291.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58612060546875,0.0,0.0,0.0001019722039927,292.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1523742675781,0.0,0.0,0.0004837088345084,291.06060791015625,294.1499938964844,264.274169921875,262.456787109375,268.790283203125,264.2401428222656,290.4403686523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010317993583157,0.0083374697715044,-0.0073056705296039,-0.0156417321413755,0.0,0.0,0.0,-0.0066628418862819,60.0,-18.44136619567871,-0.0,-7.258555712041925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.091552734375,0.0,0.0,9.69150278251618e-05,292.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.000102055586467,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441955566406,0.0,0.0,7.537834608228877e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,0.0001020563067868,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1443786621094,0.0,0.0,0.0004841077607125,291.0591735839844,294.1499938964844,264.2789001464844,262.4605712890625,268.7489013671875,264.2469177246094,290.43377685546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010326501214876,0.0084239840507507,-0.0073913340456783,-0.0158138629049062,0.0,0.0,0.0,-0.0066820415668189,60.0,-18.44797134399414,-0.0,-7.270529778224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838928222656,0.0,0.0,9.699595830170438e-05,292.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001021408170345,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361999511719,0.0,0.0,7.544129039160907e-05,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773620605469,0.0,0.0,0.0001021415228024,292.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363525390625,0.0,0.0,0.0004845120420213,291.0577087402344,294.1499938964844,264.2831115722656,262.46392822265625,268.7078857421875,264.2532958984375,290.4271850585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010335122933611,0.0085116559639573,-0.0074781435541808,-0.0159882958978414,0.0,0.0,0.0,-0.0067014987580478,60.0,-18.455123901367188,-0.0,-7.282675085207303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0686340332031,0.0,0.0,9.716071508591996e-05,292.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.0001023143122438,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202697753906,0.0,0.0,7.556943455711007e-05,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.568603515625,0.0,0.0,0.0001023150180117,292.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12042236328125,0.0,0.0,0.0004853350692428,291.05474853515625,294.1499938964844,264.2901916503906,262.46954345703125,268.626953125,264.2649230957031,290.4139709472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010352672543376,0.0086901318281888,-0.0076548638753592,-0.0163433887064456,0.0,0.0,0.0,-0.0067411074414849,60.0,-18.4709701538086,-0.0,-7.307429683578448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0686340332031,0.0,0.0,9.716071508591996e-05,292.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.0001023143122438,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202697753906,0.0,0.0,7.556943455711007e-05,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.568603515625,0.0,0.0,0.0001023150180117,292.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12042236328125,0.0,0.0,0.0004853350692428,291.05474853515625,294.1499938964844,264.2901916503906,262.46954345703125,268.626953125,264.2649230957031,290.4139709472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010352672543376,0.0086901318281888,-0.0076548638753592,-0.0163433887064456,0.0,0.0,0.0,-0.0067411074414849,60.0,-18.4709701538086,-0.0,-7.307429683578448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0534362792969,0.0,0.0,9.732871694723144e-05,292.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0001024912344291,291.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044006347656,0.0,0.0,7.570010347990319e-05,291.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,0.0001024919329211,292.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10455322265625,0.0,0.0,0.0004861743072979,291.0517272949219,294.1499938964844,264.2955322265625,262.47369384765625,268.5474853515625,264.2748107910156,290.4007568359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010370570234954,0.008872122503817,-0.0078350659459829,-0.0167054720222949,0.0,0.0,0.0,-0.0067814970389008,60.0,-18.48878288269043,-0.0,-7.332717189001414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0534362792969,0.0,0.0,9.732871694723144e-05,292.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0001024912344291,291.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044006347656,0.0,0.0,7.570010347990319e-05,291.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,0.0001024919329211,292.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10455322265625,0.0,0.0,0.0004861743072979,291.0517272949219,294.1499938964844,264.2955322265625,262.47369384765625,268.5474853515625,264.2748107910156,290.4007568359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010370570234954,0.008872122503817,-0.0078350659459829,-0.0167054720222949,0.0,0.0,0.0,-0.0067814970389008,60.0,-18.48878288269043,-0.0,-7.332717189001414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.038330078125,0.0,0.0,9.749915625434367e-05,292.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001026707250275,291.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.088623046875,0.0,0.0,7.583267142763361e-05,291.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55108642578125,0.0,0.0,0.0001026714089675,292.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887756347656,0.0,0.0,0.000487025710754,291.048583984375,294.1499938964844,264.2992248535156,262.4765319824219,268.46942138671875,264.2829284667969,290.3875427246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010388726368546,0.0090567469596862,-0.0080178743228316,-0.0170727893710136,0.0,0.0,0.0,-0.0068224719725549,60.0,-18.50830078125,-0.0,-7.35841538812565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.038330078125,0.0,0.0,9.749915625434367e-05,292.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001026707250275,291.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.088623046875,0.0,0.0,7.583267142763361e-05,291.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55108642578125,0.0,0.0,0.0001026714089675,292.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887756347656,0.0,0.0,0.000487025710754,291.048583984375,294.1499938964844,264.2992248535156,262.4765319824219,268.46942138671875,264.2829284667969,290.3875427246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010388726368546,0.0090567469596862,-0.0080178743228316,-0.0170727893710136,0.0,0.0,0.0,-0.0068224719725549,60.0,-18.50830078125,-0.0,-7.35841538812565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
