time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681180,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,9.767113806447014e-05,292.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0001028518381644,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07293701171875,0.0,0.0,7.596643263241276e-05,291.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423583984375,0.0,0.0,0.0001028525148285,292.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730895996094,0.0,0.0,0.0004878848267253,291.0453491210937,294.1499938964844,264.3014221191406,262.4781799316406,268.3927307128906,264.2892761230469,290.37432861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010407047811895,0.0092430422082543,-0.0082023376598954,-0.0174434259533882,0.0,0.0,0.0,-0.0068638175725936,60.0,-18.529272079467773,-0.0,-7.384392120002303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,9.767113806447014e-05,292.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0001028518381644,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07293701171875,0.0,0.0,7.596643263241276e-05,291.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423583984375,0.0,0.0,0.0001028525148285,292.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730895996094,0.0,0.0,0.0004878848267253,291.0453491210937,294.1499938964844,264.3014221191406,262.4781799316406,268.3927307128906,264.2892761230469,290.37432861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010407047811895,0.0092430422082543,-0.0082023376598954,-0.0174434259533882,0.0,0.0,0.0,-0.0068638175725936,60.0,-18.529272079467773,-0.0,-7.384392120002303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157775878906,0.0,0.0,9.775741636985912e-05,292.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0001029426930472,291.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06512451171875,0.0,0.0,7.603353878948838e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379638671875,0.0,0.0,0.0001029433697112,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652770996094,0.0,0.0,0.0004883158253505,291.043701171875,294.1499938964844,264.302001953125,262.47857666015625,268.3548889160156,264.29180908203125,290.36773681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010416238801553,0.0093364929780364,-0.0082948692142963,-0.0176293440163135,0.0,0.0,0.0,-0.006884557660669,60.0,-18.54023170471192,-0.0,-7.397440526801803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00830078125,0.0,0.0,9.784370195120572e-05,292.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0001030335624818,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05731201171875,0.0,0.0,7.610064494656399e-05,291.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335998535156,0.0,0.0,0.0001030342318699,292.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,0.0004887468530796,291.04205322265625,294.1499938964844,264.30224609375,262.47869873046875,268.3173522949219,264.2939147949219,290.3611145019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010425429791212,0.0094299558550119,-0.0083874128758907,-0.0178152844309806,0.0,0.0,0.0,-0.0069053010083734,60.0,-18.551443099975582,-0.0,-7.41050243391328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933776855469,0.0,0.0,9.801577107282355e-05,292.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0001032147629302,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0417785644531,0.0,0.0,7.623447891091928e-05,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248413085937,0.0,0.0,0.0001032154250424,292.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419311523437,0.0,0.0,0.0004896064056083,291.0386657714844,294.1499938964844,264.3018798828125,262.4782409667969,268.24322509765625,264.2969665527344,290.347900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010443760547786,0.0096163302659988,-0.0085719544440507,-0.018186068162322,0.0,0.0,0.0,-0.0069466652348637,60.0,-18.574487686157227,-0.0,-7.436584326114827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933776855469,0.0,0.0,9.801577107282355e-05,292.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0001032147629302,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0417785644531,0.0,0.0,7.623447891091928e-05,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248413085937,0.0,0.0,0.0001032154250424,292.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419311523437,0.0,0.0,0.0004896064056083,291.0386657714844,294.1499938964844,264.3018798828125,262.4782409667969,268.24322509765625,264.2969665527344,290.347900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010443760547786,0.0096163302659988,-0.0085719544440507,-0.018186068162322,0.0,0.0,0.0,-0.0069466652348637,60.0,-18.574487686157227,-0.0,-7.436584326114827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9785461425781,0.0,0.0,9.81862103799358e-05,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001033942535286,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263061523437,0.0,0.0,7.63670468586497e-05,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160827636719,0.0,0.0,0.0001033949083648,292.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264587402344,0.0,0.0,0.0004904578090645,291.03515625,294.1499938964844,264.3004150390625,262.4768981933594,268.1702880859375,264.2985534667969,290.3346862792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010461917845532,0.0098009333014488,-0.0087547414004802,-0.0185533221811056,0.0,0.0,0.0,-0.0069876369088888,60.0,-18.598148345947266,-0.0,-7.46246371363668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9785461425781,0.0,0.0,9.81862103799358e-05,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001033942535286,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263061523437,0.0,0.0,7.63670468586497e-05,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160827636719,0.0,0.0,0.0001033949083648,292.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264587402344,0.0,0.0,0.0004904578090645,291.03515625,294.1499938964844,264.3004150390625,262.4768981933594,268.1702880859375,264.2985534667969,290.3346862792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010461917845532,0.0098009333014488,-0.0087547414004802,-0.0185533221811056,0.0,0.0,0.0,-0.0069876369088888,60.0,-18.598148345947266,-0.0,-7.46246371363668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,9.835378295974806e-05,292.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001035707246046,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108947753906,0.0,0.0,7.649738108739257e-05,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,0.0001035713721648,292.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01104736328125,0.0,0.0,0.0004912948934361,291.0315856933594,294.1499938964844,264.2980041503906,262.47479248046875,268.0985717773437,264.2987670898437,290.3214416503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010479768970981,0.0099824285134673,-0.0089344521984457,-0.0189143866300582,0.0,0.0,0.0,-0.0070279194042086,60.0,-18.622095108032227,-0.0,-7.487952302653866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,9.835378295974806e-05,292.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001035707246046,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108947753906,0.0,0.0,7.649738108739257e-05,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,0.0001035713721648,292.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01104736328125,0.0,0.0,0.0004912948934361,291.0315856933594,294.1499938964844,264.2980041503906,262.47479248046875,268.0985717773437,264.2987670898437,290.3214416503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010479768970981,0.0099824285134673,-0.0089344521984457,-0.0189143866300582,0.0,0.0,0.0,-0.0070279194042086,60.0,-18.622095108032227,-0.0,-7.487952302653866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94903564453125,0.0,0.0,9.85171864158474e-05,292.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001037428010022,291.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955749511719,0.0,0.0,7.662447751499712e-05,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49853515625,0.0,0.0,0.0001037434412864,292.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9956970214844,0.0,0.0,0.0004921111976727,291.0279235839844,294.1499938964844,264.2947692871094,262.4720153808594,268.0279846191406,264.2977600097656,290.3081970214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010497176554054,0.0101593993604183,-0.0091096814721822,-0.0192664451897144,0.0,0.0,0.0,-0.007067197933793,60.0,-18.64600372314453,-0.0,-7.51284829902943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94903564453125,0.0,0.0,9.85171864158474e-05,292.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001037428010022,291.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955749511719,0.0,0.0,7.662447751499712e-05,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49853515625,0.0,0.0,0.0001037434412864,292.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9956970214844,0.0,0.0,0.0004921111976727,291.0279235839844,294.1499938964844,264.2947692871094,262.4720153808594,268.0279846191406,264.2977600097656,290.3081970214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010497176554054,0.0101593993604183,-0.0091096814721822,-0.0192664451897144,0.0,0.0,0.0,-0.007067197933793,60.0,-18.64600372314453,-0.0,-7.51284829902943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.94171142578125,0.0,0.0,9.859689453151076e-05,292.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0001038267364492,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,7.668646867386997e-05,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.494140625,0.0,0.0,0.0001038273767335,292.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9880676269531,0.0,0.0,0.0004925093380734,291.02606201171875,294.1499938964844,264.2928771972656,262.4704284667969,267.9931030273437,264.296875,290.30157470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010505666723474,0.0102457171306014,-0.0091951508074998,-0.0194381605833768,0.0,0.0,0.0,-0.0070863561704754,60.0,-18.657833099365234,-0.0,-7.525007106323758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93438720703125,0.0,0.0,9.867503104032949e-05,292.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0001039090202539,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.98028564453125,0.0,0.0,7.674723747186363e-05,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48974609375,0.0,0.0,0.0001039096532622,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804382324219,0.0,0.0,0.0004928996786475,291.024169921875,294.1499938964844,264.2908630371094,262.4687194824219,267.9585266113281,264.29571533203125,290.2949523925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010513990418985,0.0103303352370858,-0.0092789363116025,-0.0196064934134483,0.0,0.0,0.0,-0.0071051376871764,60.0,-18.66951560974121,-0.0,-7.536935697771696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197692871094,0.0,0.0,9.882584708975628e-05,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001040678471326,291.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.965087890625,0.0,0.0,7.686454046051949e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809875488281,0.0,0.0,0.000104068472865,292.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652404785156,0.0,0.0,0.0004936530604027,291.02032470703125,294.1499938964844,264.286376953125,262.4649658203125,267.8901672363281,264.29278564453125,290.2817077636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001053005689755,0.0104936640709638,-0.0094406586140394,-0.0199314039200544,0.0,0.0,0.0,-0.007141388952732,60.0,-18.69227409362793,-0.0,-7.559987125205225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197692871094,0.0,0.0,9.882584708975628e-05,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001040678471326,291.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.965087890625,0.0,0.0,7.686454046051949e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809875488281,0.0,0.0,0.000104068472865,292.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652404785156,0.0,0.0,0.0004936530604027,291.02032470703125,294.1499938964844,264.286376953125,262.4649658203125,267.8901672363281,264.29278564453125,290.2817077636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001053005689755,0.0104936640709638,-0.0094406586140394,-0.0199314039200544,0.0,0.0,0.0,-0.007141388952732,60.0,-18.69227409362793,-0.0,-7.559987125205225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052429199219,0.0,0.0,9.896815026877448e-05,292.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0001042177027557,291.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.949951171875,0.0,0.0,7.697522232774645e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,0.0001042183212121,292.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,0.0004943638923577,291.01641845703125,294.1499938964844,264.2815246582031,262.4609069824219,267.8229064941406,264.2890625,290.2684631347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010545215336605,0.0106477560475468,-0.0095932343974709,-0.020237935706973,0.0,0.0,0.0,-0.0071755908429622,60.0,-18.713897705078125,-0.0,-7.581768812769951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052429199219,0.0,0.0,9.896815026877448e-05,292.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0001042177027557,291.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.949951171875,0.0,0.0,7.697522232774645e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,0.0001042183212121,292.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,0.0004943638923577,291.01641845703125,294.1499938964844,264.2815246582031,262.4609069824219,267.8229064941406,264.2890625,290.2684631347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010545215336605,0.0106477560475468,-0.0095932343974709,-0.020237935706973,0.0,0.0,0.0,-0.0071755908429622,60.0,-18.713897705078125,-0.0,-7.581768812769951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907775878906,0.0,0.0,9.91004126262851e-05,292.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0001043569936882,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349060058594,0.0,0.0,7.707809709245339e-05,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46337890625,0.0,0.0,0.0001043576048687,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350280761719,0.0,0.0,0.0004950246075168,291.01239013671875,294.1499938964844,264.2763671875,262.4566345214844,267.7567138671875,264.2847595214844,290.25518798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010559305083006,0.0107909794896841,-0.0097350487485528,-0.0205228421837091,0.0,0.0,0.0,-0.0072073806077241,60.0,-18.734018325805664,-0.0,-7.602042018106658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907775878906,0.0,0.0,9.91004126262851e-05,292.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0001043569936882,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349060058594,0.0,0.0,7.707809709245339e-05,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46337890625,0.0,0.0,0.0001043576048687,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350280761719,0.0,0.0,0.0004950246075168,291.01239013671875,294.1499938964844,264.2763671875,262.4566345214844,267.7567138671875,264.2847595214844,290.25518798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010559305083006,0.0107909794896841,-0.0097350487485528,-0.0205228421837091,0.0,0.0,0.0,-0.0072073806077241,60.0,-18.734018325805664,-0.0,-7.602042018106658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763427734375,0.0,0.0,9.922106983140112e-05,292.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,0.000104484053736,291.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9198913574219,0.0,0.0,7.717193511780351e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,0.0001044846576405,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200439453125,0.0,0.0,0.0004956273478455,291.0082702636719,294.1499938964844,264.27105712890625,262.4522705078125,267.69158935546875,264.2799987792969,290.2419128417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010572157334536,0.0109216207638382,-0.009864404797554,-0.0207827165722847,0.0,0.0,0.0,-0.0072363782674074,60.0,-18.752233505249023,-0.0,-7.620558761800569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763427734375,0.0,0.0,9.922106983140112e-05,292.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,0.000104484053736,291.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9198913574219,0.0,0.0,7.717193511780351e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,0.0001044846576405,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200439453125,0.0,0.0,0.0004956273478455,291.0082702636719,294.1499938964844,264.27105712890625,262.4522705078125,267.69158935546875,264.2799987792969,290.2419128417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010572157334536,0.0109216207638382,-0.009864404797554,-0.0207827165722847,0.0,0.0,0.0,-0.0072363782674074,60.0,-18.752233505249023,-0.0,-7.620558761800569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691711425781,0.0,0.0,9.927653445629404e-05,292.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001045424651238,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124450683594,0.0,0.0,7.721508154645562e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,0.0001045430690282,292.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125671386719,0.0,0.0,0.0004959044745191,291.0061950683594,294.1499938964844,264.26837158203125,262.4500732421875,267.6594543457031,264.27752685546875,290.2352600097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010578065412119,0.0109816789627075,-0.0099238725379109,-0.0209021847695112,0.0,0.0,0.0,-0.0072497092187404,60.0,-18.76047706604004,-0.0,-7.629078879745067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,9.93285430013202e-05,292.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0001045972312567,291.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90496826171875,0.0,0.0,7.725552859483287e-05,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457702636719,0.0,0.0,0.0001045978351612,292.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051208496094,0.0,0.0,0.0004961642553098,291.0040588378906,294.1499938964844,264.2657165527344,262.4479064941406,267.6275634765625,264.27496337890625,290.2286071777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010583605617284,0.0110379857942461,-0.0099796252325177,-0.0210141893476247,0.0,0.0,0.0,-0.0072622071020305,60.0,-18.768110275268555,-0.0,-7.637071774979631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476867675781,0.0,0.0,9.942158067133278e-05,292.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.000104695209302,291.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901062011719,0.0,0.0,7.732788799330592e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,0.0001046957986545,292.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,0.0004966289852745,290.9997863769531,294.1499938964844,264.2605285644531,262.4436950683594,267.5645446777344,264.2698059082031,290.21533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010593514889478,0.0111387092620134,-0.0100793577730655,-0.0212145466357469,0.0,0.0,0.0,-0.0072845644317567,60.0,-18.78141593933105,-0.0,-7.651379263506898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476867675781,0.0,0.0,9.942158067133278e-05,292.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.000104695209302,291.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901062011719,0.0,0.0,7.732788799330592e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,0.0001046957986545,292.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,0.0004966289852745,290.9997863769531,294.1499938964844,264.2605285644531,262.4436950683594,267.5645446777344,264.2698059082031,290.21533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010593514889478,0.0111387092620134,-0.0100793577730655,-0.0212145466357469,0.0,0.0,0.0,-0.0072845644317567,60.0,-18.78141593933105,-0.0,-7.651379263506898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334655761719,0.0,0.0,9.94986403384246e-05,292.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001047763653332,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753356933594,0.0,0.0,7.738782733213156e-05,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281005859375,0.0,0.0,0.0001047769474098,292.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8754577636719,0.0,0.0,0.0004970139707438,290.9953918457031,294.1499938964844,264.255615234375,262.439697265625,267.5025939941406,264.2646484375,290.2020263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010601722169667,0.0112221324816346,-0.0101619604974985,-0.0213804896920919,0.0,0.0,0.0,-0.0073030814528465,60.0,-18.791648864746094,-0.0,-7.663239642852204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334655761719,0.0,0.0,9.94986403384246e-05,292.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001047763653332,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753356933594,0.0,0.0,7.738782733213156e-05,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281005859375,0.0,0.0,0.0001047769474098,292.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8754577636719,0.0,0.0,0.0004970139707438,290.9953918457031,294.1499938964844,264.255615234375,262.439697265625,267.5025939941406,264.2646484375,290.2020263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010601722169667,0.0112221324816346,-0.0101619604974985,-0.0213804896920919,0.0,0.0,0.0,-0.0073030814528465,60.0,-18.791648864746094,-0.0,-7.663239642852204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192749023437,0.0,0.0,9.9558659712784e-05,292.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0001048395788529,291.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.860595703125,0.0,0.0,7.743450987618417e-05,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192810058594,0.0,0.0,0.0001048401536536,292.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607177734375,0.0,0.0,0.0004973137984052,290.9909362792969,294.1499938964844,264.2510681152344,262.4360656738281,267.4416809082031,264.2596740722656,290.1886901855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010608114534989,0.011287098750472,-0.0102262878790497,-0.0215097162872552,0.0,0.0,0.0,-0.0073175020515918,60.0,-18.79852294921875,-0.0,-7.672483093301707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192749023437,0.0,0.0,9.9558659712784e-05,292.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0001048395788529,291.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.860595703125,0.0,0.0,7.743450987618417e-05,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192810058594,0.0,0.0,0.0001048401536536,292.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607177734375,0.0,0.0,0.0004973137984052,290.9909362792969,294.1499938964844,264.2510681152344,262.4360656738281,267.4416809082031,264.2596740722656,290.1886901855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010608114534989,0.011287098750472,-0.0102262878790497,-0.0215097162872552,0.0,0.0,0.0,-0.0073175020515918,60.0,-18.79852294921875,-0.0,-7.672483093301707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,9.960075112758204e-05,292.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001048839039867,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.845947265625,0.0,0.0,7.746724440949038e-05,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,0.0001048844787874,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460693359375,0.0,0.0,0.0004975241026841,290.9863586425781,294.1499938964844,264.2470397949219,262.432861328125,267.3818359375,264.2550048828125,290.1753845214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010612595360726,0.0113326450809836,-0.0102713853120803,-0.0216003134846687,0.0,0.0,0.0,-0.0073276120238006,60.0,-18.80175399780273,-0.0,-7.678966085222785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,9.960075112758204e-05,292.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001048839039867,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.845947265625,0.0,0.0,7.746724440949038e-05,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,0.0001048844787874,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460693359375,0.0,0.0,0.0004975241026841,290.9863586425781,294.1499938964844,264.2470397949219,262.432861328125,267.3818359375,264.2550048828125,290.1753845214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010612595360726,0.0113326450809836,-0.0102713853120803,-0.0216003134846687,0.0,0.0,0.0,-0.0073276120238006,60.0,-18.80175399780273,-0.0,-7.678966085222785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79815673828125,0.0,0.0,9.961448813555762e-05,292.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0001048983758664,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8386535644531,0.0,0.0,7.747793279122561e-05,291.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,0.0001048989433911,291.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387756347656,0.0,0.0,0.0004975927295163,290.98406982421875,294.1499938964844,264.2452697753906,262.4314880371094,267.3523254394531,264.2528381347656,290.168701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010614057537168,0.0113475061953067,-0.0102861002087593,-0.0216298755258321,0.0,0.0,0.0,-0.0073309107683598,60.0,-18.801841735839844,-0.0,-7.681082792032613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911376953125,0.0,0.0,9.96243325062096e-05,292.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.000104908744106,291.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83135986328125,0.0,0.0,7.748558709863573e-05,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015808105469,0.0,0.0,0.0001049093043548,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314819335937,0.0,0.0,0.0004976419149897,290.9817199707031,294.1499938964844,264.2436828613281,262.4302673339844,267.32305908203125,264.25079345703125,290.1620483398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010615105275064,0.0113581484183669,-0.010296638123691,-0.021651042625308,0.0,0.0,0.0,-0.0073332730680704,60.0,-18.80109596252441,-0.0,-7.682597669145252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77716064453125,0.0,0.0,9.962880722014232e-05,292.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0001049134662025,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168640136719,0.0,0.0,7.748906500637531e-05,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,0.0001049140191753,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169860839844,0.0,0.0,0.0004976643249392,290.9769897460937,294.1499938964844,264.2411193847656,262.4283447265625,267.26531982421875,264.24713134765625,290.1487121582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010615579085424,0.0113629605621099,-0.0103014027699828,-0.021660616621375,0.0,0.0,0.0,-0.0073343412950634,60.0,-18.796424865722656,-0.0,-7.683283342885262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77716064453125,0.0,0.0,9.962880722014232e-05,292.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0001049134662025,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168640136719,0.0,0.0,7.748906500637531e-05,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,0.0001049140191753,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169860839844,0.0,0.0,0.0004976643249392,290.9769897460937,294.1499938964844,264.2411193847656,262.4283447265625,267.26531982421875,264.24713134765625,290.1487121582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010615579085424,0.0113629605621099,-0.0103014027699828,-0.021660616621375,0.0,0.0,0.0,-0.0073343412950634,60.0,-18.796424865722656,-0.0,-7.683283342885262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76324462890625,0.0,0.0,9.961322939489035e-05,292.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.000104897066194,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80242919921875,0.0,0.0,7.74769505369477e-05,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838806152344,0.0,0.0,0.0001048976118909,291.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80255126953125,0.0,0.0,0.0004975865012966,290.9721984863281,294.1499938964844,264.239501953125,262.4272155761719,267.20855712890625,264.244140625,290.1353454589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010613915510475,0.0113460514694452,-0.0102846594527363,-0.0216269809752702,0.0,0.0,0.0,-0.0073305880650877,60.0,-18.78765869140625,-0.0,-7.68087531355377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76324462890625,0.0,0.0,9.961322939489035e-05,292.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.000104897066194,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80242919921875,0.0,0.0,7.74769505369477e-05,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838806152344,0.0,0.0,0.0001048976118909,291.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80255126953125,0.0,0.0,0.0004975865012966,290.9721984863281,294.1499938964844,264.239501953125,262.4272155761719,267.20855712890625,264.244140625,290.1353454589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010613915510475,0.0113460514694452,-0.0102846594527363,-0.0216269809752702,0.0,0.0,0.0,-0.0073305880650877,60.0,-18.78765869140625,-0.0,-7.68087531355377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7493896484375,0.0,0.0,9.957755537470804e-05,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0001048595077008,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880554199219,0.0,0.0,7.74492000346072e-05,291.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750305175781,0.0,0.0,0.0001048600461217,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881774902344,0.0,0.0,0.0004974083276465,290.9673156738281,294.1499938964844,264.2389221191406,262.4269714355469,267.1528625488281,264.24200439453125,290.1219787597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010610111057758,0.0113073838874697,-0.0102463727816939,-0.021550066769123,0.0,0.0,0.0,-0.0073220054619014,60.0,-18.77421188354492,-0.0,-7.675370028437102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
