time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683520,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7493896484375,0.0,0.0,9.957755537470804e-05,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0001048595077008,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880554199219,0.0,0.0,7.74492000346072e-05,291.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750305175781,0.0,0.0,0.0001048600461217,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881774902344,0.0,0.0,0.0004974083276465,290.9673156738281,294.1499938964844,264.2389221191406,262.4269714355469,267.1528625488281,264.24200439453125,290.1219787597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010610111057758,0.0113073838874697,-0.0102463727816939,-0.021550066769123,0.0,0.0,0.0,-0.0073220054619014,60.0,-18.77421188354492,-0.0,-7.675370028437102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.735595703125,0.0,0.0,9.951901301974432e-05,292.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.000104797858512,291.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,7.740366709185764e-05,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,0.0001047983896569,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738952636719,0.0,0.0,0.0004971159505657,290.9623413085937,294.1499938964844,264.23956298828125,262.4277648925781,267.098388671875,264.240966796875,290.1086120605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010603870032355,0.0112439477816224,-0.0101835606619715,-0.0214238818734884,0.0,0.0,0.0,-0.0073079243302345,60.0,-18.75544548034668,-0.0,-7.66634258297927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.735595703125,0.0,0.0,9.951901301974432e-05,292.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.000104797858512,291.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,7.740366709185764e-05,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,0.0001047983896569,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738952636719,0.0,0.0,0.0004971159505657,290.9623413085937,294.1499938964844,264.23956298828125,262.4277648925781,267.098388671875,264.240966796875,290.1086120605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010603870032355,0.0112439477816224,-0.0101835606619715,-0.0214238818734884,0.0,0.0,0.0,-0.0073079243302345,60.0,-18.75544548034668,-0.0,-7.66634258297927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287292480469,0.0,0.0,9.948344813892618e-05,292.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.0001047604164341,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666320800781,0.0,0.0,7.737601117696613e-05,291.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617553710937,0.0,0.0,0.000104760947579,291.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667541503906,0.0,0.0,0.0004969383007846,290.9598083496094,294.1499938964844,264.2403564453125,262.4285888671875,267.0715026855469,264.24078369140625,290.1019287109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010600079549476,0.0112054198980331,-0.0101454118266701,-0.0213472452014684,0.0,0.0,0.0,-0.0072993729263544,60.0,-18.74465751647949,-0.0,-7.660862877401088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218933105469,0.0,0.0,9.944130579242484e-05,292.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,0.0001047160403686,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7595520019531,0.0,0.0,7.734323298791423e-05,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572998046875,0.0,0.0,0.0001047165642376,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596740722656,0.0,0.0,0.0004967278218828,290.957275390625,294.1499938964844,264.24151611328125,262.4296875,267.044921875,264.2409362792969,290.0952453613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010595587082207,0.0111597562208771,-0.0101001970469951,-0.021256411448121,0.0,0.0,0.0,-0.0072892368771135,60.0,-18.73243904113769,-0.0,-7.654370648424448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.708251953125,0.0,0.0,9.934240370057525e-05,292.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,0.0001046118995873,291.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453918457031,0.0,0.0,7.726630428805947e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,0.0001046124161803,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455139160156,0.0,0.0,0.0004962338134646,290.9521484375,294.1499938964844,264.2449645996094,262.432861328125,266.9924621582031,264.24200439453125,290.08184814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010585046838968,0.0110526103526353,-0.0099941063672304,-0.0210432801395654,0.0,0.0,0.0,-0.0072654546238482,60.0,-18.70465087890625,-0.0,-7.639147980853522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.708251953125,0.0,0.0,9.934240370057525e-05,292.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,0.0001046118995873,291.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453918457031,0.0,0.0,7.726630428805947e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,0.0001046124161803,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455139160156,0.0,0.0,0.0004962338134646,290.9521484375,294.1499938964844,264.2449645996094,262.432861328125,266.9924621582031,264.24200439453125,290.08184814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010585046838968,0.0110526103526353,-0.0099941063672304,-0.0210432801395654,0.0,0.0,0.0,-0.0072654546238482,60.0,-18.70465087890625,-0.0,-7.639147980853522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946716308594,0.0,0.0,9.922441677190363e-05,292.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.0001044876553351,291.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,7.717453991062939e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,0.0001044881646521,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314453125,0.0,0.0,0.0004956444608978,290.94696044921875,294.1499938964844,264.25,262.4373779296875,266.9411926269531,264.2445068359375,290.0684509277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010572471655905,0.0109247900545597,-0.0098675433546304,-0.0207890197634696,0.0,0.0,0.0,-0.0072370832785964,60.0,-18.671688079833984,-0.0,-7.621008535352304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946716308594,0.0,0.0,9.922441677190363e-05,292.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.0001044876553351,291.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,7.717453991062939e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,0.0001044881646521,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314453125,0.0,0.0,0.0004956444608978,290.94696044921875,294.1499938964844,264.25,262.4373779296875,266.9411926269531,264.2445068359375,290.0684509277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010572471655905,0.0109247900545597,-0.0098675433546304,-0.0207890197634696,0.0,0.0,0.0,-0.0072370832785964,60.0,-18.671688079833984,-0.0,-7.621008535352304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68115234375,0.0,0.0,9.910075459629296e-05,292.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0001043574375216,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71734619140625,0.0,0.0,7.70783590269275e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33074951171875,0.0,0.0,0.0001043579395627,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71746826171875,0.0,0.0,0.0004950267612002,290.9416809082031,294.1499938964844,264.2574462890625,262.44403076171875,266.8910522460937,264.2485656738281,290.0550842285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010559292277321,0.0107908220961689,-0.0097348932176828,-0.020522529259324,0.0,0.0,0.0,-0.0072073475457727,60.0,-18.63495826721192,-0.0,-7.60201999128185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68115234375,0.0,0.0,9.910075459629296e-05,292.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0001043574375216,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71734619140625,0.0,0.0,7.70783590269275e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33074951171875,0.0,0.0,0.0001043579395627,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71746826171875,0.0,0.0,0.0004950267612002,290.9416809082031,294.1499938964844,264.2574462890625,262.44403076171875,266.8910522460937,264.2485656738281,290.0550842285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010559292277321,0.0107908220961689,-0.0097348932176828,-0.020522529259324,0.0,0.0,0.0,-0.0072073475457727,60.0,-18.63495826721192,-0.0,-7.60201999128185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.667724609375,0.0,0.0,9.89856562227942e-05,292.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,0.0001042362418957,291.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,7.698883564444259e-05,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,0.0001042367366608,291.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035522460937,0.0,0.0,0.0004944518441334,290.93634033203125,294.1499938964844,264.26788330078125,262.45330810546875,266.8421325683594,264.2548522949219,290.04168701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001054702559486,0.0106661282479763,-0.0096114259213209,-0.0202744808048009,0.0,0.0,0.0,-0.007179670035839,60.0,-18.596620559692383,-0.0,-7.584367978097364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.667724609375,0.0,0.0,9.89856562227942e-05,292.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,0.0001042362418957,291.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,7.698883564444259e-05,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,0.0001042367366608,291.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035522460937,0.0,0.0,0.0004944518441334,290.93634033203125,294.1499938964844,264.26788330078125,262.45330810546875,266.8421325683594,264.2548522949219,290.04168701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001054702559486,0.0106661282479763,-0.0096114259213209,-0.0202744808048009,0.0,0.0,0.0,-0.007179670035839,60.0,-18.596620559692383,-0.0,-7.584367978097364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610412597656,0.0,0.0,9.893129754345864e-05,292.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0001041790092131,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.696533203125,0.0,0.0,7.694656233070418e-05,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174743652344,0.0,0.0,0.0001041794967022,291.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966247558594,0.0,0.0,0.0004941803636029,290.9336242675781,294.1499938964844,264.274169921875,262.4588928222656,266.8180847167969,264.2587890625,290.03497314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010541231604292,0.0106072379276156,-0.0095531148836016,-0.0201573334634304,0.0,0.0,0.0,-0.0071665989235043,60.0,-18.577224731445312,-0.0,-7.576038285606046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65435791015625,0.0,0.0,9.887986379908398e-05,292.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0001041248397086,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6896057128906,0.0,0.0,7.690655183978379e-05,291.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31304931640625,0.0,0.0,0.0001041253344737,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897277832031,0.0,0.0,0.0004939234349876,290.930908203125,294.1499938964844,264.2810974121094,262.4650573730469,266.7944030761719,264.2633972167969,290.0282897949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010535749606788,0.010551506653428,-0.0094979321584105,-0.0200464688241481,0.0,0.0,0.0,-0.0071542290970683,60.0,-18.55777931213379,-0.0,-7.568159787751938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410522460937,0.0,0.0,9.87850726232864e-05,292.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001040250281221,291.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.67584228515625,0.0,0.0,7.683282456127927e-05,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30419921875,0.0,0.0,0.0001040255083353,291.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759338378906,0.0,0.0,0.0004934499738737,290.9254150390625,294.1499938964844,264.2968139648437,262.47906494140625,266.7477722167969,264.274169921875,290.014892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001052564708516,0.0104488022625446,-0.0093962373211979,-0.0198421590030193,0.0,0.0,0.0,-0.0071314331144094,60.0,-18.51893615722656,-0.0,-7.553651926173188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410522460937,0.0,0.0,9.87850726232864e-05,292.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001040250281221,291.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.67584228515625,0.0,0.0,7.683282456127927e-05,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30419921875,0.0,0.0,0.0001040255083353,291.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759338378906,0.0,0.0,0.0004934499738737,290.9254150390625,294.1499938964844,264.2968139648437,262.47906494140625,266.7477722167969,264.274169921875,290.014892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001052564708516,0.0104488022625446,-0.0093962373211979,-0.0198421590030193,0.0,0.0,0.0,-0.0071314331144094,60.0,-18.51893615722656,-0.0,-7.553651926173188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277770996094,0.0,0.0,9.870265785139054e-05,292.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0001039382477756,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6621398925781,0.0,0.0,7.676872337469831e-05,290.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0001039387207129,291.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622314453125,0.0,0.0,0.0004930382710881,290.9198608398437,294.1499938964844,264.3148803710937,262.4951171875,266.70233154296875,264.287353515625,290.0014953613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010516862384974,0.010359501466155,-0.0093078156933188,-0.0196645148098468,0.0,0.0,0.0,-0.0071116122417151,60.0,-18.480558395385746,-0.0,-7.541049740211747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277770996094,0.0,0.0,9.870265785139054e-05,292.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0001039382477756,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6621398925781,0.0,0.0,7.676872337469831e-05,290.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0001039387207129,291.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622314453125,0.0,0.0,0.0004930382710881,290.9198608398437,294.1499938964844,264.3148803710937,262.4951171875,266.70233154296875,264.287353515625,290.0014953613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010516862384974,0.010359501466155,-0.0093078156933188,-0.0196645148098468,0.0,0.0,0.0,-0.0071116122417151,60.0,-18.480558395385746,-0.0,-7.541049740211747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,9.863426384981722e-05,292.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0001038662303471,291.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484680175781,0.0,0.0,7.671552884858102e-05,290.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864990234375,0.0,0.0,0.0001038667032844,291.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485900878906,0.0,0.0,0.0004926967085339,290.9142150878906,294.1499938964844,264.3349914550781,262.5130310058594,266.658203125,264.30291748046875,289.98809814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010509571293368,0.0102853886783123,-0.009234432131052,-0.0195170808583498,0.0,0.0,0.0,-0.007095162756741,60.0,-18.4431381225586,-0.0,-7.530598367111453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,9.863426384981722e-05,292.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0001038662303471,291.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484680175781,0.0,0.0,7.671552884858102e-05,290.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864990234375,0.0,0.0,0.0001038667032844,291.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485900878906,0.0,0.0,0.0004926967085339,290.9142150878906,294.1499938964844,264.3349914550781,262.5130310058594,266.658203125,264.30291748046875,289.98809814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010509571293368,0.0102853886783123,-0.009234432131052,-0.0195170808583498,0.0,0.0,0.0,-0.007095162756741,60.0,-18.4431381225586,-0.0,-7.530598367111453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014404296875,0.0,0.0,9.85816732281819e-05,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0001038108530337,291.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,7.667463069083169e-05,290.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776184082031,0.0,0.0,0.000103811318695,291.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.635009765625,0.0,0.0,0.0004924340173602,290.90850830078125,294.1499938964844,264.3569641113281,262.5325622558594,266.61529541015625,264.3206481933594,289.9747314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010503964731469,0.0102283917367458,-0.0091779949143528,-0.0194036941975355,0.0,0.0,0.0,-0.0070825121365487,60.0,-18.40708923339844,-0.0,-7.522565681483685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014404296875,0.0,0.0,9.85816732281819e-05,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0001038108530337,291.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,7.667463069083169e-05,290.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776184082031,0.0,0.0,0.000103811318695,291.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.635009765625,0.0,0.0,0.0004924340173602,290.90850830078125,294.1499938964844,264.3569641113281,262.5325622558594,266.61529541015625,264.3206481933594,289.9747314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010503964731469,0.0102283917367458,-0.0091779949143528,-0.0194036941975355,0.0,0.0,0.0,-0.0070825121365487,60.0,-18.40708923339844,-0.0,-7.522565681483685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,9.856178803602234e-05,292.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,0.0001037899201037,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,7.665916200494394e-05,290.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.273193359375,0.0,0.0,0.000103790378489,291.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62823486328125,0.0,0.0,0.0004923347150906,290.9056396484375,294.1499938964844,264.3685607910156,262.5429077148437,266.5943298339844,264.3302917480469,289.9680480957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010501844808459,0.0102068381384015,-0.0091566536575555,-0.0193608179688453,0.0,0.0,0.0,-0.0070777283981442,60.0,-18.38973999023437,-0.0,-7.519529532373782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883483886719,0.0,0.0,9.854594100033864e-05,292.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,0.0001037732363329,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213684082031,0.0,0.0,7.664683653274551e-05,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,0.0001037736874422,291.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214599609375,0.0,0.0,0.0004922555526718,290.9027404785156,294.1499938964844,264.38055419921875,262.5535583496094,266.5736999511719,264.34039306640625,289.9613342285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010500154457986,0.0101896580308675,-0.0091396430507302,-0.0193266402930021,0.0,0.0,0.0,-0.0070739150978624,60.0,-18.372861862182617,-0.0,-7.517109423815782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753173828125,0.0,0.0,9.852722723735496e-05,292.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,0.0001037535403156,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078796386719,0.0,0.0,7.663228461751714e-05,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,0.000103753984149,291.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60797119140625,0.0,0.0,0.000492162129376,290.8968811035156,294.1499938964844,264.4055480957031,262.5757751464844,266.53326416015625,264.36187744140625,289.9479675292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010498157935217,0.0101693635806441,-0.0091195479035377,-0.0192862674593925,0.0,0.0,0.0,-0.007069410290569,60.0,-18.34064292907715,-0.0,-7.514251620932556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753173828125,0.0,0.0,9.852722723735496e-05,292.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,0.0001037535403156,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078796386719,0.0,0.0,7.663228461751714e-05,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,0.000103753984149,291.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60797119140625,0.0,0.0,0.000492162129376,290.8968811035156,294.1499938964844,264.4055480957031,262.5757751464844,266.53326416015625,264.36187744140625,289.9479675292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010498157935217,0.0101693635806441,-0.0091195479035377,-0.0192862674593925,0.0,0.0,0.0,-0.007069410290569,60.0,-18.34064292907715,-0.0,-7.514251620932556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622863769531,0.0,0.0,9.852567745838314e-05,291.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,0.0001037519105011,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,7.66310840845108e-05,290.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509765625,0.0,0.0,0.0001037523543345,291.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59454345703125,0.0,0.0,0.0004921543877571,290.89093017578125,294.1499938964844,264.43170166015625,262.5990600585937,266.4940490722656,264.38494873046875,289.9346008300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010497990297153,0.0101676592603325,-0.0091178603470325,-0.0192828774452209,0.0,0.0,0.0,-0.0070690321736037,60.0,-18.310710906982425,-0.0,-7.514011457487868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622863769531,0.0,0.0,9.852567745838314e-05,291.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,0.0001037519105011,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,7.66310840845108e-05,290.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509765625,0.0,0.0,0.0001037523543345,291.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59454345703125,0.0,0.0,0.0004921543877571,290.89093017578125,294.1499938964844,264.43170166015625,262.5990600585937,266.4940490722656,264.38494873046875,289.9346008300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010497990297153,0.0101676592603325,-0.0091178603470325,-0.0192828774452209,0.0,0.0,0.0,-0.0070690321736037,60.0,-18.310710906982425,-0.0,-7.514011457487868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,9.853967640083285e-05,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001037666588672,291.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,7.664196891710162e-05,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,0.0001037670954247,291.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811462402344,0.0,0.0,0.0004922243533656,290.8849182128906,294.1499938964844,264.45880126953125,262.6231384277344,266.4560546875,264.4094543457031,289.9212646484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010499479249119,0.0101827951148152,-0.0091328471899032,-0.0193129889667034,0.0,0.0,0.0,-0.0070723914541304,60.0,-18.28307342529297,-0.0,-7.516143085695148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,9.853967640083285e-05,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001037666588672,291.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,7.664196891710162e-05,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,0.0001037670954247,291.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811462402344,0.0,0.0,0.0004922243533656,290.8849182128906,294.1499938964844,264.45880126953125,262.6231384277344,266.4560546875,264.4094543457031,289.9212646484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010499479249119,0.0101827951148152,-0.0091328471899032,-0.0193129889667034,0.0,0.0,0.0,-0.0070723914541304,60.0,-18.28307342529297,-0.0,-7.516143085695148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.536376953125,0.0,0.0,9.856614633463324e-05,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,0.0001037945330608,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677185058594,0.0,0.0,7.666255260119215e-05,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,0.0001037949623423,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678100585937,0.0,0.0,0.0004923565429635,290.8788452148437,294.1499938964844,264.4866027832031,262.6478881835937,266.41925048828125,264.4351806640625,289.90789794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010502296499907,0.0102114370092749,-0.0091612068936228,-0.0193699654191732,0.0,0.0,0.0,-0.0070787481963634,60.0,-18.25746154785156,-0.0,-7.520176836806058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.536376953125,0.0,0.0,9.856614633463324e-05,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,0.0001037945330608,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677185058594,0.0,0.0,7.666255260119215e-05,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,0.0001037949623423,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678100585937,0.0,0.0,0.0004923565429635,290.8788452148437,294.1499938964844,264.4866027832031,262.6478881835937,266.41925048828125,264.4351806640625,289.90789794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010502296499907,0.0102114370092749,-0.0091612068936228,-0.0193699654191732,0.0,0.0,0.0,-0.0070787481963634,60.0,-18.25746154785156,-0.0,-7.520176836806058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299377441406,0.0,0.0,9.858256089501084e-05,291.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0001038118207361,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56103515625,0.0,0.0,7.667532190680504e-05,290.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.0001038122500176,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611267089844,0.0,0.0,0.0004924386157654,290.8757629394531,294.1499938964844,264.5007019042969,262.6604309082031,266.4013061523437,264.4484558105469,289.9012451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010504043893888,0.0102292075753211,-0.0091788033023476,-0.0194053184241056,0.0,0.0,0.0,-0.0070826928131282,60.0,-18.24526596069336,-0.0,-7.522680789406877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234680175781,0.0,0.0,9.859995043370871e-05,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0001038301415974,291.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55438232421875,0.0,0.0,7.66888479120098e-05,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,0.0001038305636029,291.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544738769531,0.0,0.0,0.0004925254615955,290.8726806640625,294.1499938964844,264.5149230957031,262.67303466796875,266.3836669921875,264.4619445800781,289.8945617675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010505896061658,0.0102480323985219,-0.009197442792356,-0.0194427669048309,0.0,0.0,0.0,-0.0070868707261979,60.0,-18.233312606811523,-0.0,-7.52533324543947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,9.8636002803687e-05,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,0.0001038681002683,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411071777344,0.0,0.0,7.671688217669725e-05,290.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,0.0001038685222738,291.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54119873046875,0.0,0.0,0.0004927055560983,290.866455078125,294.1499938964844,264.54345703125,262.69842529296875,266.3492126464844,264.48944091796875,289.8812561035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010509734274819,0.0102870538830757,-0.009236080572009,-0.0195203926414251,0.0,0.0,0.0,-0.0070955315604805,60.0,-18.209747314453125,-0.0,-7.530832846214255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,9.8636002803687e-05,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,0.0001038681002683,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411071777344,0.0,0.0,7.671688217669725e-05,290.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,0.0001038685222738,291.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54119873046875,0.0,0.0,0.0004927055560983,290.866455078125,294.1499938964844,264.54345703125,262.69842529296875,266.3492126464844,264.48944091796875,289.8812561035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010509734274819,0.0102870538830757,-0.009236080572009,-0.0195203926414251,0.0,0.0,0.0,-0.0070955315604805,60.0,-18.209747314453125,-0.0,-7.530832846214255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977722167969,0.0,0.0,9.867336484603584e-05,291.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.000103907455923,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5278625488281,0.0,0.0,7.674594962736592e-05,290.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0001039078706526,291.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279541015625,0.0,0.0,0.0004928922280669,290.8601379394531,294.1499938964844,264.5720520019531,262.7238464355469,266.31591796875,264.5174560546875,289.8679504394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010513713350519,0.0103275040164589,-0.009276133030653,-0.019600860774517,0.0,0.0,0.0,-0.0071045099757611,60.0,-18.18643951416016,-0.0,-7.5365363727542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977722167969,0.0,0.0,9.867336484603584e-05,291.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.000103907455923,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5278625488281,0.0,0.0,7.674594962736592e-05,290.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0001039078706526,291.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279541015625,0.0,0.0,0.0004928922280669,290.8601379394531,294.1499938964844,264.5720520019531,262.7238464355469,266.31591796875,264.5174560546875,289.8679504394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010513713350519,0.0103275040164589,-0.009276133030653,-0.019600860774517,0.0,0.0,0.0,-0.0071045099757611,60.0,-18.18643951416016,-0.0,-7.5365363727542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
