time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685860,291.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849548339844,0.0,0.0,9.871178190223873e-05,291.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.0001039479175233,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146789550781,0.0,0.0,7.677582470932975e-05,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0001039483249769,291.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,0.0004930841387249,290.853759765625,294.1499938964844,264.6004638671875,262.74908447265625,266.28375244140625,264.5457458496094,289.8546447753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010517804184928,0.0103690894320607,-0.0093173095956444,-0.019683588296175,0.0,0.0,0.0,-0.0071137398481369,60.0,-18.163402557373047,-0.0,-7.5424019030379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849548339844,0.0,0.0,9.871178190223873e-05,291.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.0001039479175233,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146789550781,0.0,0.0,7.677582470932975e-05,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0001039483249769,291.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,0.0004930841387249,290.853759765625,294.1499938964844,264.6004638671875,262.74908447265625,266.28375244140625,264.5457458496094,289.8546447753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010517804184928,0.0103690894320607,-0.0093173095956444,-0.019683588296175,0.0,0.0,0.0,-0.0071137398481369,60.0,-18.163402557373047,-0.0,-7.5424019030379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,9.875098476186396e-05,291.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,0.0001039892013068,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014953613281,0.0,0.0,7.68063182476908e-05,290.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0001039896087604,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,0.0004932800075039,290.8472900390625,294.1499938964844,264.62841796875,262.77392578125,266.252685546875,264.5740661621094,289.84136962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010521978838369,0.0104115279391407,-0.0093593299388885,-0.0197680108249187,0.0,0.0,0.0,-0.0071231592446565,60.0,-18.140737533569336,-0.0,-7.548390357214886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,9.875098476186396e-05,291.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,0.0001039892013068,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014953613281,0.0,0.0,7.68063182476908e-05,290.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0001039896087604,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,0.0004932800075039,290.8472900390625,294.1499938964844,264.62841796875,262.77392578125,266.252685546875,264.5740661621094,289.84136962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010521978838369,0.0104115279391407,-0.0093593299388885,-0.0197680108249187,0.0,0.0,0.0,-0.0071231592446565,60.0,-18.140737533569336,-0.0,-7.548390357214886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657897949219,0.0,0.0,9.877080447040498e-05,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,0.0001040100760292,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49493408203125,0.0,0.0,7.682173600187525e-05,290.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001040104762068,291.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949951171875,0.0,0.0,0.0004933790187351,290.8440246582031,294.1499938964844,264.6421813964844,262.7861328125,266.2375793457031,264.58819580078125,289.834716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010524089448153,0.0104329856112599,-0.0093805762007832,-0.0198106952011585,0.0,0.0,0.0,-0.0071279220283031,60.0,-18.12959671020508,-0.0,-7.55141940089743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594116210937,0.0,0.0,9.879072604235262e-05,291.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,0.000104031052615,291.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,7.683722651563585e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0001040314527926,291.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884338378906,0.0,0.0,0.0004934785538353,290.8407592773437,294.1499938964844,264.6557312011719,262.7981872558594,266.2227783203125,264.6022033691406,289.8280944824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010526210535317,0.0104545503854751,-0.0094019286334514,-0.0198535937815904,0.0,0.0,0.0,-0.007132708095014,60.0,-18.11858558654785,-0.0,-7.554464076520162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,9.883075836114584e-05,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,0.0001040732167894,290.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,7.686836761422455e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0001040736096911,291.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,0.0004936785553582,290.8341369628906,294.1499938964844,264.68218994140625,262.8216857910156,266.1938781738281,264.6299133300781,289.8148193359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010530473664402,0.0104978885501623,-0.009444841183722,-0.0199398081749677,0.0,0.0,0.0,-0.007142327260226,60.0,-18.097013473510746,-0.0,-7.560583981103265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,9.883075836114584e-05,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,0.0001040732167894,290.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,7.686836761422455e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0001040736096911,291.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,0.0004936785553582,290.8341369628906,294.1499938964844,264.68218994140625,262.8216857910156,266.1938781738281,264.6299133300781,289.8148193359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010530473664402,0.0104978885501623,-0.009444841183722,-0.0199398081749677,0.0,0.0,0.0,-0.007142327260226,60.0,-18.097013473510746,-0.0,-7.560583981103265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339599609375,0.0,0.0,9.887087071547283e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0001041154537233,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.462158203125,0.0,0.0,7.689955964451656e-05,290.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.000104115846625,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622497558594,0.0,0.0,0.000493878906127,290.82745361328125,294.1499938964844,264.70751953125,262.8441772460937,266.1659545898437,264.6569519042969,289.80157470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001053474494256,0.0105413058772683,-0.0094878310337662,-0.0200261753052473,0.0,0.0,0.0,-0.0071519641205668,60.0,-18.076147079467773,-0.0,-7.566718096541082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339599609375,0.0,0.0,9.887087071547283e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0001041154537233,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.462158203125,0.0,0.0,7.689955964451656e-05,290.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.000104115846625,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622497558594,0.0,0.0,0.000493878906127,290.82745361328125,294.1499938964844,264.70751953125,262.8441772460937,266.1659545898437,264.6569519042969,289.80157470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001053474494256,0.0105413058772683,-0.0094878310337662,-0.0200261753052473,0.0,0.0,0.0,-0.0071519641205668,60.0,-18.076147079467773,-0.0,-7.566718096541082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212646484375,0.0,0.0,9.891081572277471e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0001041575233102,290.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490966796875,0.0,0.0,7.693062798352912e-05,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.000104157908936,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,0.0004940784419886,290.8206787109375,294.1499938964844,264.73150634765625,262.8655090332031,266.13897705078125,264.68310546875,289.7883605957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001053899875842,0.0105845481157302,-0.0095306476578116,-0.020112195983529,0.0,0.0,0.0,-0.0071615618653595,60.0,-18.05614852905273,-0.0,-7.572830185154089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212646484375,0.0,0.0,9.891081572277471e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0001041575233102,290.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490966796875,0.0,0.0,7.693062798352912e-05,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.000104157908936,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,0.0004940784419886,290.8206787109375,294.1499938964844,264.73150634765625,262.8655090332031,266.13897705078125,264.68310546875,289.7883605957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001053899875842,0.0105845481157302,-0.0095306476578116,-0.020112195983529,0.0,0.0,0.0,-0.0071615618653595,60.0,-18.05614852905273,-0.0,-7.572830185154089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086303710937,0.0,0.0,9.895037510432304e-05,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0001041991927195,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360656738281,0.0,0.0,7.696140528423712e-05,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001041995710693,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361572265625,0.0,0.0,0.0004942761152051,290.8138732910156,294.1499938964844,264.75396728515625,262.88543701171875,266.1129455566406,264.7081298828125,289.775146484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010543211828917,0.0106273796409368,-0.0095730582252144,-0.0201974008232355,0.0,0.0,0.0,-0.0071710688062012,60.0,-18.037124633789062,-0.0,-7.578886851433708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086303710937,0.0,0.0,9.895037510432304e-05,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0001041991927195,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360656738281,0.0,0.0,7.696140528423712e-05,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001041995710693,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361572265625,0.0,0.0,0.0004942761152051,290.8138732910156,294.1499938964844,264.75396728515625,262.88543701171875,266.1129455566406,264.7081298828125,289.775146484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010543211828917,0.0106273796409368,-0.0095730582252144,-0.0201974008232355,0.0,0.0,0.0,-0.0071710688062012,60.0,-18.037124633789062,-0.0,-7.578886851433708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022827148437,0.0,0.0,9.89699547062628e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,0.0001042198055074,290.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295654296875,0.0,0.0,7.697662658756599e-05,290.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0001042201838572,291.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296569824219,0.0,0.0,0.0004943739040754,290.8104248046875,294.1499938964844,264.7645263671875,262.8948059082031,266.1002502441406,264.7201232910156,289.7685546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010545296827331,0.010648570023477,-0.0095940399914979,-0.0202395524829626,0.0,0.0,0.0,-0.007175771985203,60.0,-18.02802467346192,-0.0,-7.581883920693144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959655761719,0.0,0.0,9.89893524092622e-05,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,0.0001042402363964,290.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230651855469,0.0,0.0,7.69917169236578e-05,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0001042406147462,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42315673828125,0.0,0.0,0.0004944708198308,290.80694580078125,294.1499938964844,264.77459716796875,262.9037780761719,266.0877990722656,264.73175048828125,289.7619323730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001054736203514,0.0106695685535669,-0.0096148326992988,-0.0202813260257244,0.0,0.0,0.0,-0.0071804327890276,60.0,-18.01921272277832,-0.0,-7.584854699871357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38336181640625,0.0,0.0,9.90275148069486e-05,291.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0001042804287862,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,7.702139555476606e-05,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0001042807998601,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0004946614499203,290.79998779296875,294.1499938964844,264.7932434082031,262.9203186035156,266.0634460449219,264.7537536621094,289.7487487792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010551426094025,0.0107108801603317,-0.0096557382494211,-0.0203635059297084,0.0,0.0,0.0,-0.0071896025910973,60.0,-18.002504348754883,-0.0,-7.590700334958458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38336181640625,0.0,0.0,9.90275148069486e-05,291.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0001042804287862,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,7.702139555476606e-05,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0001042807998601,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0004946614499203,290.79998779296875,294.1499938964844,264.7932434082031,262.9203186035156,266.0634460449219,264.7537536621094,289.7487487792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010551426094025,0.0107108801603317,-0.0096557382494211,-0.0203635059297084,0.0,0.0,0.0,-0.0071896025910973,60.0,-18.002504348754883,-0.0,-7.590700334958458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,9.9064658570569e-05,291.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,0.0001043195516103,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,7.705028838245198e-05,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0001043199154082,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3972473144531,0.0,0.0,0.0004948470159433,290.7929382324219,294.1499938964844,264.80963134765625,262.93487548828125,266.0399169921875,264.7738952636719,289.735595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010555381886661,0.0107510918751358,-0.009695554152131,-0.020443495362997,0.0,0.0,0.0,-0.0071985279209911,60.0,-17.9871826171875,-0.0,-7.596393203357368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,9.9064658570569e-05,291.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,0.0001043195516103,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,7.705028838245198e-05,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0001043199154082,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3972473144531,0.0,0.0,0.0004948470159433,290.7929382324219,294.1499938964844,264.80963134765625,262.93487548828125,266.0399169921875,264.7738952636719,289.735595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010555381886661,0.0107510918751358,-0.009695554152131,-0.020443495362997,0.0,0.0,0.0,-0.0071985279209911,60.0,-17.9871826171875,-0.0,-7.596393203357368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,9.910057997331025e-05,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,0.000104357379314,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842163085937,0.0,0.0,7.707822078373283e-05,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0001043577358359,291.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843078613281,0.0,0.0,0.0004950264701619,290.7857971191406,294.1499938964844,264.8235778808594,262.9472351074219,266.01708984375,264.7919616699219,289.7224426269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010559206129983,0.0107899708673357,-0.0097340503707528,-0.0205208342522382,0.0,0.0,0.0,-0.0072071575559675,60.0,-17.97332763671875,-0.0,-7.60189919901677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,9.910057997331025e-05,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,0.000104357379314,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842163085937,0.0,0.0,7.707822078373283e-05,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0001043577358359,291.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843078613281,0.0,0.0,0.0004950264701619,290.7857971191406,294.1499938964844,264.8235778808594,262.9472351074219,266.01708984375,264.7919616699219,289.7224426269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010559206129983,0.0107899708673357,-0.0097340503707528,-0.0205208342522382,0.0,0.0,0.0,-0.0072071575559675,60.0,-17.97332763671875,-0.0,-7.60189919901677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456115722656,0.0,0.0,9.913505346048623e-05,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,0.0001043936863425,290.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.371337890625,0.0,0.0,7.710503996349871e-05,290.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0001043940428644,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37139892578125,0.0,0.0,0.0004951987066306,290.7785949707031,294.1499938964844,264.83477783203125,262.9571838378906,265.99493408203125,264.8077087402344,289.70928955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010562877869233,0.0108272898942232,-0.0097710024565458,-0.020595071837306,0.0,0.0,0.0,-0.0072154407389461,60.0,-17.961082458496094,-0.0,-7.607186347513561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456115722656,0.0,0.0,9.913505346048623e-05,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,0.0001043936863425,290.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.371337890625,0.0,0.0,7.710503996349871e-05,290.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0001043940428644,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37139892578125,0.0,0.0,0.0004951987066306,290.7785949707031,294.1499938964844,264.83477783203125,262.9571838378906,265.99493408203125,264.8077087402344,289.70928955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010562877869233,0.0108272898942232,-0.0097710024565458,-0.020595071837306,0.0,0.0,0.0,-0.0072154407389461,60.0,-17.961082458496094,-0.0,-7.607186347513561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33935546875,0.0,0.0,9.91516644717194e-05,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,0.0001044111777446,290.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,7.71179620642215e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0001044115342665,291.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3649597167969,0.0,0.0,0.0004952816525474,290.7749938964844,294.1499938964844,264.8393249511719,262.9612121582031,265.9841003417969,264.8145751953125,289.7027282714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010564646217972,0.0108452690765261,-0.0097888046875596,-0.0206308364868164,0.0,0.0,0.0,-0.0072194314561784,60.0,-17.955638885498047,-0.0,-7.609734353763997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33306884765625,0.0,0.0,9.91678607533686e-05,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,0.0001044282398652,290.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35845947265625,0.0,0.0,7.713055674685165e-05,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0001044285891111,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,0.0004953626194037,290.7713317871094,294.1499938964844,264.84307861328125,262.9645690917969,265.973388671875,264.82080078125,289.6961669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010566371493041,0.0108628021553158,-0.0098061645403504,-0.0206657126545906,0.0,0.0,0.0,-0.0072233229875564,60.0,-17.950632095336914,-0.0,-7.61221912171095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,9.919884178088978e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,0.0001044608579832,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456115722656,0.0,0.0,7.715464744251221e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0001044612072291,291.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456726074219,0.0,0.0,0.0004955173353664,290.7640075683594,294.1499938964844,264.8482360839844,262.9691162109375,265.95233154296875,264.83123779296875,289.6830749511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010569669539108,0.0108963288366794,-0.0098393624648451,-0.0207324046641588,0.0,0.0,0.0,-0.0072307647205889,60.0,-17.94195556640625,-0.0,-7.616972652613185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,9.919884178088978e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,0.0001044608579832,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456115722656,0.0,0.0,7.715464744251221e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0001044612072291,291.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456726074219,0.0,0.0,0.0004955173353664,290.7640075683594,294.1499938964844,264.8482360839844,262.9691162109375,265.95233154296875,264.83123779296875,289.6830749511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010569669539108,0.0108963288366794,-0.0098393624648451,-0.0207324046641588,0.0,0.0,0.0,-0.0072307647205889,60.0,-17.94195556640625,-0.0,-7.616972652613185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080749511719,0.0,0.0,9.922770550474524e-05,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,0.00010449126421,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,7.717710104770958e-05,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.00010449160618,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328552246094,0.0,0.0,0.0004956615739502,290.756591796875,294.1499938964844,264.8500061035156,262.970703125,265.9317321777344,264.838623046875,289.6699523925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010572744067758,0.0109275747090578,-0.0098703010007739,-0.0207945611327886,0.0,0.0,0.0,-0.007237700279802,60.0,-17.935317993164062,-0.0,-7.621403597113385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080749511719,0.0,0.0,9.922770550474524e-05,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,0.00010449126421,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,7.717710104770958e-05,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.00010449160618,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328552246094,0.0,0.0,0.0004956615739502,290.756591796875,294.1499938964844,264.8500061035156,262.970703125,265.9317321777344,264.838623046875,289.6699523925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010572744067758,0.0109275747090578,-0.0098703010007739,-0.0207945611327886,0.0,0.0,0.0,-0.007237700279802,60.0,-17.935317993164062,-0.0,-7.621403597113385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,9.924700862029567e-05,291.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0001045115932356,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199462890625,0.0,0.0,7.719211134826764e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0001045119279297,291.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200378417969,0.0,0.0,0.0004957579658366,290.7491149902344,294.1499938964844,264.8480529785156,262.9689636230469,265.9115295410156,264.8427124023437,289.6568908691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010574797634035,0.0109484540298581,-0.0098909744992852,-0.020836092531681,0.0,0.0,0.0,-0.0072423350065946,60.0,-17.93022918701172,-0.0,-7.624365139236033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,9.924700862029567e-05,291.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0001045115932356,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199462890625,0.0,0.0,7.719211134826764e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0001045119279297,291.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200378417969,0.0,0.0,0.0004957579658366,290.7491149902344,294.1499938964844,264.8480529785156,262.9689636230469,265.9115295410156,264.8427124023437,289.6568908691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010574797634035,0.0109484540298581,-0.0098909744992852,-0.020836092531681,0.0,0.0,0.0,-0.0072423350065946,60.0,-17.93022918701172,-0.0,-7.624365139236033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,9.925071935867892e-05,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,0.0001045155004248,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3071594238281,0.0,0.0,7.719499990344048e-05,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001045158351189,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072509765625,0.0,0.0,0.0004957765340805,290.7415771484375,294.1499938964844,264.84234619140625,262.9638977050781,265.8916015625,264.8433532714844,289.6438293457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010575191117823,0.0109524521976709,-0.0098949335515499,-0.0208440460264682,0.0,0.0,0.0,-0.0072432225570082,60.0,-17.925518035888672,-0.0,-7.62493215233917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,9.925071935867892e-05,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,0.0001045155004248,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3071594238281,0.0,0.0,7.719499990344048e-05,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001045158351189,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072509765625,0.0,0.0,0.0004957765340805,290.7415771484375,294.1499938964844,264.84234619140625,262.9638977050781,265.8916015625,264.8433532714844,289.6438293457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010575191117823,0.0109524521976709,-0.0098949335515499,-0.0208440460264682,0.0,0.0,0.0,-0.0072432225570082,60.0,-17.925518035888672,-0.0,-7.62493215233917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768859863281,0.0,0.0,9.92468631011434e-05,291.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,0.0001045114404405,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30078125,0.0,0.0,7.719200220890343e-05,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0001045117751345,291.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008728027344,0.0,0.0,0.0004957572673447,290.73779296875,294.1499938964844,264.83819580078125,262.960205078125,265.8817443847656,264.84234619140625,289.6372985839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010574780171737,0.010948265902698,-0.0098907873034477,-0.020835718140006,0.0,0.0,0.0,-0.0072422930970788,60.0,-17.92315101623535,-0.0,-7.624338138612077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706604003906,0.0,0.0,9.923982725013047e-05,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,0.0001045040407916,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944030761719,0.0,0.0,7.718653068877757e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0001045043682097,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,0.0004957221681252,290.7339782714844,294.1499938964844,264.83319091796875,262.9557800292969,265.8719177246094,264.8405456542969,289.6307678222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010574029292911,0.0109406383708119,-0.0098832352086901,-0.0208205468952655,0.0,0.0,0.0,-0.0072406004182994,60.0,-17.920764923095703,-0.0,-7.623255982025513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582397460937,0.0,0.0,9.921579476213084e-05,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,0.000104478735011,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,7.716783875366673e-05,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001044790624291,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28173828125,0.0,0.0,0.0004956021439284,290.726318359375,294.1499938964844,264.8208312988281,262.94482421875,265.85235595703125,264.8344116210937,289.6177062988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010571466991677,0.0109145883470773,-0.0098574422299861,-0.0207687281072139,0.0,0.0,0.0,-0.0072348183020949,60.0,-17.915939331054688,-0.0,-7.619561870342295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582397460937,0.0,0.0,9.921579476213084e-05,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,0.000104478735011,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,7.716783875366673e-05,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001044790624291,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28173828125,0.0,0.0,0.0004956021439284,290.726318359375,294.1499938964844,264.8208312988281,262.94482421875,265.85235595703125,264.8344116210937,289.6177062988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010571466991677,0.0109145883470773,-0.0098574422299861,-0.0207687281072139,0.0,0.0,0.0,-0.0072348183020949,60.0,-17.915939331054688,-0.0,-7.619561870342295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.245849609375,0.0,0.0,9.917948773363604e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,0.0001044404998538,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689514160156,0.0,0.0,7.713959348620847e-05,290.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0001044408272719,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,0.000495420768857,290.7185974121094,294.1499938964844,264.8055419921875,262.9312438964844,265.8329467773437,264.8249206542969,289.60467529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010567596182227,0.010875241830945,-0.0098184822127223,-0.0206904578953981,0.0,0.0,0.0,-0.0072260848246514,60.0,-17.91105079650879,-0.0,-7.613982688781108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
