time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688200,291.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.245849609375,0.0,0.0,9.917948773363604e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,0.0001044404998538,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689514160156,0.0,0.0,7.713959348620847e-05,290.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0001044408272719,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,0.000495420768857,290.7185974121094,294.1499938964844,264.8055419921875,262.9312438964844,265.8329467773437,264.8249206542969,289.60467529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010567596182227,0.010875241830945,-0.0098184822127223,-0.0206904578953981,0.0,0.0,0.0,-0.0072260848246514,60.0,-17.91105079650879,-0.0,-7.613982688781108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,9.91326742223464e-05,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,0.0001043912125169,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,7.71031845943071e-05,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001043915253831,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,0.0004951869486831,290.7108154296875,294.1499938964844,264.78759765625,262.9153137207031,265.8135681152344,264.81256103515625,289.5916748046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010562606621533,0.0108245192095637,-0.009768258780241,-0.0205895602703094,0.0,0.0,0.0,-0.0072148265317082,60.0,-17.906126022338867,-0.0,-7.606794127923423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,9.91326742223464e-05,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,0.0001043912125169,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,7.71031845943071e-05,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001043915253831,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,0.0004951869486831,290.7108154296875,294.1499938964844,264.78759765625,262.9153137207031,265.8135681152344,264.81256103515625,289.5916748046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010562606621533,0.0108245192095637,-0.009768258780241,-0.0205895602703094,0.0,0.0,0.0,-0.0072148265317082,60.0,-17.906126022338867,-0.0,-7.606794127923423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,9.907600178848952e-05,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,0.0001043315351125,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,7.705910684308037e-05,290.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,0.0001043318479787,291.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,0.000494903884828,290.7029724121094,294.1499938964844,264.7672424316406,262.897216796875,265.794189453125,264.79742431640625,289.5786437988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010556565830484,0.0107631171122193,-0.0097074611112475,-0.0204674173146486,0.0,0.0,0.0,-0.0072011975571513,60.0,-17.90117645263672,-0.0,-7.598096374294985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,9.907600178848952e-05,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,0.0001043315351125,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,7.705910684308037e-05,290.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,0.0001043318479787,291.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,0.000494903884828,290.7029724121094,294.1499938964844,264.7672424316406,262.897216796875,265.794189453125,264.79742431640625,289.5786437988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010556565830484,0.0107631171122193,-0.0097074611112475,-0.0204674173146486,0.0,0.0,0.0,-0.0072011975571513,60.0,-17.90117645263672,-0.0,-7.598096374294985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,9.904429316520692e-05,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.000104298145743,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373046875,0.0,0.0,7.70344486227259e-05,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001042984586092,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23736572265625,0.0,0.0,0.0004947455017827,290.6990051269531,294.1499938964844,264.7562561035156,262.887451171875,265.78448486328125,264.788818359375,289.5721435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010553186293691,0.0107287662103772,-0.0096734473481774,-0.0203990824520587,0.0,0.0,0.0,-0.0071935728192329,60.0,-17.89869499206543,-0.0,-7.59323199872597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.901059820549564e-05,291.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,0.0001042626608978,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,7.700824062339962e-05,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001042629737639,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,0.0004945771652273,290.695068359375,294.1499938964844,264.7447509765625,262.87725830078125,265.7747802734375,264.77960205078125,289.5656433105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010549596045166,0.0106922583654522,-0.0096372989937663,-0.0203264616429805,0.0,0.0,0.0,-0.0071854698471724,60.0,-17.896209716796875,-0.0,-7.588064931951521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.893806418403984e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,0.0001041862851707,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,7.695182284805924e-05,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,0.0001041865907609,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,0.0004942148807458,290.6871032714844,294.1499938964844,264.72039794921875,262.8556213378906,265.7553100585937,264.7596130371094,289.5526733398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010541864903643,0.0106136780232191,-0.0095594907179474,-0.0201701428741216,0.0,0.0,0.0,-0.0071680280379951,60.0,-17.891237258911133,-0.0,-7.576948490850556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.893806418403984e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,0.0001041862851707,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,7.695182284805924e-05,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,0.0001041865907609,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,0.0004942148807458,290.6871032714844,294.1499938964844,264.72039794921875,262.8556213378906,265.7553100585937,264.7596130371094,289.5526733398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010541864903643,0.0106136780232191,-0.0095594907179474,-0.0201701428741216,0.0,0.0,0.0,-0.0071680280379951,60.0,-17.891237258911133,-0.0,-7.576948490850556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.885896724881604e-05,291.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,0.0001041030045598,290.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.689030462643132e-05,290.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0001041033028741,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0004938198253512,290.6791076660156,294.1499938964844,264.6944580078125,262.83258056640625,265.7357482910156,264.7376403808594,289.5396728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010533436434343,0.010527990758419,-0.0094746472314,-0.0199996884912252,0.0,0.0,0.0,-0.0071490094996988,60.0,-17.886253356933594,-0.0,-7.564836579376788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.885896724881604e-05,291.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,0.0001041030045598,290.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.689030462643132e-05,290.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0001041033028741,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0004938198253512,290.6791076660156,294.1499938964844,264.6944580078125,262.83258056640625,265.7357482910156,264.7376403808594,289.5396728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010533436434343,0.010527990758419,-0.0094746472314,-0.0199996884912252,0.0,0.0,0.0,-0.0071490094996988,60.0,-17.886253356933594,-0.0,-7.564836579376788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.877455158857627e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572021484375,0.0,0.0,0.0001040141069097,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,7.682464638492092e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.000104014405224,291.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004933981690555,290.6710510253906,294.1499938964844,264.6671447753906,262.808349609375,265.716064453125,264.71392822265625,289.5267028808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010524439858272,0.0104365302249789,-0.0093840863555669,-0.0198177471756935,0.0,0.0,0.0,-0.0071287094615399,60.0,-17.881256103515625,-0.0,-7.551919622983405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.877455158857627e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572021484375,0.0,0.0,0.0001040141069097,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,7.682464638492092e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.000104014405224,291.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004933981690555,290.6710510253906,294.1499938964844,264.6671447753906,262.808349609375,265.716064453125,264.71392822265625,289.5267028808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010524439858272,0.0104365302249789,-0.0093840863555669,-0.0198177471756935,0.0,0.0,0.0,-0.0071287094615399,60.0,-17.881256103515625,-0.0,-7.551919622983405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.868584311334416e-05,291.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,0.0001039206981658,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,7.675564847886562e-05,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.0001039209892041,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.000492955034133,290.6629333496094,294.1499938964844,264.6387939453125,262.7831420898437,265.6962585449219,264.6886901855469,289.5137634277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010514985769987,0.0103404261171817,-0.009288927540183,-0.0196265671402215,0.0,0.0,0.0,-0.0071073784492909,60.0,-17.87624168395996,-0.0,-7.538358914871426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.868584311334416e-05,291.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,0.0001039206981658,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,7.675564847886562e-05,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.0001039209892041,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.000492955034133,290.6629333496094,294.1499938964844,264.6387939453125,262.7831420898437,265.6962585449219,264.6886901855469,289.5137634277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010514985769987,0.0103404261171817,-0.009288927540183,-0.0196265671402215,0.0,0.0,0.0,-0.0071073784492909,60.0,-17.87624168395996,-0.0,-7.538358914871426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.864016465144232e-05,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,0.0001038725968101,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,7.672012725379318e-05,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0001038728878484,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0004927268601022,290.6588439941406,294.1499938964844,264.6242980957031,262.770263671875,265.6863098144531,264.6755676269531,289.5072937011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010510118445381,0.0102909384295344,-0.0092399260029196,-0.0195281188935041,0.0,0.0,0.0,-0.0070963948965072,60.0,-17.87372398376465,-0.0,-7.531380674663525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.859386045718566e-05,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,0.0001038238406181,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,7.668411126360297e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.0001038241243804,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0004924956010654,290.6547546386719,294.1499938964844,264.6096496582031,262.7572326660156,265.6763000488281,264.6622009277344,289.50079345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010505183599889,0.0102407736703753,-0.0091902548447251,-0.0194283258169889,0.0,0.0,0.0,-0.0070852604694664,60.0,-17.871198654174805,-0.0,-7.524310063899976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.849970228970052e-05,291.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,0.0001037246911437,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.661087875021622e-05,290.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.000103724974906,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0004920252831652,290.64654541015625,294.1499938964844,264.5799560546875,262.7308654785156,265.6561584472656,264.6347961425781,289.48785400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010495148599147,0.0101387603208422,-0.0090892454609274,-0.0192253869026899,0.0,0.0,0.0,-0.0070626186206936,60.0,-17.866127014160156,-0.0,-7.509942889782907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.849970228970052e-05,291.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,0.0001037246911437,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.661087875021622e-05,290.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.000103724974906,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0004920252831652,290.64654541015625,294.1499938964844,264.5799560546875,262.7308654785156,265.6561584472656,264.6347961425781,289.48785400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010495148599147,0.0101387603208422,-0.0090892454609274,-0.0192253869026899,0.0,0.0,0.0,-0.0070626186206936,60.0,-17.866127014160156,-0.0,-7.509942889782907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.840432176133618e-05,291.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,0.0001036242465488,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.653668581042439e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0001036245303112,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004915488534606,290.6383056640625,294.1499938964844,264.54998779296875,262.7042236328125,265.6358947753906,264.6066589355469,289.4749450683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010484984377399,0.0100354216992855,-0.0089869229122996,-0.0190198086202144,0.0,0.0,0.0,-0.0070396824739873,60.0,-17.861013412475586,-0.0,-7.495403053781048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.840432176133618e-05,291.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,0.0001036242465488,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.653668581042439e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0001036245303112,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004915488534606,290.6383056640625,294.1499938964844,264.54998779296875,262.7042236328125,265.6358947753906,264.6066589355469,289.4749450683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010484984377399,0.0100354216992855,-0.0089869229122996,-0.0190198086202144,0.0,0.0,0.0,-0.0070396824739873,60.0,-17.861013412475586,-0.0,-7.495403053781048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.83088175416924e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,0.0001035236855386,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,7.64624128350988e-05,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,0.000103523962025,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0004910717834718,290.6299743652344,294.1499938964844,264.5200500488281,262.6776123046875,265.61541748046875,264.5780639648437,289.4620056152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010474807349964,0.0099319498986005,-0.0088844690471887,-0.0188139639794826,0.0,0.0,0.0,-0.0070167169906198,60.0,-17.855850219726562,-0.0,-7.480858954522773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.83088175416924e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,0.0001035236855386,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,7.64624128350988e-05,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,0.000103523962025,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0004910717834718,290.6299743652344,294.1499938964844,264.5200500488281,262.6776123046875,265.61541748046875,264.5780639648437,289.4620056152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010474807349964,0.0099319498986005,-0.0088844690471887,-0.0188139639794826,0.0,0.0,0.0,-0.0070167169906198,60.0,-17.855850219726562,-0.0,-7.480858954522773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.821419371291996e-05,291.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,0.0001034240412991,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.638881652383134e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,0.0001034243177855,291.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0004905991372652,290.6216125488281,294.1499938964844,264.4903564453125,262.6512145996094,265.5948181152344,264.5492553710937,289.4490966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010464723454788,0.0098294280469417,-0.0087829558178782,-0.0186100099235773,0.0,0.0,0.0,-0.0069939629174768,60.0,-17.85063934326172,-0.0,-7.466462648153539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.821419371291996e-05,291.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,0.0001034240412991,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.638881652383134e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,0.0001034243177855,291.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0004905991372652,290.6216125488281,294.1499938964844,264.4903564453125,262.6512145996094,265.5948181152344,264.5492553710937,289.4490966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010464723454788,0.0098294280469417,-0.0087829558178782,-0.0186100099235773,0.0,0.0,0.0,-0.0069939629174768,60.0,-17.85063934326172,-0.0,-7.466462648153539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.816735837375744e-05,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,0.0001033747248584,290.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,7.635238580405712e-05,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,0.0001033749940688,291.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.000490365200676,290.617431640625,294.1499938964844,264.4757080078125,262.63818359375,265.5844421386719,264.53485107421875,289.442626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010459731565788,0.0097786849364638,-0.0087327118963003,-0.0185090601444244,0.0,0.0,0.0,-0.006982700433582,60.0,-17.84801483154297,-0.0,-7.459342299398487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,9.81213670456782e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,0.0001033262960845,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,7.63166171964258e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,0.0001033265652949,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0004901354550383,290.6132202148437,294.1499938964844,264.4612121582031,262.6252746582031,265.5740661621094,264.5205078125,289.4361877441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010454830480739,0.0097288507968187,-0.0086833676323294,-0.0184099189937114,0.0,0.0,0.0,-0.0069716400466859,60.0,-17.84537696838379,-0.0,-7.452352690506815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.803137800190598e-05,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012023925781,0.0,0.0,0.0001032315340125,290.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,7.624662248417735e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,0.000103231803223,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0004896859754808,290.6047668457031,294.1499938964844,264.4328308105469,262.6000671386719,265.5531921386719,264.49200439453125,289.4232788085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001044524135068,0.0096313497051596,-0.0085868258029222,-0.018215948715806,0.0,0.0,0.0,-0.0069500003010034,60.0,-17.840063095092773,-0.0,-7.438687532612678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.803137800190598e-05,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012023925781,0.0,0.0,0.0001032315340125,290.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,7.624662248417735e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,0.000103231803223,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0004896859754808,290.6047668457031,294.1499938964844,264.4328308105469,262.6000671386719,265.5531921386719,264.49200439453125,289.4232788085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001044524135068,0.0096313497051596,-0.0085868258029222,-0.018215948715806,0.0,0.0,0.0,-0.0069500003010034,60.0,-17.840063095092773,-0.0,-7.438687532612678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.794574725674464e-05,291.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.0001031413630698,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,7.618001836817712e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0001031416250043,291.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004892582073807,290.5962829589844,294.1499938964844,264.4055480957031,262.5758056640625,265.5321960449219,264.464111328125,289.4103698730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010436115553602,0.0095385648310184,-0.0084949536249041,-0.018031358718872,0.0,0.0,0.0,-0.0069294073618948,60.0,-17.83469581604004,-0.0,-7.425695969232039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.794574725674464e-05,291.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.0001031413630698,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,7.618001836817712e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0001031416250043,291.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004892582073807,290.5962829589844,294.1499938964844,264.4055480957031,262.5758056640625,265.5321960449219,264.464111328125,289.4103698730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010436115553602,0.0095385648310184,-0.0084949536249041,-0.018031358718872,0.0,0.0,0.0,-0.0069294073618948,60.0,-17.83469581604004,-0.0,-7.425695969232039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,9.78647221927531e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,0.0001030560451908,290.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,7.611700129928067e-05,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0001030563071253,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0004888535477221,290.5877380371094,294.1499938964844,264.3796081542969,262.5527038574219,265.5111389160156,264.4368591308594,289.3974914550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010427481029182,0.0094507727771997,-0.0084080249071121,-0.0178567003458738,0.0,0.0,0.0,-0.00690992269665,60.0,-17.82929039001465,-0.0,-7.41341352750169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,9.78647221927531e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,0.0001030560451908,290.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,7.611700129928067e-05,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0001030563071253,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0004888535477221,290.5877380371094,294.1499938964844,264.3796081542969,262.5527038574219,265.5111389160156,264.4368591308594,289.3974914550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010427481029182,0.0094507727771997,-0.0084080249071121,-0.0178567003458738,0.0,0.0,0.0,-0.00690992269665,60.0,-17.82929039001465,-0.0,-7.41341352750169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.77904928731732e-05,291.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0001029778868542,290.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,7.605926657561213e-05,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.859375,0.0,0.0,0.0001029781342367,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.000488482764922,290.5791320800781,294.1499938964844,264.3552551269531,262.5310363769531,265.4900207519531,264.4107666015625,289.38458251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010419569443911,0.009370339103043,-0.0083283819258213,-0.0176966805011034,0.0,0.0,0.0,-0.0068920711055397,60.0,-17.823854446411133,-0.0,-7.402169188708285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.77904928731732e-05,291.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0001029778868542,290.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,7.605926657561213e-05,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.859375,0.0,0.0,0.0001029781342367,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.000488482764922,290.5791320800781,294.1499938964844,264.3552551269531,262.5310363769531,265.4900207519531,264.4107666015625,289.38458251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010419569443911,0.009370339103043,-0.0083283819258213,-0.0176966805011034,0.0,0.0,0.0,-0.0068920711055397,60.0,-17.823854446411133,-0.0,-7.402169188708285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,9.775548096513376e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757507324219,0.0,0.0,0.0001029410195769,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,7.603203994221985e-05,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545227050781,0.0,0.0,0.0001029412742354,291.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.000488307850901,290.5748291015625,294.1499938964844,264.34375,262.52081298828125,265.4794616699219,264.39813232421875,289.3781433105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010415838332846,0.0093324044719338,-0.0082908198237419,-0.0176212079823017,0.0,0.0,0.0,-0.0068836514838039,60.0,-17.821128845214844,-0.0,-7.39686925044225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,9.772301564225928e-05,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.0001029068371281,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,7.600679236929864e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0001029070845106,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.0004881457134615,290.57049560546875,294.1499938964844,264.332763671875,262.51104736328125,265.4688720703125,264.3858642578125,289.3717041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010412379633635,0.0092972237616777,-0.0082559855654835,-0.0175512172281742,0.0,0.0,0.0,-0.0068758437409996,60.0,-17.818405151367188,-0.0,-7.39195584742447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.766432049218564e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646423339844,0.0,0.0,0.0001028450278681,290.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,7.596113573526964e-05,290.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399658203125,0.0,0.0,0.0001028452679747,291.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0004878525214735,290.56182861328125,294.1499938964844,264.3124084472656,262.492919921875,265.44775390625,264.3623352050781,289.3588562011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001040612347424,0.009233615361154,-0.00819300301373,-0.0174246691167354,0.0,0.0,0.0,-0.0068617267534136,60.0,-17.812965393066406,-0.0,-7.383076905398411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.766432049218564e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646423339844,0.0,0.0,0.0001028450278681,290.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,7.596113573526964e-05,290.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399658203125,0.0,0.0,0.0001028452679747,291.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0004878525214735,290.56182861328125,294.1499938964844,264.3124084472656,262.492919921875,265.44775390625,264.3623352050781,289.3588562011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001040612347424,0.009233615361154,-0.00819300301373,-0.0174246691167354,0.0,0.0,0.0,-0.0068617267534136,60.0,-17.812965393066406,-0.0,-7.383076905398411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
