time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690540,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,9.761481487657876e-05,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571960449219,0.0,0.0,0.0001027928956318,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,7.592263136757538e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,0.0001027931430144,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,0.0004876052553299,290.5531005859375,294.1499938964844,264.29443359375,262.4769592285156,265.4266662597656,264.3406066894531,289.3459777832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010400847531855,0.0091799674555659,-0.0081398822367191,-0.0173179358243942,0.0,0.0,0.0,-0.0068498197942972,60.0,-17.80756187438965,-0.0,-7.375592048219914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,9.761481487657876e-05,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571960449219,0.0,0.0,0.0001027928956318,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,7.592263136757538e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,0.0001027931430144,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,0.0004876052553299,290.5531005859375,294.1499938964844,264.29443359375,262.4769592285156,265.4266662597656,264.3406066894531,289.3459777832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010400847531855,0.0091799674555659,-0.0081398822367191,-0.0173179358243942,0.0,0.0,0.0,-0.0068498197942972,60.0,-17.80756187438965,-0.0,-7.375592048219914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.7576885309536e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496887207031,0.0,0.0,0.0001027529579005,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,7.589313463540748e-05,290.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,0.0001027531980071,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0004874157893937,290.5443420410156,294.1499938964844,264.2791442871094,262.4633483886719,265.4057006835937,264.3210754394531,289.3331298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010396804427728,0.0091388607397675,-0.0080991797149181,-0.017236154526472,0.0,0.0,0.0,-0.0068406970240175,60.0,-17.80223846435547,-0.0,-7.369859389427803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.7576885309536e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496887207031,0.0,0.0,0.0001027529579005,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,7.589313463540748e-05,290.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,0.0001027531980071,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0004874157893937,290.5443420410156,294.1499938964844,264.2791442871094,262.4633483886719,265.4057006835937,264.3210754394531,289.3331298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010396804427728,0.0091388607397675,-0.0080991797149181,-0.017236154526472,0.0,0.0,0.0,-0.0068406970240175,60.0,-17.80223846435547,-0.0,-7.369859389427803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.755053906701504e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001027252146741,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,7.587263826280832e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,0.0001027254547807,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,0.0004872842109762,290.5355224609375,294.1499938964844,264.2668151855469,262.45233154296875,265.3848876953125,264.30377197265625,289.3202514648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010393995326012,0.0091103017330169,-0.008070901967585,-0.0171793363988399,0.0,0.0,0.0,-0.0068343584425747,60.0,-17.797021865844727,-0.0,-7.365878218479338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.755053906701504e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001027252146741,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,7.587263826280832e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,0.0001027254547807,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,0.0004872842109762,290.5355224609375,294.1499938964844,264.2668151855469,262.45233154296875,265.3848876953125,264.30377197265625,289.3202514648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010393995326012,0.0091103017330169,-0.008070901967585,-0.0171793363988399,0.0,0.0,0.0,-0.0068343584425747,60.0,-17.797021865844727,-0.0,-7.365878218479338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.754228085512295e-05,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383361816406,0.0,0.0,0.0001027165199047,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,7.586622086819261e-05,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,0.0001027167600113,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,0.0004872429417446,290.5310974121094,294.1499938964844,264.2618103027344,262.4479064941406,265.37457275390625,264.2960510253906,289.3138427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010393115226179,0.0091013461351394,-0.0080620348453521,-0.0171615201979875,0.0,0.0,0.0,-0.0068323710002005,60.0,-17.794471740722656,-0.0,-7.36462979489261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,9.753757331054658e-05,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,0.0001027115577016,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,7.586255378555506e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,0.0001027117978082,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0004872194258496,290.52667236328125,294.1499938964844,264.25762939453125,262.4441833496094,265.3642883300781,264.2889709472656,289.3074035644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010392612311989,0.0090962331742048,-0.0080569721758365,-0.0171513464301824,0.0,0.0,0.0,-0.0068312361836433,60.0,-17.79196548461914,-0.0,-7.36391712052864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.753998165251689e-05,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268920898437,0.0,0.0,0.0001027141042868,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,7.586443098261952e-05,290.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79119873046875,0.0,0.0,0.0001027143371175,291.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,0.0004872315039392,290.51776123046875,294.1499938964844,264.251953125,262.4391174316406,265.3439025878906,264.27691650390625,289.2945556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010392867261543,0.0090988352894783,-0.0080595482140779,-0.0171565227210521,0.0,0.0,0.0,-0.0068318136036396,60.0,-17.78712272644043,-0.0,-7.364279497323879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.753998165251689e-05,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268920898437,0.0,0.0,0.0001027141042868,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,7.586443098261952e-05,290.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79119873046875,0.0,0.0,0.0001027143371175,291.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,0.0004872315039392,290.51776123046875,294.1499938964844,264.251953125,262.4391174316406,265.3439025878906,264.27691650390625,289.2945556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010392867261543,0.0090988352894783,-0.0080595482140779,-0.0171565227210521,0.0,0.0,0.0,-0.0068318136036396,60.0,-17.78712272644043,-0.0,-7.364279497323879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,9.75578514044173e-05,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6191711425781,0.0,0.0,0.0001027329199132,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,7.587832806166261e-05,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,0.0001027331527438,291.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0004873207362834,290.5087890625,294.1499938964844,264.25,262.4373779296875,265.3238830566406,264.2679443359375,289.2817077636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010394769487902,0.009118178859353,-0.0080787017941474,-0.0171950068324804,0.0,0.0,0.0,-0.0068361065350472,60.0,-17.782541275024414,-0.0,-7.366976007006087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,9.75578514044173e-05,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6191711425781,0.0,0.0,0.0001027329199132,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,7.587832806166261e-05,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,0.0001027331527438,291.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0004873207362834,290.5087890625,294.1499938964844,264.25,262.4373779296875,265.3238830566406,264.2679443359375,289.2817077636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010394769487902,0.009118178859353,-0.0080787017941474,-0.0171950068324804,0.0,0.0,0.0,-0.0068361065350472,60.0,-17.782541275024414,-0.0,-7.366976007006087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,9.75778020801954e-05,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114196777344,0.0,0.0,0.0001027539328788,290.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,7.589384040329605e-05,290.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,0.0001027541584335,291.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0004874204169027,290.4997863769531,294.1499938964844,264.25,262.4384460449219,265.3041687011719,264.2617492675781,289.2688903808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010396894067525,0.0091397808864712,-0.0081000914797186,-0.0172379855066537,0.0,0.0,0.0,-0.0068409009836614,60.0,-17.7775936126709,-0.0,-7.36998728712024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,9.75778020801954e-05,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114196777344,0.0,0.0,0.0001027539328788,290.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,7.589384040329605e-05,290.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,0.0001027541584335,291.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0004874204169027,290.4997863769531,294.1499938964844,264.25,262.4384460449219,265.3041687011719,264.2617492675781,289.2688903808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010396894067525,0.0091397808864712,-0.0081000914797186,-0.0172379855066537,0.0,0.0,0.0,-0.0068409009836614,60.0,-17.7775936126709,-0.0,-7.36998728712024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,9.758428495842963e-05,291.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036376953125,0.0,0.0,0.000102760765003,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,7.58988899178803e-05,290.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616577148437,0.0,0.0,0.0001027609905577,291.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0004874528385698,290.49072265625,294.1499938964844,264.25,262.4415283203125,265.2847900390625,264.2575988769531,289.25604248046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010397584410384,0.0091467946767807,-0.0081070363521575,-0.0172519385814666,0.0,0.0,0.0,-0.0068424576893448,60.0,-17.771013259887695,-0.0,-7.37096570446738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,9.758428495842963e-05,291.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036376953125,0.0,0.0,0.000102760765003,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,7.58988899178803e-05,290.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616577148437,0.0,0.0,0.0001027609905577,291.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0004874528385698,290.49072265625,294.1499938964844,264.25,262.4415283203125,265.2847900390625,264.2575988769531,289.25604248046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010397584410384,0.0091467946767807,-0.0081070363521575,-0.0172519385814666,0.0,0.0,0.0,-0.0068424576893448,60.0,-17.771013259887695,-0.0,-7.37096570446738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,9.758268424775451e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997009277344,0.0,0.0,0.0001027590769808,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,7.589763845317066e-05,290.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,0.0001027593025355,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0004874448350165,290.4861755371094,294.1499938964844,264.25,262.4437866210937,265.2752380371094,264.25616455078125,289.2496337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010397413279861,0.0091450503095984,-0.0081053096801042,-0.0172484703361988,0.0,0.0,0.0,-0.0068420707248151,60.0,-17.766769409179688,-0.0,-7.37072269885175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071350097656,0.0,0.0,9.757738007465376e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,0.0001027534963213,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,7.589351298520342e-05,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,0.0001027537146001,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0004874183505307,290.48162841796875,294.1499938964844,264.25,262.4465026855469,265.26580810546875,264.2549743652344,289.24322509765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010396847501397,0.009139297530055,-0.0080996137112379,-0.0172370243817567,0.0,0.0,0.0,-0.0068407938815653,60.0,-17.76190948486328,-0.0,-7.369920496103077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,9.75575967459008e-05,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.587890625,0.0,0.0,0.0001027326652547,290.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,7.587813161080703e-05,290.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74188232421875,0.0,0.0,0.0001027328835334,291.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0004873195430263,290.47247314453125,294.1499938964844,264.25,262.4532165527344,265.24713134765625,264.25323486328125,289.2304077148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010394738055765,0.0091178547590971,-0.0080783804878592,-0.0171943623572587,0.0,0.0,0.0,-0.006836034823209,60.0,-17.750587463378906,-0.0,-7.366930532271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,9.75575967459008e-05,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.587890625,0.0,0.0,0.0001027326652547,290.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,7.587813161080703e-05,290.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74188232421875,0.0,0.0,0.0001027328835334,291.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0004873195430263,290.47247314453125,294.1499938964844,264.25,262.4532165527344,265.24713134765625,264.25323486328125,289.2304077148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010394738055765,0.0091178547590971,-0.0080783804878592,-0.0171943623572587,0.0,0.0,0.0,-0.006836034823209,60.0,-17.750587463378906,-0.0,-7.366930532271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,9.752577170729636e-05,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799255371094,0.0,0.0,0.0001026991521939,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,7.585337880300358e-05,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,0.0001026993704726,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,0.0004871605779044,290.4632873535156,294.1499938964844,264.25,262.4615478515625,265.2288513183594,264.2521057128906,289.21759033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010391345713287,0.0090833595022559,-0.0080442251637578,-0.0171257350593805,0.0,0.0,0.0,-0.0068283793516457,60.0,-17.736921310424805,-0.0,-7.362123000120846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,9.752577170729636e-05,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799255371094,0.0,0.0,0.0001026991521939,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,7.585337880300358e-05,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,0.0001026993704726,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,0.0004871605779044,290.4632873535156,294.1499938964844,264.25,262.4615478515625,265.2288513183594,264.2521057128906,289.21759033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010391345713287,0.0090833595022559,-0.0080442251637578,-0.0171257350593805,0.0,0.0,0.0,-0.0068283793516457,60.0,-17.736921310424805,-0.0,-7.362123000120846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,9.748416778165848e-05,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57196044921875,0.0,0.0,0.0001026553436531,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,7.582101534353569e-05,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,0.0001026555546559,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,0.0004869527474511,290.4540710449219,294.1499938964844,264.25,262.4713439941406,265.2108764648437,264.2513732910156,289.20477294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010386911453679,0.0090382667258381,-0.0079995756968855,-0.0170360207557678,0.0,0.0,0.0,-0.0068183713592588,60.0,-17.72137451171875,-0.0,-7.355840381251255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,9.748416778165848e-05,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57196044921875,0.0,0.0,0.0001026553436531,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,7.582101534353569e-05,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,0.0001026555546559,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,0.0004869527474511,290.4540710449219,294.1499938964844,264.25,262.4713439941406,265.2108764648437,264.2513732910156,289.20477294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010386911453679,0.0090382667258381,-0.0079995756968855,-0.0170360207557678,0.0,0.0,0.0,-0.0068183713592588,60.0,-17.72137451171875,-0.0,-7.355840381251255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,9.743407281348482e-05,291.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639343261719,0.0,0.0,0.0001026026002364,290.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,7.578205986646935e-05,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120361328125,0.0,0.0,0.0001026028039632,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,0.0004867025418207,290.4447937011719,294.1499938964844,264.25,262.4825134277344,265.1932678222656,264.2509155273437,289.19195556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010381573811173,0.0089839855208992,-0.0079458281397819,-0.0169280264526605,0.0,0.0,0.0,-0.0068063247017562,60.0,-17.70408821105957,-0.0,-7.348281627628239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,9.743407281348482e-05,291.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639343261719,0.0,0.0,0.0001026026002364,290.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,7.578205986646935e-05,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120361328125,0.0,0.0,0.0001026028039632,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,0.0004867025418207,290.4447937011719,294.1499938964844,264.25,262.4825134277344,265.1932678222656,264.2509155273437,289.19195556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010381573811173,0.0089839855208992,-0.0079458281397819,-0.0169280264526605,0.0,0.0,0.0,-0.0068063247017562,60.0,-17.70408821105957,-0.0,-7.348281627628239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,9.740679524838924e-05,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,0.0001025738747557,290.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,7.57608431740664e-05,290.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,0.0001025740784825,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0004865663067903,290.4401550292969,294.1499938964844,264.25,262.488525390625,265.1845703125,264.250732421875,289.1855773925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010378666920587,0.0089544244110584,-0.0079165576025843,-0.0168692152947187,0.0,0.0,0.0,-0.0067997639998793,60.0,-17.694961547851562,-0.0,-7.344166874645452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,9.737807704368606e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,0.0001025436285999,290.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,7.573849870823324e-05,290.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.0001025438323267,291.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,0.0004864228249061,290.4354858398437,294.1499938964844,264.25,262.4948425292969,265.1759948730469,264.2506103515625,289.1791687011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010375605197623,0.0089232977479696,-0.0078857373446226,-0.0168072860687971,0.0,0.0,0.0,-0.0067928559146821,60.0,-17.685543060302734,-0.0,-7.33983540612826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,9.731817408464848e-05,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477294921875,0.0,0.0,0.0001024805533234,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,7.569191075162962e-05,290.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69207763671875,0.0,0.0,0.0001024807497742,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507080078125,0.0,0.0,0.0004861236084252,290.4261474609375,294.1499938964844,264.25,262.5082702636719,265.1590270996094,264.2503967285156,289.1663513183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010369222145527,0.0088583836331963,-0.0078214611858129,-0.01667813770473,0.0,0.0,0.0,-0.0067784497514367,60.0,-17.666135787963867,-0.0,-7.330806539584955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,9.731817408464848e-05,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477294921875,0.0,0.0,0.0001024805533234,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,7.569191075162962e-05,290.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69207763671875,0.0,0.0,0.0001024807497742,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507080078125,0.0,0.0,0.0004861236084252,290.4261474609375,294.1499938964844,264.25,262.5082702636719,265.1590270996094,264.2503967285156,289.1663513183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010369222145527,0.0088583836331963,-0.0078214611858129,-0.01667813770473,0.0,0.0,0.0,-0.0067784497514367,60.0,-17.666135787963867,-0.0,-7.330806539584955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8239440917969,0.0,0.0,9.72564157564193e-05,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395812988281,0.0,0.0,0.0001024155208142,290.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,7.564387487946078e-05,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,0.000102415724541,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,0.0004858151369262,290.4167785644531,294.1499938964844,264.25,262.52264404296875,265.14239501953125,264.2502746582031,289.153564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010362640023231,0.0087914625182747,-0.0077551980502903,-0.0165449921041727,0.0,0.0,0.0,-0.006763597484678,60.0,-17.64617347717285,-0.0,-7.321504114088384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8239440917969,0.0,0.0,9.72564157564193e-05,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395812988281,0.0,0.0,0.0001024155208142,290.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,7.564387487946078e-05,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,0.000102415724541,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,0.0004858151369262,290.4167785644531,294.1499938964844,264.25,262.52264404296875,265.14239501953125,264.2502746582031,289.153564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010362640023231,0.0087914625182747,-0.0077551980502903,-0.0165449921041727,0.0,0.0,0.0,-0.006763597484678,60.0,-17.64617347717285,-0.0,-7.321504114088384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,9.719483932713048e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5314025878906,0.0,0.0,0.0001023506847559,290.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,7.559598452644423e-05,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,0.0001023508812068,291.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,0.0004855075676459,290.4073486328125,294.1499938964844,264.25,262.5378112792969,265.1260681152344,264.25018310546875,289.1407775878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010356078855693,0.0087247341871261,-0.0076891263015568,-0.0164122320711612,0.0,0.0,0.0,-0.006748788524419,60.0,-17.626070022583008,-0.0,-7.312234373557659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,9.719483932713048e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5314025878906,0.0,0.0,0.0001023506847559,290.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,7.559598452644423e-05,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,0.0001023508812068,291.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,0.0004855075676459,290.4073486328125,294.1499938964844,264.25,262.5378112792969,265.1260681152344,264.25018310546875,289.1407775878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010356078855693,0.0087247341871261,-0.0076891263015568,-0.0164122320711612,0.0,0.0,0.0,-0.006748788524419,60.0,-17.626070022583008,-0.0,-7.312234373557659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,9.71356057561934e-05,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231628417969,0.0,0.0,0.0001022883006953,290.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,7.554991316283122e-05,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619873046875,0.0,0.0,0.0001022884971462,291.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,0.0004852116690017,290.3978881835937,294.1499938964844,264.25,262.5536193847656,265.1100769042969,264.2501220703125,289.1280212402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001034976565279,0.0086605371907353,-0.0076255602762103,-0.0162845067679882,0.0,0.0,0.0,-0.0067345411516726,60.0,-17.606204986572266,-0.0,-7.30332203602302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,9.71356057561934e-05,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231628417969,0.0,0.0,0.0001022883006953,290.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,7.554991316283122e-05,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619873046875,0.0,0.0,0.0001022884971462,291.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,0.0004852116690017,290.3978881835937,294.1499938964844,264.25,262.5536193847656,265.1100769042969,264.2501220703125,289.1280212402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001034976565279,0.0086605371907353,-0.0076255602762103,-0.0162845067679882,0.0,0.0,0.0,-0.0067345411516726,60.0,-17.606204986572266,-0.0,-7.30332203602302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,9.710722952149808e-05,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190124511719,0.0,0.0,0.0001022584256133,290.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,7.55278451833874e-05,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,0.0001022586220642,291.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0004850699624512,290.3931579589844,294.1499938964844,264.25,262.5617370605469,265.1021728515625,264.2500915527344,289.12164306640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010346742346882,0.0086297914385795,-0.0075951176695525,-0.0162233375012874,0.0,0.0,0.0,-0.0067277178168296,60.0,-17.596450805664062,-0.0,-7.299055937437515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,9.708023571874946e-05,291.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.514892578125,0.0,0.0,0.000102229998447,290.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025207519531,0.0,0.0,7.550684676971287e-05,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.0001022301876218,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025817871094,0.0,0.0,0.0004849350953008,290.3883972167969,294.1499938964844,264.25,262.5699768066406,265.0943603515625,264.2500915527344,289.115234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010343864560127,0.0086005302146077,-0.0075661442242562,-0.016165118664503,0.0,0.0,0.0,-0.0067212237045168,60.0,-17.586889266967773,-0.0,-7.294996606788119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,9.703025716589764e-05,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,0.0001021773714455,290.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,7.546797132818028e-05,290.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,0.0001021775606204,291.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,0.0004846854426432,290.3788757324219,294.1499938964844,264.25,262.58673095703125,265.0789489746094,264.25006103515625,289.1024780273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010338538559153,0.0085463663563132,-0.0075125126168131,-0.0160573553293943,0.0,0.0,0.0,-0.0067092031240463,60.0,-17.568389892578125,-0.0,-7.287486170071136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
