time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692880,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,9.703025716589764e-05,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,0.0001021773714455,290.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,7.546797132818028e-05,290.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,0.0001021775606204,291.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,0.0004846854426432,290.3788757324219,294.1499938964844,264.25,262.58673095703125,265.0789489746094,264.25006103515625,289.1024780273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010338538559153,0.0085463663563132,-0.0075125126168131,-0.0160573553293943,0.0,0.0,0.0,-0.0067092031240463,60.0,-17.568389892578125,-0.0,-7.287486170071136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,9.69876055023633e-05,291.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49822998046875,0.0,0.0,0.0001021324569592,290.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785339355469,0.0,0.0,7.543480023741722e-05,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317749023437,0.0,0.0,0.0001021326461341,291.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0004844724026042,290.36932373046875,294.1499938964844,264.25,262.6037292480469,265.0638427734375,264.2500305175781,289.0897216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010333992540836,0.0085001429542899,-0.0074667441658675,-0.0159653890877962,0.0,0.0,0.0,-0.0066989446058869,60.0,-17.551128387451172,-0.0,-7.281079206222786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,9.69876055023633e-05,291.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49822998046875,0.0,0.0,0.0001021324569592,290.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785339355469,0.0,0.0,7.543480023741722e-05,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317749023437,0.0,0.0,0.0001021326461341,291.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0004844724026042,290.36932373046875,294.1499938964844,264.25,262.6037292480469,265.0638427734375,264.2500305175781,289.0897216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010333992540836,0.0085001429542899,-0.0074667441658675,-0.0159653890877962,0.0,0.0,0.0,-0.0066989446058869,60.0,-17.551128387451172,-0.0,-7.281079206222786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,9.695201879367232e-05,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898376464844,0.0,0.0,0.0001020949857775,290.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,7.540712249465287e-05,290.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,0.0001020951749524,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,0.0004842946655116,290.3597412109375,294.1499938964844,264.25,262.620849609375,265.0489807128906,264.2500305175781,289.07696533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010330199729651,0.0084615740925073,-0.0074285538867115,-0.015888649970293,0.0,0.0,0.0,-0.0066903852857649,60.0,-17.53498649597168,-0.0,-7.27573592484987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,9.695201879367232e-05,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898376464844,0.0,0.0,0.0001020949857775,290.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,7.540712249465287e-05,290.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,0.0001020951749524,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,0.0004842946655116,290.3597412109375,294.1499938964844,264.25,262.620849609375,265.0489807128906,264.2500305175781,289.07696533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010330199729651,0.0084615740925073,-0.0074285538867115,-0.015888649970293,0.0,0.0,0.0,-0.0066903852857649,60.0,-17.53498649597168,-0.0,-7.27573592484987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,9.692554885987192e-05,291.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813842773437,0.0,0.0,0.0001020671115838,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,7.538653153460473e-05,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.0001020672934828,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,0.0004841624468099,290.35009765625,294.1499938964844,264.25,262.637939453125,265.0343933105469,264.2500305175781,289.0642395019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001032737782225,0.0084328800439834,-0.007400142494589,-0.0158315617591142,0.0,0.0,0.0,-0.0066840169019997,60.0,-17.52052879333496,-0.0,-7.271761859328765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,9.692554885987192e-05,291.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813842773437,0.0,0.0,0.0001020671115838,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,7.538653153460473e-05,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.0001020672934828,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,0.0004841624468099,290.35009765625,294.1499938964844,264.25,262.637939453125,265.0343933105469,264.2500305175781,289.0642395019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001032737782225,0.0084328800439834,-0.007400142494589,-0.0158315617591142,0.0,0.0,0.0,-0.0066840169019997,60.0,-17.52052879333496,-0.0,-7.271761859328765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,9.691531158750875e-05,291.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771728515625,0.0,0.0,0.0001020563358906,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,7.537857163697481e-05,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064758300781,0.0,0.0,0.0001020565177896,291.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,0.0004841113404836,290.34527587890625,294.1499938964844,264.25,262.6464538574219,265.0272216796875,264.25,289.057861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010326287010684,0.008421785198152,-0.0073891566134989,-0.0158094875514507,0.0,0.0,0.0,-0.0066815549507737,60.0,-17.513832092285156,-0.0,-7.270225665934049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,9.690769365988672e-05,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729309082031,0.0,0.0,0.0001020483177853,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,7.537264900747687e-05,290.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,0.0001020484924083,291.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0004840732726734,290.3404235839844,294.1499938964844,264.25,262.6549072265625,265.0201110839844,264.25,289.051513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010325474431738,0.0084135243669152,-0.0073809763416647,-0.0157930497080087,0.0,0.0,0.0,-0.0066797216422855,60.0,-17.5075740814209,-0.0,-7.269081692129475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,9.689888975117356e-05,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.0001020390482153,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,7.536580233136192e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912475585937,0.0,0.0,0.0001020392228383,291.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,0.0004840292967855,290.3307189941406,294.1499938964844,264.25,262.67156982421875,265.0060729980469,264.25,289.0387878417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010324536124244,0.0084039745852351,-0.0073715215548872,-0.0157740507274866,0.0,0.0,0.0,-0.0066776019521057,60.0,-17.49618911743164,-0.0,-7.267759372098227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,9.689888975117356e-05,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.0001020390482153,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,7.536580233136192e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912475585937,0.0,0.0,0.0001020392228383,291.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,0.0004840292967855,290.3307189941406,294.1499938964844,264.25,262.67156982421875,265.0060729980469,264.25,289.0387878417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010324536124244,0.0084039745852351,-0.0073715215548872,-0.0157740507274866,0.0,0.0,0.0,-0.0066776019521057,60.0,-17.49618911743164,-0.0,-7.267759372098227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,9.689936268841848e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4558410644531,0.0,0.0,0.0001020395429804,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,7.536616612924263e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,0.0001020397248794,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,0.0004840316832996,290.32098388671875,294.1499938964844,264.25,262.6878356933594,264.9923095703125,264.25,289.0260925292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010324585018679,0.0084044765681028,-0.0073720184154808,-0.0157750491052865,0.0,0.0,0.0,-0.0066777132451534,60.0,-17.486553192138672,-0.0,-7.26782900528633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,9.689936268841848e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4558410644531,0.0,0.0,0.0001020395429804,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,7.536616612924263e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,0.0001020397248794,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,0.0004840316832996,290.32098388671875,294.1499938964844,264.25,262.6878356933594,264.9923095703125,264.25,289.0260925292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010324585018679,0.0084044765681028,-0.0073720184154808,-0.0157750491052865,0.0,0.0,0.0,-0.0066777132451534,60.0,-17.486553192138672,-0.0,-7.26782900528633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,9.690754814073443e-05,291.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472351074219,0.0,0.0,0.0001020481722662,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066955566406,0.0,0.0,7.537253986811265e-05,290.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,0.0001020483468892,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70672607421875,0.0,0.0,0.0004840726032853,290.31121826171875,294.1499938964844,264.25,262.7035522460937,264.978759765625,264.25,289.01336669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010325456969439,0.008413340896368,-0.007380795199424,-0.0157926864922046,0.0,0.0,0.0,-0.0066796806640923,60.0,-17.47828483581543,-0.0,-7.269056112590988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,9.690754814073443e-05,291.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472351074219,0.0,0.0,0.0001020481722662,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066955566406,0.0,0.0,7.537253986811265e-05,290.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,0.0001020483468892,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70672607421875,0.0,0.0,0.0004840726032853,290.31121826171875,294.1499938964844,264.25,262.7035522460937,264.978759765625,264.25,289.01336669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010325456969439,0.008413340896368,-0.007380795199424,-0.0157926864922046,0.0,0.0,0.0,-0.0066796806640923,60.0,-17.47828483581543,-0.0,-7.269056112590988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,9.69238972174935e-05,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,0.0001020653871819,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,7.538525096606463e-05,290.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606384277344,0.0,0.0,0.0001020655545289,291.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947631835937,0.0,0.0,0.0004841542395297,290.3013916015625,294.1499938964844,264.25,262.71856689453125,264.9654846191406,264.25,289.00067138671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010327196214348,0.008431039750576,-0.0073983198963105,-0.0158278997987508,0.0,0.0,0.0,-0.0066836085170507,60.0,-17.471660614013672,-0.0,-7.271506774486626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,9.69238972174935e-05,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,0.0001020653871819,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,7.538525096606463e-05,290.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606384277344,0.0,0.0,0.0001020655545289,291.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947631835937,0.0,0.0,0.0004841542395297,290.3013916015625,294.1499938964844,264.25,262.71856689453125,264.9654846191406,264.25,289.00067138671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010327196214348,0.008431039750576,-0.0073983198963105,-0.0158278997987508,0.0,0.0,0.0,-0.0066836085170507,60.0,-17.471660614013672,-0.0,-7.271506774486626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67626953125,0.0,0.0,9.693411993794145e-05,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43426513671875,0.0,0.0,0.0001020761555992,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6887512207031,0.0,0.0,7.539320358773693e-05,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555114746094,0.0,0.0,0.0001020763229462,291.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.0,0.0004842053167521,290.2964782714844,294.1499938964844,264.25,262.72576904296875,264.9589538574219,264.25,288.99432373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001032828586176,0.0084421141073107,-0.007409285288304,-0.0158499330282211,0.0,0.0,0.0,-0.0066860662773251,60.0,-17.46876335144043,-0.0,-7.273040836253132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703796386719,0.0,0.0,9.694622713141145e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,0.0001020889030769,290.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,7.540261867688969e-05,290.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503845214844,0.0,0.0,0.0001020890704239,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,0.0004842658236157,290.2915344238281,294.1499938964844,264.25,262.7327575683594,264.95245361328125,264.25,288.9880065917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010329575743526,0.008455229923129,-0.0074222721159458,-0.0158760286867618,0.0,0.0,0.0,-0.0066889766603708,60.0,-17.466184616088867,-0.0,-7.274856983485736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,9.69740212894976e-05,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,0.0001021181742544,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708068847656,0.0,0.0,7.542423554696143e-05,290.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401306152344,0.0,0.0,0.0001021183416014,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708374023437,0.0,0.0,0.0004844046488869,290.2816467285156,294.1499938964844,264.25,262.7460021972656,264.9396667480469,264.25,288.9753112792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001033253618516,0.0084853339940309,-0.0074520800262689,-0.0159359239041805,0.0,0.0,0.0,-0.0066956575028598,60.0,-17.46177864074707,-0.0,-7.27902715880191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,9.69740212894976e-05,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,0.0001021181742544,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708068847656,0.0,0.0,7.542423554696143e-05,290.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401306152344,0.0,0.0,0.0001021183416014,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708374023437,0.0,0.0,0.0004844046488869,290.2816467285156,294.1499938964844,264.25,262.7460021972656,264.9396667480469,264.25,288.9753112792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001033253618516,0.0084853339940309,-0.0074520800262689,-0.0159359239041805,0.0,0.0,0.0,-0.0066956575028598,60.0,-17.46177864074707,-0.0,-7.27902715880191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6467590332031,0.0,0.0,9.700557711767031e-05,291.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,0.0001021514108288,290.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588439941406,0.0,0.0,7.544878462795168e-05,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,0.0001021515708998,291.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65887451171875,0.0,0.0,0.0004845623043365,290.2716979980469,294.1499938964844,264.25,262.7581481933594,264.9270935058594,264.25,288.962646484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010335897095501,0.0085195200517773,-0.0074859303422272,-0.0160039421170949,0.0,0.0,0.0,-0.0067032445222139,60.0,-17.45819854736328,-0.0,-7.283764347221222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6467590332031,0.0,0.0,9.700557711767031e-05,291.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,0.0001021514108288,290.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588439941406,0.0,0.0,7.544878462795168e-05,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,0.0001021515708998,291.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65887451171875,0.0,0.0,0.0004845623043365,290.2716979980469,294.1499938964844,264.25,262.7581481933594,264.9270935058594,264.25,288.962646484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010335897095501,0.0085195200517773,-0.0074859303422272,-0.0160039421170949,0.0,0.0,0.0,-0.0067032445222139,60.0,-17.45819854736328,-0.0,-7.283764347221222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63494873046875,0.0,0.0,9.703935211291535e-05,291.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0001021869757096,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,7.547505083493888e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,0.0001021871357806,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,0.0004847310192417,290.26171875,294.1499938964844,264.25,262.7690734863281,264.91473388671875,264.25,288.9499816894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010339495493099,0.0085561051964759,-0.007522155996412,-0.0160767324268817,0.0,0.0,0.0,-0.0067113637924194,60.0,-17.45516014099121,-0.0,-7.288836201269079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63494873046875,0.0,0.0,9.703935211291535e-05,291.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0001021869757096,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,7.547505083493888e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,0.0001021871357806,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,0.0004847310192417,290.26171875,294.1499938964844,264.25,262.7690734863281,264.91473388671875,264.25,288.9499816894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010339495493099,0.0085561051964759,-0.007522155996412,-0.0160767324268817,0.0,0.0,0.0,-0.0067113637924194,60.0,-17.45516014099121,-0.0,-7.288836201269079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231384277344,0.0,0.0,9.707379649626092e-05,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,0.0001022232463583,290.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,7.550184091087431e-05,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091857910156,0.0,0.0,0.0001022234064294,291.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349182128906,0.0,0.0,0.0004849030810873,290.251708984375,294.1499938964844,264.25,262.7786560058594,264.9026184082031,264.25,288.9373474121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010343163739889,0.0085934158414602,-0.0075590997003018,-0.016150964424014,0.0,0.0,0.0,-0.0067196441814303,60.0,-17.452381134033203,-0.0,-7.294009662928147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231384277344,0.0,0.0,9.707379649626092e-05,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,0.0001022232463583,290.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,7.550184091087431e-05,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091857910156,0.0,0.0,0.0001022234064294,291.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349182128906,0.0,0.0,0.0004849030810873,290.251708984375,294.1499938964844,264.25,262.7786560058594,264.9026184082031,264.25,288.9373474121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010343163739889,0.0085934158414602,-0.0075590997003018,-0.016150964424014,0.0,0.0,0.0,-0.0067196441814303,60.0,-17.452381134033203,-0.0,-7.294009662928147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,290.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,9.709080768516289e-05,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39031982421875,0.0,0.0,0.0001022411670419,290.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62890625,0.0,0.0,7.551507587777451e-05,290.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039978027344,0.0,0.0,0.000102241327113,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289367675781,0.0,0.0,0.0004849880642723,290.2467041015625,294.1499938964844,264.25,262.78289794921875,264.8966369628906,264.25,288.9310302734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001034497632645,0.0086118457838892,-0.0075773480348289,-0.0161876324564218,0.0,0.0,0.0,-0.006723734550178,60.0,-17.451011657714844,-0.0,-7.296566195691413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112976074219,0.0,0.0,9.710735321277753e-05,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858642578125,0.0,0.0,0.0001022585856844,290.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229248046875,0.0,0.0,7.552793977083638e-05,290.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988098144531,0.0,0.0,0.0001022587457555,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229553222656,0.0,0.0,0.0004850707191508,290.2416687011719,294.1499938964844,264.25,262.7867431640625,264.8907165527344,264.25,288.9246826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010346738854423,0.0086297681555151,-0.0075950943864881,-0.0162232909351587,0.0,0.0,0.0,-0.0067277117632329,60.0,-17.449596405029297,-0.0,-7.299052384723836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,290.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,9.713251347420736e-05,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,0.000102285084722,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61334228515625,0.0,0.0,7.554751209681854e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,0.0001022852375172,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133728027344,0.0,0.0,0.0004851963894907,290.23358154296875,294.1499938964844,264.25,262.79205322265625,264.88134765625,264.25,288.9145812988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010349418735131,0.0086570205166935,-0.0076220789924263,-0.0162775125354528,0.0,0.0,0.0,-0.0067337602376937,60.0,-17.44716453552246,-0.0,-7.302833893163553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994567871094,0.0,0.0,9.713852341519667e-05,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3769226074219,0.0,0.0,0.0001022914148052,290.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,7.555218326160684e-05,290.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001022915676003,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109619140625,0.0,0.0,0.0004852264246437,290.2315673828125,294.1499938964844,264.25,262.7931823730469,264.8789978027344,264.25,288.9120483398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010350059019401,0.0086635295301675,-0.0076285232789814,-0.0162904616445302,0.0,0.0,0.0,-0.006735204719007,60.0,-17.44651985168457,-0.0,-7.30373770352344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876159667969,0.0,0.0,9.71664339886047e-05,291.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3679504394531,0.0,0.0,0.000102320802398,290.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59893798828125,0.0,0.0,7.557389471912757e-05,290.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779968261719,0.0,0.0,0.000102320962469,291.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.0004853658610954,290.221435546875,294.1499938964844,264.25,262.79791259765625,264.8675231933594,264.25,288.8994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010353032266721,0.0086937630549073,-0.0076584597118198,-0.0163506139069795,0.0,0.0,0.0,-0.0067419144324958,60.0,-17.44295310974121,-0.0,-7.307934168920839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876159667969,0.0,0.0,9.71664339886047e-05,291.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3679504394531,0.0,0.0,0.000102320802398,290.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59893798828125,0.0,0.0,7.557389471912757e-05,290.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779968261719,0.0,0.0,0.000102320962469,291.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.0004853658610954,290.221435546875,294.1499938964844,264.25,262.79791259765625,264.8675231933594,264.25,288.8994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010353032266721,0.0086937630549073,-0.0076584597118198,-0.0163506139069795,0.0,0.0,0.0,-0.0067419144324958,60.0,-17.44295310974121,-0.0,-7.307934168920839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757751464844,0.0,0.0,9.719731315271928e-05,291.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,0.0001023533186526,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,7.559790537925437e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46759033203125,0.0,0.0,0.0001023534714477,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870056152344,0.0,0.0,0.000485520082293,290.2113037109375,294.1499938964844,264.25,262.80096435546875,264.8562316894531,264.25,288.8868103027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010356320999562,0.0087272077798843,-0.0076915761455893,-0.0164171550422906,0.0,0.0,0.0,-0.0067493366077542,60.0,-17.439355850219727,-0.0,-7.312578276241767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757751464844,0.0,0.0,9.719731315271928e-05,291.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,0.0001023533186526,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,7.559790537925437e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46759033203125,0.0,0.0,0.0001023534714477,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870056152344,0.0,0.0,0.000485520082293,290.2113037109375,294.1499938964844,264.25,262.80096435546875,264.8562316894531,264.25,288.8868103027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010356320999562,0.0087272077798843,-0.0076915761455893,-0.0164171550422906,0.0,0.0,0.0,-0.0067493366077542,60.0,-17.439355850219727,-0.0,-7.312578276241767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,290.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639343261719,0.0,0.0,9.723733819555493e-05,291.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.349853515625,0.0,0.0,0.000102395475551,290.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,7.562903920188546e-05,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571228027344,0.0,0.0,0.0001023956283461,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57501220703125,0.0,0.0,0.0004857200547121,290.2010803222656,294.1499938964844,264.25,262.8026428222656,264.8451232910156,264.25,288.8741760253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010360585292801,0.0087705701589584,-0.0077345115132629,-0.0165034253150224,0.0,0.0,0.0,-0.0067589599639177,60.0,-17.43678092956543,-0.0,-7.318600836470068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,290.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639343261719,0.0,0.0,9.723733819555493e-05,291.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.349853515625,0.0,0.0,0.000102395475551,290.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,7.562903920188546e-05,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571228027344,0.0,0.0,0.0001023956283461,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57501220703125,0.0,0.0,0.0004857200547121,290.2010803222656,294.1499938964844,264.25,262.8026428222656,264.8451232910156,264.25,288.8741760253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010360585292801,0.0087705701589584,-0.0077345115132629,-0.0165034253150224,0.0,0.0,0.0,-0.0067589599639177,60.0,-17.43678092956543,-0.0,-7.318600836470068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580139160156,0.0,0.0,9.726099960971624e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453063964844,0.0,0.0,0.0001024203884298,290.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689697265625,0.0,0.0,7.564744009869173e-05,290.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518737792969,0.0,0.0,0.000102420541225,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690002441406,0.0,0.0,0.0004858382453676,290.19598388671875,294.1499938964844,264.25,262.8030090332031,264.83966064453125,264.25,288.8678894042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010363105684518,0.0087962010875344,-0.0077598909847438,-0.0165544208139181,0.0,0.0,0.0,-0.0067646484822034,60.0,-17.436141967773438,-0.0,-7.322162787204435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520935058594,0.0,0.0,9.728645090945064e-05,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,0.0001024471930577,290.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56298828125,0.0,0.0,7.566723797935992e-05,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466247558594,0.0,0.0,0.0001024473385768,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,0.000485965370899,290.1908569335937,294.1499938964844,264.25,262.80303955078125,264.8342590332031,264.25,288.861572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010365816997364,0.0088237728923559,-0.0077871908433735,-0.0166092757135629,0.0,0.0,0.0,-0.0067707672715187,60.0,-17.435840606689453,-0.0,-7.325994744178389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,9.734374907566234e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33160400390625,0.0,0.0,0.0001025075325742,290.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55096435546875,0.0,0.0,7.57118032197468e-05,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,0.0001025076780933,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509948730469,0.0,0.0,0.0004862515779677,290.1806030273437,294.1499938964844,264.25,262.8022766113281,264.82354736328125,264.25,288.8489685058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010371920652687,0.0088858418166637,-0.0078486492857337,-0.0167327653616666,0.0,0.0,0.0,-0.0067845424637198,60.0,-17.436355590820312,-0.0,-7.33462499624693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
