time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695280,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,9.734374907566234e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33160400390625,0.0,0.0,0.0001025075325742,290.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55096435546875,0.0,0.0,7.57118032197468e-05,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,0.0001025076780933,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509948730469,0.0,0.0,0.0004862515779677,290.1806030273437,294.1499938964844,264.25,262.8022766113281,264.82354736328125,264.25,288.8489685058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010371920652687,0.0088858418166637,-0.0078486492857337,-0.0167327653616666,0.0,0.0,0.0,-0.0067845424637198,60.0,-17.436355590820312,-0.0,-7.33462499624693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283508300781,0.0,0.0,9.740798850543796e-05,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224182128906,0.0,0.0,0.0001025751844281,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389709472656,0.0,0.0,7.57617672206834e-05,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42559814453125,0.0,0.0,0.0001025753299472,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0004865725059062,290.1702880859375,294.1499938964844,264.25,262.8004150390625,264.81304931640625,264.25,288.8363952636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010378764709457,0.0089554386213421,-0.0079175624996423,-0.0168712325394153,0.0,0.0,0.0,-0.0067999884486198,60.0,-17.43815803527832,-0.0,-7.34430827264987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283508300781,0.0,0.0,9.740798850543796e-05,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224182128906,0.0,0.0,0.0001025751844281,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389709472656,0.0,0.0,7.57617672206834e-05,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42559814453125,0.0,0.0,0.0001025753299472,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0004865725059062,290.1702880859375,294.1499938964844,264.25,262.8004150390625,264.81304931640625,264.25,288.8363952636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010378764709457,0.0089554386213421,-0.0079175624996423,-0.0168712325394153,0.0,0.0,0.0,-0.0067999884486198,60.0,-17.43815803527832,-0.0,-7.34430827264987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164794921875,0.0,0.0,9.747926378622652e-05,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132019042969,0.0,0.0,0.0001026502432068,290.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,7.581721001770347e-05,290.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.0,0.0,0.00010265038145,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269775390625,0.0,0.0,0.000486928562168,290.1599426269531,294.1499938964844,264.25,262.7975769042969,264.802734375,264.25,288.82379150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.00103863584809,0.0090326545760035,-0.0079940194264054,-0.0170248560607433,0.0,0.0,0.0,-0.006817125249654,60.0,-17.441316604614258,-0.0,-7.355058784241919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164794921875,0.0,0.0,9.747926378622652e-05,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132019042969,0.0,0.0,0.0001026502432068,290.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,7.581721001770347e-05,290.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.0,0.0,0.00010265038145,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269775390625,0.0,0.0,0.000486928562168,290.1599426269531,294.1499938964844,264.25,262.7975769042969,264.802734375,264.25,288.82379150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.00103863584809,0.0090326545760035,-0.0079940194264054,-0.0170248560607433,0.0,0.0,0.0,-0.006817125249654,60.0,-17.441316604614258,-0.0,-7.355058784241919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,9.75559451035224e-05,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039245605469,0.0,0.0,0.0001027309845085,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,7.587684376630932e-05,290.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,0.0001027311300276,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51495361328125,0.0,0.0,0.0004873115685768,290.1495361328125,294.1499938964844,264.25,262.7938537597656,264.7926025390625,264.25,288.8111877441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010394527344033,0.0091157183051109,-0.0080762654542922,-0.0171901118010282,0.0,0.0,0.0,-0.0068355598486959,60.0,-17.445470809936523,-0.0,-7.366632814864715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,9.75559451035224e-05,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039245605469,0.0,0.0,0.0001027309845085,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,7.587684376630932e-05,290.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,0.0001027311300276,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51495361328125,0.0,0.0,0.0004873115685768,290.1495361328125,294.1499938964844,264.25,262.7938537597656,264.7926025390625,264.25,288.8111877441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010394527344033,0.0091157183051109,-0.0080762654542922,-0.0171901118010282,0.0,0.0,0.0,-0.0068355598486959,60.0,-17.445470809936523,-0.0,-7.366632814864715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986267089844,0.0,0.0,9.75964721874334e-05,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992553710937,0.0,0.0,0.0001027736652758,290.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089111328125,0.0,0.0,7.590836321469396e-05,290.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3991394042969,0.0,0.0,0.000102773803519,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,0.0004875140148214,290.14434814453125,294.1499938964844,264.25,262.79168701171875,264.78759765625,264.25,288.8049011230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010398844024166,0.0091596217826008,-0.0081197367981076,-0.0172774586826562,0.0,0.0,0.0,-0.0068453038111329,60.0,-17.44797706604004,-0.0,-7.37275414053329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,9.763799607753754e-05,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,0.0001028174010571,290.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028686523437,0.0,0.0,7.594066846650094e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,0.0001028175393003,291.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028991699219,0.0,0.0,0.0004877214669249,290.1391296386719,294.1499938964844,264.25,262.7893371582031,264.7826232910156,264.25,288.7986145019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010403268970549,0.0092046121135354,-0.0081642856821417,-0.0173669680953025,0.0,0.0,0.0,-0.0068552889861166,60.0,-17.45068359375,-0.0,-7.379029653975523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,9.772444900590926e-05,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,0.0001029084378387,290.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,7.600790559081361e-05,290.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,0.0001029085760819,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,0.0004881533095613,290.128662109375,294.1499938964844,264.25,262.7841491699219,264.7728576660156,264.25,288.7860412597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010412479750812,0.0092982640489935,-0.0082570165395736,-0.0175532884895801,0.0,0.0,0.0,-0.0068760737776756,60.0,-17.456710815429688,-0.0,-7.3921015086853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,9.772444900590926e-05,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,0.0001029084378387,290.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,7.600790559081361e-05,290.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,0.0001029085760819,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,0.0004881533095613,290.128662109375,294.1499938964844,264.25,262.7841491699219,264.7728576660156,264.25,288.7860412597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010412479750812,0.0092982640489935,-0.0082570165395736,-0.0175532884895801,0.0,0.0,0.0,-0.0068760737776756,60.0,-17.456710815429688,-0.0,-7.3921015086853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46881103515625,0.0,0.0,9.781437256606296e-05,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758483886719,0.0,0.0,0.0001030031271511,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.478759765625,0.0,0.0,7.607784209540114e-05,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725280761719,0.0,0.0,0.0001030032653943,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787902832031,0.0,0.0,0.0004886024980805,290.1181335449219,294.1499938964844,264.25,262.7783508300781,264.76324462890625,264.25,288.7734680175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010422059567645,0.0093956757336854,-0.0083534698933362,-0.0177470855414867,0.0,0.0,0.0,-0.0068976930342614,60.0,-17.46341323852539,-0.0,-7.405710533703316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46881103515625,0.0,0.0,9.781437256606296e-05,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758483886719,0.0,0.0,0.0001030031271511,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.478759765625,0.0,0.0,7.607784209540114e-05,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725280761719,0.0,0.0,0.0001030032653943,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787902832031,0.0,0.0,0.0004886024980805,290.1181335449219,294.1499938964844,264.25,262.7783508300781,264.76324462890625,264.25,288.7734680175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010422059567645,0.0093956757336854,-0.0083534698933362,-0.0177470855414867,0.0,0.0,0.0,-0.0068976930342614,60.0,-17.46341323852539,-0.0,-7.405710533703316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,9.790733747649938e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,0.0001031010324368,290.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.0,0.0,7.615015056217089e-05,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36181640625,0.0,0.0,0.000103101163404,291.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667358398437,0.0,0.0,0.0004890668787993,290.10760498046875,294.1499938964844,264.25,262.7720642089844,264.7537841796875,264.25,288.7608947753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010431964183226,0.0094963861629366,-0.0084531893953681,-0.0179474465548992,0.0,0.0,0.0,-0.0069200452417135,60.0,-17.47072410583496,-0.0,-7.41979349072608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,9.790733747649938e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,0.0001031010324368,290.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.0,0.0,7.615015056217089e-05,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36181640625,0.0,0.0,0.000103101163404,291.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667358398437,0.0,0.0,0.0004890668787993,290.10760498046875,294.1499938964844,264.25,262.7720642089844,264.7537841796875,264.25,288.7608947753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010431964183226,0.0094963861629366,-0.0084531893953681,-0.0179474465548992,0.0,0.0,0.0,-0.0069200452417135,60.0,-17.47072410583496,-0.0,-7.41979349072608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,9.800228144740686e-05,291.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25689697265625,0.0,0.0,0.0001032010113704,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546203613281,0.0,0.0,7.622399425599724e-05,290.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,0.0001032011423376,291.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,0.0004895411548204,290.0970153808594,294.1499938964844,264.25,262.7654113769531,264.7445068359375,264.25,288.7483215332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010442079510539,0.009599233046174,-0.0085550248622894,-0.0181520543992519,0.0,0.0,0.0,-0.0069428710266947,60.0,-17.478439331054688,-0.0,-7.434189086552578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,9.800228144740686e-05,291.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25689697265625,0.0,0.0,0.0001032010113704,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546203613281,0.0,0.0,7.622399425599724e-05,290.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,0.0001032011423376,291.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,0.0004895411548204,290.0970153808594,294.1499938964844,264.25,262.7654113769531,264.7445068359375,264.25,288.7483215332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010442079510539,0.009599233046174,-0.0085550248622894,-0.0181520543992519,0.0,0.0,0.0,-0.0069428710266947,60.0,-17.478439331054688,-0.0,-7.434189086552578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,9.805039007915184e-05,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25213623046875,0.0,0.0,0.0001032516665873,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,7.626141450600699e-05,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457336425781,0.0,0.0,0.0001032517975545,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,0.0004897814360447,290.0917053222656,294.1499938964844,264.25,262.7619323730469,264.73992919921875,264.25,288.7420349121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010447205277159,0.0096513433381915,-0.0086066229268908,-0.0182557236403226,0.0,0.0,0.0,-0.0069544366560876,60.0,-17.48242950439453,-0.0,-7.441489202619779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,9.809871698962525e-05,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,0.0001033025619108,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425048828125,0.0,0.0,7.629900210304186e-05,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,0.000103302692878,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,0.0004900228814221,290.0863952636719,294.1499938964844,264.25,262.7584228515625,264.73541259765625,264.25,288.7357482910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010452354326844,0.0097036967054009,-0.0086584612727165,-0.0183598771691322,0.0,0.0,0.0,-0.0069660558365285,60.0,-17.486474990844727,-0.0,-7.448826266909236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42095947265625,0.0,0.0,9.819578554015608e-05,291.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377624511719,0.0,0.0,0.0001034047818393,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303894042969,0.0,0.0,7.637449743924662e-05,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295593261719,0.0,0.0,0.0001034049128065,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.430419921875,0.0,0.0,0.0004905077512376,290.0757141113281,294.1499938964844,264.25,262.7512512207031,264.7264404296875,264.25,288.72320556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010462695499882,0.0098088420927524,-0.0087625719606876,-0.018569054082036,0.0,0.0,0.0,-0.0069893924519419,60.0,-17.49467658996582,-0.0,-7.463573581389937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42095947265625,0.0,0.0,9.819578554015608e-05,291.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377624511719,0.0,0.0,0.0001034047818393,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303894042969,0.0,0.0,7.637449743924662e-05,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295593261719,0.0,0.0,0.0001034049128065,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.430419921875,0.0,0.0,0.0004905077512376,290.0757141113281,294.1499938964844,264.25,262.7512512207031,264.7264404296875,264.25,288.72320556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010462695499882,0.0098088420927524,-0.0087625719606876,-0.018569054082036,0.0,0.0,0.0,-0.0069893924519419,60.0,-17.49467658996582,-0.0,-7.463573581389937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,9.829273767536506e-05,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281494140625,0.0,0.0,0.0001035068780765,290.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,7.644990546396002e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,0.0001035070017678,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183044433594,0.0,0.0,0.0004909920389764,290.0650329589844,294.1499938964844,264.25,262.7439880371094,264.7176513671875,264.25,288.71063232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010473025031387,0.0099138570949435,-0.0088665541261434,-0.018777972087264,0.0,0.0,0.0,-0.0070127001963555,60.0,-17.502914428710938,-0.0,-7.47831734315696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,9.829273767536506e-05,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281494140625,0.0,0.0,0.0001035068780765,290.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,7.644990546396002e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,0.0001035070017678,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183044433594,0.0,0.0,0.0004909920389764,290.0650329589844,294.1499938964844,264.25,262.7439880371094,264.7176513671875,264.25,288.71063232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010473025031387,0.0099138570949435,-0.0088665541261434,-0.018777972087264,0.0,0.0,0.0,-0.0070127001963555,60.0,-17.502914428710938,-0.0,-7.47831734315696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,9.838891855906696e-05,291.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.0001036081666825,290.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,7.652471686014906e-05,290.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078918457031,0.0,0.0,0.0001036082903738,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0004914725432172,290.0542907714844,294.1499938964844,264.25,262.7367248535156,264.7090148925781,264.25,288.69805908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010483273072168,0.0100180432200431,-0.008969715796411,-0.0189852379262447,0.0,0.0,0.0,-0.0070358244702219,60.0,-17.511070251464844,-0.0,-7.492959497312769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,9.838891855906696e-05,291.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.0001036081666825,290.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,7.652471686014906e-05,290.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078918457031,0.0,0.0,0.0001036082903738,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0004914725432172,290.0542907714844,294.1499938964844,264.25,262.7367248535156,264.7090148925781,264.25,288.69805908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010483273072168,0.0100180432200431,-0.008969715796411,-0.0189852379262447,0.0,0.0,0.0,-0.0070358244702219,60.0,-17.511070251464844,-0.0,-7.492959497312769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,9.84834332484752e-05,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,0.0001037076945067,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939819335937,0.0,0.0,7.659822585992515e-05,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970275878906,0.0,0.0,0.000103707818198,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940124511719,0.0,0.0,0.0004919446655549,290.04351806640625,294.1499938964844,264.25,262.72955322265625,264.7005310058594,264.25,288.6855163574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010493342997506,0.0101204169914126,-0.0090710818767547,-0.0191888939589262,0.0,0.0,0.0,-0.0070585459470748,60.0,-17.518991470336914,-0.0,-7.507360777481153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,9.84834332484752e-05,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,0.0001037076945067,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939819335937,0.0,0.0,7.659822585992515e-05,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970275878906,0.0,0.0,0.000103707818198,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940124511719,0.0,0.0,0.0004919446655549,290.04351806640625,294.1499938964844,264.25,262.72955322265625,264.7005310058594,264.25,288.6855163574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010493342997506,0.0101204169914126,-0.0090710818767547,-0.0191888939589262,0.0,0.0,0.0,-0.0070585459470748,60.0,-17.518991470336914,-0.0,-7.507360777481153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37890625,0.0,0.0,9.852999210124835e-05,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038879394531,0.0,0.0,0.0001037567199091,290.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879089355469,0.0,0.0,7.663443102501333e-05,290.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,0.0001037568436004,291.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,0.0004921772051602,290.0381164550781,294.1499938964844,264.25,262.7260131835937,264.6963195800781,264.25,288.6792297363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010498302290216,0.0101708406582474,-0.0091210110113024,-0.019289206713438,0.0,0.0,0.0,-0.007069737650454,60.0,-17.522836685180664,-0.0,-7.514459809954134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37286376953125,0.0,0.0,9.857575059868395e-05,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19903564453125,0.0,0.0,0.0001038049085764,290.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,7.667003228561953e-05,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861328125,0.0,0.0,0.0001038050322677,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818664550781,0.0,0.0,0.0004924057866446,290.0326843261719,294.1499938964844,264.25,262.7225646972656,264.6921691894531,264.25,288.6729431152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010503177763894,0.0102204103022813,-0.0091700926423072,-0.0193878170102834,0.0,0.0,0.0,-0.0070807398296892,60.0,-17.52657127380371,-0.0,-7.521440892332978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,9.866483742371202e-05,291.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1892395019531,0.0,0.0,0.0001038987247738,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3696594238281,0.0,0.0,7.67393212299794e-05,290.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27520751953125,0.0,0.0,0.0001038988484651,291.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36968994140625,0.0,0.0,0.00049285084242,290.0218505859375,294.1499938964844,264.25,262.71588134765625,264.6839904785156,264.25,288.660400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010512670269235,0.0103169018402695,-0.0092656342312693,-0.0195797700434923,0.0,0.0,0.0,-0.0071021560579538,60.0,-17.533649444580078,-0.0,-7.53504139083816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,9.866483742371202e-05,291.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1892395019531,0.0,0.0,0.0001038987247738,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3696594238281,0.0,0.0,7.67393212299794e-05,290.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27520751953125,0.0,0.0,0.0001038988484651,291.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36968994140625,0.0,0.0,0.00049285084242,290.0218505859375,294.1499938964844,264.25,262.71588134765625,264.6839904785156,264.25,288.660400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010512670269235,0.0103169018402695,-0.0092656342312693,-0.0195797700434923,0.0,0.0,0.0,-0.0071021560579538,60.0,-17.533649444580078,-0.0,-7.53504139083816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487548828125,0.0,0.0,9.875006071524696e-05,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17938232421875,0.0,0.0,0.0001039884664351,290.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35748291015625,0.0,0.0,7.680560520384461e-05,290.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,0.0001039885901263,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35748291015625,0.0,0.0,0.0004932765150442,290.0109558105469,294.1499938964844,264.25,262.7095947265625,264.6759338378906,264.25,288.6478271484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010521749500185,0.0104092033579945,-0.0093570277094841,-0.0197633858770132,0.0,0.0,0.0,-0.0071226428262889,60.0,-17.54012107849121,-0.0,-7.548062086470966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487548828125,0.0,0.0,9.875006071524696e-05,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17938232421875,0.0,0.0,0.0001039884664351,290.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35748291015625,0.0,0.0,7.680560520384461e-05,290.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,0.0001039885901263,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35748291015625,0.0,0.0,0.0004932765150442,290.0109558105469,294.1499938964844,264.25,262.7095947265625,264.6759338378906,264.25,288.6478271484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010521749500185,0.0104092033579945,-0.0093570277094841,-0.0197633858770132,0.0,0.0,0.0,-0.0071226428262889,60.0,-17.54012107849121,-0.0,-7.548062086470966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.336669921875,0.0,0.0,9.88310348475352e-05,291.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695251464844,0.0,0.0,0.0001040737406583,290.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34527587890625,0.0,0.0,7.686858589295298e-05,290.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532653808594,0.0,0.0,0.0001040738643496,291.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453063964844,0.0,0.0,0.0004936810000799,290.0000305175781,294.1499938964844,264.25,262.70379638671875,264.66802978515625,264.25,288.63525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010530377039685,0.010496906004846,-0.0094438679516315,-0.019937852397561,0.0,0.0,0.0,-0.0071421088650822,60.0,-17.545822143554688,-0.0,-7.56044542526979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.336669921875,0.0,0.0,9.88310348475352e-05,291.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695251464844,0.0,0.0,0.0001040737406583,290.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34527587890625,0.0,0.0,7.686858589295298e-05,290.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532653808594,0.0,0.0,0.0001040738643496,291.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453063964844,0.0,0.0,0.0004936810000799,290.0000305175781,294.1499938964844,264.25,262.70379638671875,264.66802978515625,264.25,288.63525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010530377039685,0.010496906004846,-0.0094438679516315,-0.019937852397561,0.0,0.0,0.0,-0.0071421088650822,60.0,-17.545822143554688,-0.0,-7.56044542526979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245544433594,0.0,0.0,9.89061882137321e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,0.0001041528812493,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33306884765625,0.0,0.0,7.692703366046771e-05,290.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24224853515625,0.0,0.0,0.0001041529976646,291.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330993652344,0.0,0.0,0.0004940564394928,289.98907470703125,294.1499938964844,264.25,262.6985778808594,264.6602478027344,264.25,288.6227111816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010538382921367,0.0105782961472868,-0.0095244580879807,-0.0200997609645128,0.0,0.0,0.0,-0.0071601741947233,60.0,-17.550642013549805,-0.0,-7.571946269990806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245544433594,0.0,0.0,9.89061882137321e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,0.0001041528812493,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33306884765625,0.0,0.0,7.692703366046771e-05,290.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24224853515625,0.0,0.0,0.0001041529976646,291.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330993652344,0.0,0.0,0.0004940564394928,289.98907470703125,294.1499938964844,264.25,262.6985778808594,264.6602478027344,264.25,288.6227111816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010538382921367,0.0105782961472868,-0.0095244580879807,-0.0200997609645128,0.0,0.0,0.0,-0.0071601741947233,60.0,-17.550642013549805,-0.0,-7.571946269990806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185119628906,0.0,0.0,9.894201502902432e-05,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,0.0001041906143655,290.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32696533203125,0.0,0.0,7.695490057813004e-05,290.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,0.0001041907307808,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,0.0004942354280501,289.98358154296875,294.1499938964844,264.25,262.6962280273437,264.65643310546875,264.25,288.6164245605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001054220017977,0.0106171006336808,-0.009562880732119,-0.0201769545674324,0.0,0.0,0.0,-0.0071687870658934,60.0,-17.552682876586914,-0.0,-7.577433080996343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124694824219,0.0,0.0,9.897587005980311e-05,291.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.149658203125,0.0,0.0,0.0001042262592818,290.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208312988281,0.0,0.0,7.698123226873577e-05,290.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,0.0001042263756971,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32086181640625,0.0,0.0,0.0004944044630974,289.97808837890625,294.1499938964844,264.25,262.6940612792969,264.65264892578125,264.25,288.6101379394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001054580672644,0.0106537612155079,-0.0095991799607872,-0.0202498789876699,0.0,0.0,0.0,-0.0071769240312278,60.0,-17.554447174072266,-0.0,-7.582617911339187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003234863281,0.0,0.0,9.903817408485338e-05,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396484375,0.0,0.0,0.0001042918665916,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,7.702969014644623e-05,290.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.0001042919830069,291.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30865478515625,0.0,0.0,0.0004947156994603,289.9670715332031,294.1499938964844,264.25,262.6903381347656,264.6451416015625,264.25,288.5975646972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010552444728091,0.0107212364673614,-0.0096659921109676,-0.0203841067850589,0.0,0.0,0.0,-0.0071919010952115,60.0,-17.557077407836914,-0.0,-7.59216618462233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
