time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697680,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003234863281,0.0,0.0,9.903817408485338e-05,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396484375,0.0,0.0,0.0001042918665916,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,7.702969014644623e-05,290.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.0001042919830069,291.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30865478515625,0.0,0.0,0.0004947156994603,289.9670715332031,294.1499938964844,264.25,262.6903381347656,264.6451416015625,264.25,288.5975646972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010552444728091,0.0107212364673614,-0.0096659921109676,-0.0203841067850589,0.0,0.0,0.0,-0.0071919010952115,60.0,-17.557077407836914,-0.0,-7.59216618462233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882080078125,0.0,0.0,9.909341315506026e-05,291.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.129638671875,0.0,0.0,0.0001043500451487,290.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29638671875,0.0,0.0,7.707265467615798e-05,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,0.0001043501542881,291.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964172363281,0.0,0.0,0.0004949916619807,289.9560241699219,294.1499938964844,264.25,262.6874694824219,264.6378173828125,264.25,288.5849914550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010558329522609,0.010781061835587,-0.009725228883326,-0.0205031130462884,0.0,0.0,0.0,-0.0072051798924803,60.0,-17.558494567871094,-0.0,-7.60063727511806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882080078125,0.0,0.0,9.909341315506026e-05,291.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.129638671875,0.0,0.0,0.0001043500451487,290.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29638671875,0.0,0.0,7.707265467615798e-05,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,0.0001043501542881,291.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964172363281,0.0,0.0,0.0004949916619807,289.9560241699219,294.1499938964844,264.25,262.6874694824219,264.6378173828125,264.25,288.5849914550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010558329522609,0.010781061835587,-0.009725228883326,-0.0205031130462884,0.0,0.0,0.0,-0.0072051798924803,60.0,-17.558494567871094,-0.0,-7.60063727511806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,9.913984831655398e-05,291.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195678710937,0.0,0.0,0.0001043989395839,290.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,7.710876525379717e-05,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.197998046875,0.0,0.0,0.0001043990487232,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,0.0004952236195094,289.9449157714844,294.1499938964844,264.25,262.6856384277344,264.6305847167969,264.25,288.57244873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010563276009634,0.0108313430100679,-0.0097750145941972,-0.0206031333655118,0.0,0.0,0.0,-0.0072163403965532,60.0,-17.558469772338867,-0.0,-7.607760466044058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,9.913984831655398e-05,291.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195678710937,0.0,0.0,0.0001043989395839,290.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,7.710876525379717e-05,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.197998046875,0.0,0.0,0.0001043990487232,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,0.0004952236195094,289.9449157714844,294.1499938964844,264.25,262.6856384277344,264.6305847167969,264.25,288.57244873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010563276009634,0.0108313430100679,-0.0097750145941972,-0.0206031333655118,0.0,0.0,0.0,-0.0072163403965532,60.0,-17.558469772338867,-0.0,-7.607760466044058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.263916015625,0.0,0.0,9.917763236444443e-05,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094665527344,0.0,0.0,0.0001044387245201,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,7.713815284660086e-05,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868591308594,0.0,0.0,0.0001044388409354,291.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719116210937,0.0,0.0,0.0004954123869538,289.9338073730469,294.1499938964844,264.25,262.6848449707031,264.6235046386719,264.25,288.55987548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010567301651462,0.0108722588047385,-0.0098155289888381,-0.0206845253705978,0.0,0.0,0.0,-0.0072254221886396,60.0,-17.556947708129883,-0.0,-7.61355991585333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.263916015625,0.0,0.0,9.917763236444443e-05,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094665527344,0.0,0.0,0.0001044387245201,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,7.713815284660086e-05,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868591308594,0.0,0.0,0.0001044388409354,291.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719116210937,0.0,0.0,0.0004954123869538,289.9338073730469,294.1499938964844,264.25,262.6848449707031,264.6235046386719,264.25,288.55987548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010567301651462,0.0108722588047385,-0.0098155289888381,-0.0206845253705978,0.0,0.0,0.0,-0.0072254221886396,60.0,-17.556947708129883,-0.0,-7.61355991585333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,9.9192897323519e-05,291.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044311523437,0.0,0.0,0.0001044548043864,290.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657470703125,0.0,0.0,7.715002720942721e-05,290.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,0.0001044549135258,291.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657775878906,0.0,0.0,0.0004954885807819,289.9282531738281,294.1499938964844,264.25,262.6849060058594,264.6199951171875,264.25,288.5535888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010568927973508,0.0108887860551476,-0.0098318932577967,-0.0207174010574817,0.0,0.0,0.0,-0.007229090668261,60.0,-17.55558204650879,-0.0,-7.61590257525313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25177001953125,0.0,0.0,9.920549200614914e-05,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993347167969,0.0,0.0,0.0001044680684572,290.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596435546875,0.0,0.0,7.71598206483759e-05,290.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757202148437,0.0,0.0,0.0001044681775965,291.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596435546875,0.0,0.0,0.0004955515032634,289.92266845703125,294.1499938964844,264.25,262.68524169921875,264.6165466308594,264.25,288.5473022460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010570269078016,0.0109024243429303,-0.0098453974351286,-0.0207445304840803,0.0,0.0,0.0,-0.0072321179322898,60.0,-17.55376625061035,-0.0,-7.61783667257987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,9.92226487142034e-05,291.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,0.0001044861346599,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24737548828125,0.0,0.0,7.717317203059793e-05,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,0.0001044862437993,291.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474060058594,0.0,0.0,0.0004956372431479,289.9115295410156,294.1499938964844,264.25,262.6869506835937,264.6097106933594,264.25,288.53472900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010572097962722,0.0109210014343261,-0.0098637919872999,-0.0207814835011959,0.0,0.0,0.0,-0.0072362413629889,60.0,-17.54879379272461,-0.0,-7.620471365044068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,9.92226487142034e-05,291.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,0.0001044861346599,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24737548828125,0.0,0.0,7.717317203059793e-05,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,0.0001044862437993,291.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474060058594,0.0,0.0,0.0004956372431479,289.9115295410156,294.1499938964844,264.25,262.6869506835937,264.6097106933594,264.25,288.53472900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010572097962722,0.0109210014343261,-0.0098637919872999,-0.0207814835011959,0.0,0.0,0.0,-0.0072362413629889,60.0,-17.54879379272461,-0.0,-7.620471365044068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274475097656,0.0,0.0,9.92288623820059e-05,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,0.0001044926757458,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,7.717800326645374e-05,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15338134765625,0.0,0.0,0.0001044927848852,291.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351379394531,0.0,0.0,0.0004956682678312,289.9003295898437,294.1499938964844,264.25,262.69000244140625,264.6029968261719,264.25,288.52215576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001057275920175,0.0109277227893471,-0.0098704472184181,-0.020794853568077,0.0,0.0,0.0,-0.0072377333417534,60.0,-17.541973114013672,-0.0,-7.621424202852722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274475097656,0.0,0.0,9.92288623820059e-05,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,0.0001044926757458,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,7.717800326645374e-05,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15338134765625,0.0,0.0,0.0001044927848852,291.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351379394531,0.0,0.0,0.0004956682678312,289.9003295898437,294.1499938964844,264.25,262.69000244140625,264.6029968261719,264.25,288.52215576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001057275920175,0.0109277227893471,-0.0098704472184181,-0.020794853568077,0.0,0.0,0.0,-0.0072377333417534,60.0,-17.541973114013672,-0.0,-7.621424202852722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,9.922412573359908e-05,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,0.0001044876917148,290.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22283935546875,0.0,0.0,7.717431435594335e-05,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1421813964844,0.0,0.0,0.0001044877935783,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0004956446355208,289.8891296386719,294.1499938964844,264.251953125,262.6960144042969,264.596435546875,264.25054931640625,288.5095520019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.00105722527951,0.0109225856140255,-0.0098653603345155,-0.0207846350967884,0.0,0.0,0.0,-0.0072365929372608,60.0,-17.532310485839844,-0.0,-7.620695896548568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,9.922412573359908e-05,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,0.0001044876917148,290.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22283935546875,0.0,0.0,7.717431435594335e-05,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1421813964844,0.0,0.0,0.0001044877935783,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0004956446355208,289.8891296386719,294.1499938964844,264.251953125,262.6960144042969,264.596435546875,264.25054931640625,288.5095520019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.00105722527951,0.0109225856140255,-0.0098653603345155,-0.0207846350967884,0.0,0.0,0.0,-0.0072365929372608,60.0,-17.532310485839844,-0.0,-7.620695896548568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.203125,0.0,0.0,9.921134187607096e-05,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585327148437,0.0,0.0,0.0001044742384692,290.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105712890625,0.0,0.0,7.716437539784238e-05,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,0.0001044743403326,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,0.0004955807817168,289.8778991699219,294.1499938964844,264.25762939453125,262.706298828125,264.5900573730469,264.2525329589844,288.4969787597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010570890735834,0.010908736847341,-0.0098516475409269,-0.0207570865750312,0.0,0.0,0.0,-0.0072335191071033,60.0,-17.519254684448242,-0.0,-7.618731956426927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.203125,0.0,0.0,9.921134187607096e-05,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585327148437,0.0,0.0,0.0001044742384692,290.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105712890625,0.0,0.0,7.716437539784238e-05,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,0.0001044743403326,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,0.0004955807817168,289.8778991699219,294.1499938964844,264.25762939453125,262.706298828125,264.5900573730469,264.2525329589844,288.4969787597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010570890735834,0.010908736847341,-0.0098516475409269,-0.0207570865750312,0.0,0.0,0.0,-0.0072335191071033,60.0,-17.519254684448242,-0.0,-7.618731956426927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1970520019531,0.0,0.0,9.92015702649951e-05,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,0.0001044639429892,290.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044677734375,0.0,0.0,7.715677202213556e-05,290.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,0.0001044640448526,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044677734375,0.0,0.0,0.0004955319454893,289.8722839355469,294.1499938964844,264.2618103027344,262.7129211425781,264.58697509765625,264.2545166015625,288.4906921386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010569848818704,0.0108981467783451,-0.0098411617800593,-0.0207360200583934,0.0,0.0,0.0,-0.007231168448925,60.0,-17.511001586914062,-0.0,-7.61722986908353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19097900390625,0.0,0.0,9.919031435856596e-05,290.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482788085937,0.0,0.0,0.0001044520904542,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983337402344,0.0,0.0,7.714802632108331e-05,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,0.0001044521995936,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983337402344,0.0,0.0,0.0004954757750965,289.8666687011719,294.1499938964844,264.2668151855469,262.7204895019531,264.583984375,264.2570495605469,288.4844055175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010568649740889,0.0108859566971659,-0.0098290918394923,-0.0207117740064859,0.0,0.0,0.0,-0.0072284629568457,60.0,-17.5019474029541,-0.0,-7.615501829150163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,9.916173439705744e-05,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379943847656,0.0,0.0,0.0001044219898176,290.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860656738281,0.0,0.0,7.712579099461436e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,0.000104422091681,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,0.0004953329917043,289.8554077148437,294.1499938964844,264.2791442871094,262.73834228515625,264.5782165527344,264.2643737792969,288.4718322753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001056560431607,0.01085499022156,-0.0097984299063682,-0.0206501726061105,0.0,0.0,0.0,-0.007221589796245,60.0,-17.48092269897461,-0.0,-7.611112096128636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,9.916173439705744e-05,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379943847656,0.0,0.0,0.0001044219898176,290.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860656738281,0.0,0.0,7.712579099461436e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,0.000104422091681,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,0.0004953329917043,289.8554077148437,294.1499938964844,264.2791442871094,262.73834228515625,264.5782165527344,264.2643737792969,288.4718322753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001056560431607,0.01085499022156,-0.0097984299063682,-0.0206501726061105,0.0,0.0,0.0,-0.007221589796245,60.0,-17.48092269897461,-0.0,-7.611112096128636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,9.912694804370405e-05,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02764892578125,0.0,0.0,0.0001043853699229,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,7.709873898420483e-05,290.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972900390625,0.0,0.0,0.0001043854645104,291.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,0.0004951592418365,289.8441162109375,294.1499938964844,264.29443359375,262.7594909667969,264.57281494140625,264.2742004394531,288.4592590332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010561897652223,0.0108173126354813,-0.0097611229866743,-0.0205752234905958,0.0,0.0,0.0,-0.007213226519525,60.0,-17.456789016723633,-0.0,-7.605773078012137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,9.912694804370405e-05,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02764892578125,0.0,0.0,0.0001043853699229,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,7.709873898420483e-05,290.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972900390625,0.0,0.0,0.0001043854645104,291.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,0.0004951592418365,289.8441162109375,294.1499938964844,264.29443359375,262.7594909667969,264.57281494140625,264.2742004394531,288.4592590332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010561897652223,0.0108173126354813,-0.0097611229866743,-0.0205752234905958,0.0,0.0,0.0,-0.007213226519525,60.0,-17.456789016723633,-0.0,-7.605773078012137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15447998046875,0.0,0.0,9.90854823612608e-05,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.017333984375,0.0,0.0,0.0001043416996253,290.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,7.706648466410115e-05,290.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860290527344,0.0,0.0,0.0001043417942128,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0004949520807713,289.83282470703125,294.1499938964844,264.3124084472656,262.7836608886719,264.56787109375,264.287109375,288.4466857910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010557478526607,0.0107723912224173,-0.0097166439518332,-0.0204858649522066,0.0,0.0,0.0,-0.0072032557800412,60.0,-17.429079055786133,-0.0,-7.599409457270667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15447998046875,0.0,0.0,9.90854823612608e-05,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.017333984375,0.0,0.0,0.0001043416996253,290.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,7.706648466410115e-05,290.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860290527344,0.0,0.0,0.0001043417942128,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0004949520807713,289.83282470703125,294.1499938964844,264.3124084472656,262.7836608886719,264.56787109375,264.287109375,288.4466857910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010557478526607,0.0107723912224173,-0.0097166439518332,-0.0204858649522066,0.0,0.0,0.0,-0.0072032557800412,60.0,-17.429079055786133,-0.0,-7.599409457270667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.142333984375,0.0,0.0,9.90390544757247e-05,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069580078125,0.0,0.0,0.0001042928124661,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492919921875,0.0,0.0,7.703037408646196e-05,290.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07476806640625,0.0,0.0,0.0001042929070536,291.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,0.0004947201814502,289.8215026855469,294.1499938964844,264.332763671875,262.810546875,264.5633239746094,264.3023681640625,288.4341125488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010552530875429,0.0107221016660332,-0.0096668489277362,-0.0203858278691768,0.0,0.0,0.0,-0.0071920938789844,60.0,-17.39890480041504,-0.0,-7.592289108515615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.142333984375,0.0,0.0,9.90390544757247e-05,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069580078125,0.0,0.0,0.0001042928124661,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492919921875,0.0,0.0,7.703037408646196e-05,290.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07476806640625,0.0,0.0,0.0001042929070536,291.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,0.0004947201814502,289.8215026855469,294.1499938964844,264.332763671875,262.810546875,264.5633239746094,264.3023681640625,288.4341125488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010552530875429,0.0107221016660332,-0.0096668489277362,-0.0203858278691768,0.0,0.0,0.0,-0.0071920938789844,60.0,-17.39890480041504,-0.0,-7.592289108515615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13623046875,0.0,0.0,9.901365410769358e-05,290.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00177001953125,0.0,0.0,0.00010426605877,290.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431579589844,0.0,0.0,7.701061986153945e-05,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06915283203125,0.0,0.0,0.0001042661606334,291.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,0.0004945932887494,289.8158264160156,294.1499938964844,264.34375,262.8249206542969,264.561279296875,264.31109619140625,288.4278259277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010549824219197,0.0106945829465985,-0.0096396012231707,-0.0203310865908861,0.0,0.0,0.0,-0.0071859857998788,60.0,-17.382646560668945,-0.0,-7.588393913238178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1301574707031,0.0,0.0,9.898743155645208e-05,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,0.0001042384537868,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,7.69902253523469e-05,290.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635070800781,0.0,0.0,0.0001042385483742,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370849609375,0.0,0.0,0.0004944623215124,289.8101806640625,294.1499938964844,264.3552551269531,262.83984375,264.559326171875,264.3203430175781,288.4215393066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010547030251473,0.0106661841273307,-0.0096114808693528,-0.0202745925635099,0.0,0.0,0.0,-0.0071796821430325,60.0,-17.36591148376465,-0.0,-7.584375794067455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,9.893138485495e-05,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861755371094,0.0,0.0,0.0001041794312186,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,7.694663509028032e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522155761719,0.0,0.0,0.0001041795258061,291.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,0.000494182400871,289.798828125,294.1499938964844,264.3796081542969,262.8712158203125,264.5558776855469,264.34051513671875,288.4089660644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010541058145463,0.0106054712086915,-0.0095513658598065,-0.0201538186520338,0.0,0.0,0.0,-0.0071662068367004,60.0,-17.330717086791992,-0.0,-7.575788174563058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,9.893138485495e-05,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861755371094,0.0,0.0,0.0001041794312186,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,7.694663509028032e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522155761719,0.0,0.0,0.0001041795258061,291.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,0.000494182400871,289.798828125,294.1499938964844,264.3796081542969,262.8712158203125,264.5558776855469,264.34051513671875,288.4089660644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010541058145463,0.0106054712086915,-0.0095513658598065,-0.0201538186520338,0.0,0.0,0.0,-0.0071662068367004,60.0,-17.330717086791992,-0.0,-7.575788174563058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058654785156,0.0,0.0,9.887203486869112e-05,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757385253906,0.0,0.0,0.0001041169307427,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,7.690046913921833e-05,290.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,0.0001041170253301,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,0.0004938858910463,289.7874755859375,294.1499938964844,264.4055480957031,262.90435791015625,264.5528869628906,264.36248779296875,288.3963928222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010534733301028,0.0105411782860755,-0.0094877053052186,-0.020025921985507,0.0,0.0,0.0,-0.0071519366465508,60.0,-17.293806076049805,-0.0,-7.566700332972688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058654785156,0.0,0.0,9.887203486869112e-05,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757385253906,0.0,0.0,0.0001041169307427,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,7.690046913921833e-05,290.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,0.0001041170253301,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,0.0004938858910463,289.7874755859375,294.1499938964844,264.4055480957031,262.90435791015625,264.5528869628906,264.36248779296875,288.3963928222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010534733301028,0.0105411782860755,-0.0094877053052186,-0.020025921985507,0.0,0.0,0.0,-0.0071519366465508,60.0,-17.293806076049805,-0.0,-7.566700332972688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937194824219,0.0,0.0,9.880927973426878e-05,290.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0001040508504956,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,7.685166201554239e-05,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296325683594,0.0,0.0,0.0001040509450831,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003723144531,0.0,0.0,0.0004935724427923,289.776123046875,294.1499938964844,264.4328308105469,262.9389953613281,264.550537109375,264.38641357421875,288.38385009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010528046404942,0.0104732001200318,-0.0094203958287835,-0.0198906958103179,0.0,0.0,0.0,-0.0071368482895195,60.0,-17.25503921508789,-0.0,-7.557097347898889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937194824219,0.0,0.0,9.880927973426878e-05,290.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0001040508504956,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,7.685166201554239e-05,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296325683594,0.0,0.0,0.0001040509450831,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003723144531,0.0,0.0,0.0004935724427923,289.776123046875,294.1499938964844,264.4328308105469,262.9389953613281,264.550537109375,264.38641357421875,288.38385009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010528046404942,0.0104732001200318,-0.0094203958287835,-0.0198906958103179,0.0,0.0,0.0,-0.0071368482895195,60.0,-17.25503921508789,-0.0,-7.557097347898889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,9.874438546830788e-05,290.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,0.0001039825147017,290.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,7.68011886975728e-05,290.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0183410644531,0.0,0.0,0.0001039826092892,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.088134765625,0.0,0.0,0.0004932482843287,289.7647399902344,294.1499938964844,264.4612121582031,262.9747619628906,264.5486755371094,264.4116516113281,288.3713073730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010521131334826,0.0104029048234224,-0.0093507915735244,-0.0197508558630943,0.0,0.0,0.0,-0.007121245842427,60.0,-17.21513557434082,-0.0,-7.547173197508529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,9.874438546830788e-05,290.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,0.0001039825147017,290.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,7.68011886975728e-05,290.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0183410644531,0.0,0.0,0.0001039826092892,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.088134765625,0.0,0.0,0.0004932482843287,289.7647399902344,294.1499938964844,264.4612121582031,262.9747619628906,264.5486755371094,264.4116516113281,288.3713073730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010521131334826,0.0104029048234224,-0.0093507915735244,-0.0197508558630943,0.0,0.0,0.0,-0.007121245842427,60.0,-17.21513557434082,-0.0,-7.547173197508529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755310058594,0.0,0.0,9.871109068626538e-05,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496154785156,0.0,0.0,0.0001039474591379,290.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820007324219,0.0,0.0,7.677529356442392e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126953125,0.0,0.0,0.0001039475464494,291.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,0.0004930819850414,289.7590637207031,294.1499938964844,264.4757080078125,262.99298095703125,264.5479736328125,264.4248352050781,288.3650207519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001051758415997,0.010366840288043,-0.0093150818720459,-0.0196791142225265,0.0,0.0,0.0,-0.0071132411248981,60.0,-17.194717407226562,-0.0,-7.54208500097775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694580078125,0.0,0.0,9.86774975899607e-05,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.000103912083432,290.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758972167969,0.0,0.0,7.674916560063139e-05,290.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,0.0001039121707435,291.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.075927734375,0.0,0.0,0.000492914172355,289.7533569335937,294.1499938964844,264.4903564453125,263.0113830566406,264.54742431640625,264.438232421875,288.3587646484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010514004388824,0.0103304488584399,-0.0092790490016341,-0.0196067187935113,0.0,0.0,0.0,-0.0071051642298698,60.0,-17.17410659790039,-0.0,-7.536951329711884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
