time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700020,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05731201171875,0.0,0.0,9.860940917860717e-05,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338684082031,0.0,0.0,0.0001038403861457,290.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,7.669621118111536e-05,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,0.0001038404734572,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0004925740649923,289.7419738769531,294.1499938964844,264.5200500488281,263.0485534667969,264.5467529296875,264.4657897949219,288.3462219238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010506749385967,0.0102566936984658,-0.009206018410623,-0.0194599963724613,0.0,0.0,0.0,-0.0070887939073145,60.0,-17.132402420043945,-0.0,-7.526553957859505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05731201171875,0.0,0.0,9.860940917860717e-05,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338684082031,0.0,0.0,0.0001038403861457,290.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,7.669621118111536e-05,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,0.0001038404734572,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0004925740649923,289.7419738769531,294.1499938964844,264.5200500488281,263.0485534667969,264.5467529296875,264.4657897949219,288.3462219238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010506749385967,0.0102566936984658,-0.009206018410623,-0.0194599963724613,0.0,0.0,0.0,-0.0070887939073145,60.0,-17.132402420043945,-0.0,-7.526553957859505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451965332031,0.0,0.0,9.854075324255972e-05,290.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92333984375,0.0,0.0,0.0001037680849549,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514831542969,0.0,0.0,7.664280565222725e-05,290.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844055175781,0.0,0.0,0.0001037681722664,291.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,0.0004922311054542,289.7305603027344,294.1499938964844,264.54998779296875,263.0859375,264.5466613769531,264.4940490722656,288.3337097167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010499432682991,0.0101823145523667,-0.0091323712840676,-0.0193120315670967,0.0,0.0,0.0,-0.0070722852833569,60.0,-17.09029197692871,-0.0,-7.516075584135251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451965332031,0.0,0.0,9.854075324255972e-05,290.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92333984375,0.0,0.0,0.0001037680849549,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514831542969,0.0,0.0,7.664280565222725e-05,290.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844055175781,0.0,0.0,0.0001037681722664,291.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,0.0004922311054542,289.7305603027344,294.1499938964844,264.54998779296875,263.0859375,264.5466613769531,264.4940490722656,288.3337097167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010499432682991,0.0101823145523667,-0.0091323712840676,-0.0193120315670967,0.0,0.0,0.0,-0.0070722852833569,60.0,-17.09029197692871,-0.0,-7.516075584135251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330810546875,0.0,0.0,9.847209003055468e-05,290.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128112792969,0.0,0.0,0.0001036957837641,290.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0392761230469,0.0,0.0,7.658940739929676e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,0.0001036958710756,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,0.0004918881459161,289.7191467285156,294.1499938964844,264.5799560546875,263.12322998046875,264.5471496582031,264.52276611328125,288.3211975097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010492117144167,0.0101079363375902,-0.0090587250888347,-0.0191640667617321,0.0,0.0,0.0,-0.0070557771250605,60.0,-17.048078536987305,-0.0,-7.505604315838357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330810546875,0.0,0.0,9.847209003055468e-05,290.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128112792969,0.0,0.0,0.0001036957837641,290.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0392761230469,0.0,0.0,7.658940739929676e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,0.0001036958710756,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,0.0004918881459161,289.7191467285156,294.1499938964844,264.5799560546875,263.12322998046875,264.5471496582031,264.52276611328125,288.3211975097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010492117144167,0.0101079363375902,-0.0090587250888347,-0.0191640667617321,0.0,0.0,0.0,-0.0070557771250605,60.0,-17.048078536987305,-0.0,-7.505604315838357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02099609375,0.0,0.0,9.8404023447074e-05,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022827148437,0.0,0.0,0.0001036241083056,290.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,7.653646025573835e-05,290.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,0.0001036241883412,291.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271301269531,0.0,0.0,0.0004915481549687,289.70770263671875,294.1499938964844,264.6096496582031,263.1600952148437,264.54815673828125,264.5517272949219,288.3086853027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010484863305464,0.0100341970100998,-0.00898571126163,-0.0190173741430044,0.0,0.0,0.0,-0.0070394105277955,60.0,-17.006031036376953,-0.0,-7.495231102438994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02099609375,0.0,0.0,9.8404023447074e-05,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022827148437,0.0,0.0,0.0001036241083056,290.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,7.653646025573835e-05,290.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,0.0001036241883412,291.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271301269531,0.0,0.0,0.0004915481549687,289.70770263671875,294.1499938964844,264.6096496582031,263.1600952148437,264.54815673828125,264.5517272949219,288.3086853027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010484863305464,0.0100341970100998,-0.00898571126163,-0.0190173741430044,0.0,0.0,0.0,-0.0070394105277955,60.0,-17.006031036376953,-0.0,-7.495231102438994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149230957031,0.0,0.0,9.837040852289648e-05,290.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,0.0001035887034959,290.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02099609375,0.0,0.0,7.651031774003059e-05,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560852050781,0.0,0.0,0.0001035887835314,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210266113281,0.0,0.0,0.000491380225867,289.7019958496094,294.1499938964844,264.6242980957031,263.1782531738281,264.548828125,264.5661926269531,288.3024597167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010481281206011,0.0099977767094969,-0.0089496485888957,-0.0189449191093444,0.0,0.0,0.0,-0.0070313271135091,60.0,-16.985166549682617,-0.0,-7.49011022094237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088806152344,0.0,0.0,9.833718650043012e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916931152344,0.0,0.0,0.0001035537206917,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149230957031,0.0,0.0,7.648447353858501e-05,290.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,0.0001035538007272,291.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149230957031,0.0,0.0,0.0004912142758257,289.6962890625,294.1499938964844,264.6387939453125,263.1962280273437,264.5496520996094,264.58062744140625,288.29620361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010477741016075,0.0099617857486009,-0.0089140115305781,-0.018873319029808,0.0,0.0,0.0,-0.0070233391597867,60.0,-16.96445655822754,-0.0,-7.485051156663759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99676513671875,0.0,0.0,9.827223402680828e-05,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,0.0001034853266901,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00274658203125,0.0,0.0,7.643395656486973e-05,290.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390869140625,0.0,0.0,0.0001034854067256,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00274658203125,0.0,0.0,0.0004908898263238,289.6848449707031,294.1499938964844,264.6671447753906,263.2313232421875,264.5516662597656,264.6092529296875,288.2837219238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010470820125192,0.0098914243280887,-0.0088443420827388,-0.0187333431094884,0.0,0.0,0.0,-0.0070077222771942,60.0,-16.923669815063477,-0.0,-7.475166796666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99676513671875,0.0,0.0,9.827223402680828e-05,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,0.0001034853266901,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00274658203125,0.0,0.0,7.643395656486973e-05,290.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390869140625,0.0,0.0,0.0001034854067256,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00274658203125,0.0,0.0,0.0004908898263238,289.6848449707031,294.1499938964844,264.6671447753906,263.2313232421875,264.5516662597656,264.6092529296875,288.2837219238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010470820125192,0.0098914243280887,-0.0088443420827388,-0.0187333431094884,0.0,0.0,0.0,-0.0070077222771942,60.0,-16.923669815063477,-0.0,-7.475166796666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98468017578125,0.0,0.0,9.820966079132631e-05,290.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,0.0001034194356179,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,7.638528768438846e-05,290.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,0.0001034195156535,291.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,0.0004905772511847,289.67340087890625,294.1499938964844,264.6944580078125,263.2650451660156,264.5541687011719,264.6373596191406,288.2712707519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010464153019711,0.0098236324265599,-0.008777217939496,-0.0185984801501035,0.0,0.0,0.0,-0.00699267629534,60.0,-16.883920669555664,-0.0,-7.465649076721095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98468017578125,0.0,0.0,9.820966079132631e-05,290.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,0.0001034194356179,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,7.638528768438846e-05,290.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,0.0001034195156535,291.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,0.0004905772511847,289.67340087890625,294.1499938964844,264.6944580078125,263.2650451660156,264.5541687011719,264.6373596191406,288.2712707519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010464153019711,0.0098236324265599,-0.008777217939496,-0.0185984801501035,0.0,0.0,0.0,-0.00699267629534,60.0,-16.883920669555664,-0.0,-7.465649076721095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725952148437,0.0,0.0,9.815025987336412e-05,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85992431640625,0.0,0.0,0.0001033568842103,290.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783935546875,0.0,0.0,7.633909262949601e-05,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,0.0001033569642459,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,0.000490280566737,289.66192626953125,294.1499938964844,264.72039794921875,263.2970886230469,264.5570983886719,264.6646728515625,288.25885009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010457823518663,0.0097592817619442,-0.0087134996429085,-0.0184704605489969,0.0,0.0,0.0,-0.006978393997997,60.0,-16.8455867767334,-0.0,-7.456620920720526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725952148437,0.0,0.0,9.815025987336412e-05,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85992431640625,0.0,0.0,0.0001033568842103,290.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783935546875,0.0,0.0,7.633909262949601e-05,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,0.0001033569642459,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,0.000490280566737,289.66192626953125,294.1499938964844,264.72039794921875,263.2970886230469,264.5570983886719,264.6646728515625,288.25885009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010457823518663,0.0097592817619442,-0.0087134996429085,-0.0184704605489969,0.0,0.0,0.0,-0.006978393997997,60.0,-16.8455867767334,-0.0,-7.456620920720526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,9.809435869101436e-05,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,0.0001032980144373,290.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662475585937,0.0,0.0,7.629561150679365e-05,290.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.905029296875,0.0,0.0,0.0001032980944728,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662475585937,0.0,0.0,0.0004900012863799,289.65045166015625,294.1499938964844,264.7447509765625,263.3271179199219,264.5604248046875,264.69097900390625,288.2464294433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010451866546645,0.0096987159922719,-0.0086535299196839,-0.0183499697595834,0.0,0.0,0.0,-0.0069649517536163,60.0,-16.808813095092773,-0.0,-7.448127803399984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,9.809435869101436e-05,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,0.0001032980144373,290.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662475585937,0.0,0.0,7.629561150679365e-05,290.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.905029296875,0.0,0.0,0.0001032980944728,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662475585937,0.0,0.0,0.0004900012863799,289.65045166015625,294.1499938964844,264.7447509765625,263.3271179199219,264.5604248046875,264.69097900390625,288.2464294433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010451866546645,0.0096987159922719,-0.0086535299196839,-0.0183499697595834,0.0,0.0,0.0,-0.0069649517536163,60.0,-16.808813095092773,-0.0,-7.448127803399984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,9.806802700040862e-05,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.843994140625,0.0,0.0,0.0001032702930388,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,7.627513696206734e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993530273437,0.0,0.0,0.0001032703730743,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,0.0004898697952739,289.64471435546875,294.1499938964844,264.7562561035156,263.3412780761719,264.5622253417969,264.7036437988281,288.240234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010449060937389,0.0096701933071017,-0.0086252875626087,-0.0182932242751121,0.0,0.0,0.0,-0.0069586210884153,60.0,-16.791181564331055,-0.0,-7.444130289968599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,9.804282308323307e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8386535644531,0.0,0.0,0.0001032437503454,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,7.625552825629711e-05,290.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,0.0001032438303809,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541015625,0.0,0.0,0.0004897438921034,289.63897705078125,294.1499938964844,264.7672424316406,263.35479736328125,264.5641174316406,264.7159423828125,288.2340393066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010446375235915,0.0096428850665688,-0.0085982475429773,-0.0182388965040445,0.0,0.0,0.0,-0.0069525600410997,60.0,-16.774059295654297,-0.0,-7.44030401733653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93634033203125,0.0,0.0,9.799635881790893e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280029296875,0.0,0.0,0.0001031948195304,290.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,7.621938857482746e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,0.000103194899566,291.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94195556640625,0.0,0.0,0.0004895118181593,289.62750244140625,294.1499938964844,264.78759765625,263.3798522949219,264.568115234375,264.7393493652344,288.2216491699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010441424092277,0.0095925433561205,-0.0085484012961387,-0.0181387457996606,0.0,0.0,0.0,-0.0069413874298334,60.0,-16.741567611694336,-0.0,-7.433252591226849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93634033203125,0.0,0.0,9.799635881790893e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280029296875,0.0,0.0,0.0001031948195304,290.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,7.621938857482746e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,0.000103194899566,291.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94195556640625,0.0,0.0,0.0004895118181593,289.62750244140625,294.1499938964844,264.78759765625,263.3798522949219,264.568115234375,264.7393493652344,288.2216491699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010441424092277,0.0095925433561205,-0.0085484012961387,-0.0181387457996606,0.0,0.0,0.0,-0.0069413874298334,60.0,-16.741567611694336,-0.0,-7.433252591226849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242858886719,0.0,0.0,9.795511141419412e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,0.0001031513820635,290.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297790527344,0.0,0.0,7.618730887770653e-05,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87091064453125,0.0,0.0,0.000103151454823,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298095703125,0.0,0.0,0.0004893057630397,289.6159973144531,294.1499938964844,264.8055419921875,263.40191650390625,264.5723876953125,264.7610778808594,288.20928955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010437028249725,0.0095478501170873,-0.0085041476413607,-0.0180498305708169,0.0,0.0,0.0,-0.0069314679130911,60.0,-16.71143341064453,-0.0,-7.426995551895743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242858886719,0.0,0.0,9.795511141419412e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,0.0001031513820635,290.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297790527344,0.0,0.0,7.618730887770653e-05,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87091064453125,0.0,0.0,0.000103151454823,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298095703125,0.0,0.0,0.0004893057630397,289.6159973144531,294.1499938964844,264.8055419921875,263.40191650390625,264.5723876953125,264.7610778808594,288.20928955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010437028249725,0.0095478501170873,-0.0085041476413607,-0.0180498305708169,0.0,0.0,0.0,-0.0069314679130911,60.0,-16.71143341064453,-0.0,-7.426995551895743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,9.792013588594271e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.000103114551166,290.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176330566406,0.0,0.0,7.61601040721871e-05,290.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595275878906,0.0,0.0,0.0001031146239256,291.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91766357421875,0.0,0.0,0.0004891310236416,289.6044921875,294.1499938964844,264.8208312988281,263.42071533203125,264.576904296875,264.7806396484375,288.1969299316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001043330063112,0.0095099555328488,-0.008466625586152,-0.0179744400084018,0.0,0.0,0.0,-0.0069230571389198,60.0,-16.68426513671875,-0.0,-7.42169206091603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,9.792013588594271e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.000103114551166,290.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176330566406,0.0,0.0,7.61601040721871e-05,290.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595275878906,0.0,0.0,0.0001031146239256,291.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91766357421875,0.0,0.0,0.0004891310236416,289.6044921875,294.1499938964844,264.8208312988281,263.42071533203125,264.576904296875,264.7806396484375,288.1969299316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001043330063112,0.0095099555328488,-0.008466625586152,-0.0179744400084018,0.0,0.0,0.0,-0.0069230571389198,60.0,-16.68426513671875,-0.0,-7.42169206091603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001159667969,0.0,0.0,9.789192699827254e-05,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7959289550781,0.0,0.0,0.000103084850707,290.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054870605469,0.0,0.0,7.613816705998033e-05,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,0.0001030849307426,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.905517578125,0.0,0.0,0.0004889901611022,289.5929870605469,294.1499938964844,264.83319091796875,263.4358825683594,264.58154296875,264.7979736328125,288.1846008300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010430294787511,0.0094793969765305,-0.0084363669157028,-0.0179136451333761,0.0,0.0,0.0,-0.0069162752479314,60.0,-16.660078048706055,-0.0,-7.417416725274961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001159667969,0.0,0.0,9.789192699827254e-05,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7959289550781,0.0,0.0,0.000103084850707,290.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054870605469,0.0,0.0,7.613816705998033e-05,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,0.0001030849307426,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.905517578125,0.0,0.0,0.0004889901611022,289.5929870605469,294.1499938964844,264.83319091796875,263.4358825683594,264.58154296875,264.7979736328125,288.1846008300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010430294787511,0.0094793969765305,-0.0084363669157028,-0.0179136451333761,0.0,0.0,0.0,-0.0069162752479314,60.0,-16.660078048706055,-0.0,-7.417416725274961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940734863281,0.0,0.0,9.78802127065137e-05,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7905578613281,0.0,0.0,0.0001030725179589,290.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994140625,0.0,0.0,7.612905756104738e-05,290.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424377441406,0.0,0.0,0.0001030725907185,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994445800781,0.0,0.0,0.000488931662403,289.58721923828125,294.1499938964844,264.83819580078125,263.4420166015625,264.5839233398437,264.8056335449219,288.178466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010429046815261,0.0094667049124836,-0.0084237996488809,-0.0178883951157331,0.0,0.0,0.0,-0.0069134579971432,60.0,-16.649261474609375,-0.0,-7.415641078978298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880615234375,0.0,0.0,9.787076123757288e-05,290.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78521728515625,0.0,0.0,0.0001030625571729,290.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8933410644531,0.0,0.0,7.612170156789944e-05,290.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83673095703125,0.0,0.0,0.0001030626299325,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89337158203125,0.0,0.0,0.0004888843977823,289.5814514160156,294.1499938964844,264.84234619140625,263.4471130371094,264.5863037109375,264.8126525878906,288.1723022460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010428038658574,0.0094564566388726,-0.0084136528894305,-0.0178680084645748,0.0,0.0,0.0,-0.006911183707416,60.0,-16.639341354370117,-0.0,-7.41420791428027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759765625,0.0,0.0,9.785785368876532e-05,290.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744445800781,0.0,0.0,0.00010304897296,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811950683594,0.0,0.0,7.611166074639186e-05,290.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253173828125,0.0,0.0,0.0001030490457196,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812255859375,0.0,0.0,0.0004888199619017,289.5699157714844,294.1499938964844,264.8480529785156,263.4540710449219,264.5910949707031,264.8244934082031,288.1600341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010426663793623,0.0094424709677696,-0.0083998050540685,-0.0178401842713356,0.0,0.0,0.0,-0.0069080796092748,60.0,-16.622268676757812,-0.0,-7.412252500671458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759765625,0.0,0.0,9.785785368876532e-05,290.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744445800781,0.0,0.0,0.00010304897296,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811950683594,0.0,0.0,7.611166074639186e-05,290.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253173828125,0.0,0.0,0.0001030490457196,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812255859375,0.0,0.0,0.0004888199619017,289.5699157714844,294.1499938964844,264.8480529785156,263.4540710449219,264.5910949707031,264.8244934082031,288.1600341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010426663793623,0.0094424709677696,-0.0083998050540685,-0.0178401842713356,0.0,0.0,0.0,-0.0069080796092748,60.0,-16.622268676757812,-0.0,-7.412252500671458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,9.785334259504452e-05,290.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637023925781,0.0,0.0,0.0001030442217597,290.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690795898437,0.0,0.0,7.610815373482183e-05,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139038085937,0.0,0.0,0.0001030442945193,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690795898437,0.0,0.0,0.0004887974355369,289.558349609375,294.1499938964844,264.8500061035156,263.4564819335937,264.5958251953125,264.8334655761719,288.14776611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010426182998344,0.009437583386898,-0.0083949649706482,-0.0178304594010114,0.0,0.0,0.0,-0.0069069946184754,60.0,-16.608909606933594,-0.0,-7.411568958559658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,9.785334259504452e-05,290.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637023925781,0.0,0.0,0.0001030442217597,290.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690795898437,0.0,0.0,7.610815373482183e-05,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139038085937,0.0,0.0,0.0001030442945193,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690795898437,0.0,0.0,0.0004887974355369,289.558349609375,294.1499938964844,264.8500061035156,263.4564819335937,264.5958251953125,264.8334655761719,288.14776611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010426182998344,0.009437583386898,-0.0083949649706482,-0.0178304594010114,0.0,0.0,0.0,-0.0069069946184754,60.0,-16.608909606933594,-0.0,-7.411568958559658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518371582031,0.0,0.0,9.785067959455772e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,0.0001030414132401,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85693359375,0.0,0.0,7.610608008690178e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8024597167969,0.0,0.0,0.0001030414859997,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85693359375,0.0,0.0,0.0004887841059826,289.5467834472656,294.1499938964844,264.8500061035156,263.4564819335937,264.6005249023437,264.83941650390625,288.1355285644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010425897780805,0.0094346888363361,-0.0083920992910861,-0.0178247019648551,0.0,0.0,0.0,-0.0069063524715602,60.0,-16.59872817993164,-0.0,-7.411163949200272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518371582031,0.0,0.0,9.785067959455772e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,0.0001030414132401,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85693359375,0.0,0.0,7.610608008690178e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8024597167969,0.0,0.0,0.0001030414859997,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85693359375,0.0,0.0,0.0004887841059826,289.5467834472656,294.1499938964844,264.8500061035156,263.4564819335937,264.6005249023437,264.83941650390625,288.1355285644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010425897780805,0.0094346888363361,-0.0083920992910861,-0.0178247019648551,0.0,0.0,0.0,-0.0069063524715602,60.0,-16.59872817993164,-0.0,-7.411163949200272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397521972656,0.0,0.0,9.784421854419634e-05,290.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421264648437,0.0,0.0,0.0001030346174957,290.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84478759765625,0.0,0.0,7.6101059676148e-05,290.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7910461425781,0.0,0.0,0.0001030346829793,291.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84478759765625,0.0,0.0,0.0004887518589384,289.53521728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6051025390625,264.8431701660156,288.123291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010425209766253,0.0094276890158653,-0.0083851683884859,-0.0178107768297195,0.0,0.0,0.0,-0.0069047990255057,60.0,-16.589027404785156,-0.0,-7.410185531853132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397521972656,0.0,0.0,9.784421854419634e-05,290.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421264648437,0.0,0.0,0.0001030346174957,290.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84478759765625,0.0,0.0,7.6101059676148e-05,290.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7910461425781,0.0,0.0,0.0001030346829793,291.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84478759765625,0.0,0.0,0.0004887518589384,289.53521728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6051025390625,264.8431701660156,288.123291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010425209766253,0.0094276890158653,-0.0083851683884859,-0.0178107768297195,0.0,0.0,0.0,-0.0069047990255057,60.0,-16.589027404785156,-0.0,-7.410185531853132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337097167969,0.0,0.0,9.783948917174712e-05,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366943359375,0.0,0.0,0.0001030296334647,290.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387145996094,0.0,0.0,7.609737804159522e-05,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853088378906,0.0,0.0,0.0001030297062243,291.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387145996094,0.0,0.0,0.0004887282266281,289.5294189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6073913574219,264.844482421875,288.1171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001042470568791,0.0094225602224469,-0.0083800898864865,-0.017800573259592,0.0,0.0,0.0,-0.0069036609493196,60.0,-16.584014892578125,-0.0,-7.40946859423275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
