time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702360,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276672363281,0.0,0.0,9.78339958237484e-05,290.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312927246094,0.0,0.0,0.0001030238490784,290.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,7.60931070544757e-05,290.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795715332031,0.0,0.0,0.000103023914562,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,0.0004887008108198,289.52362060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.609619140625,264.8455505371094,288.111083984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010424120118841,0.0094166072085499,-0.0083741946145892,-0.017788728699088,0.0,0.0,0.0,-0.0069023394025862,60.0,-16.57887840270996,-0.0,-7.408635838146439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155822753906,0.0,0.0,9.78209645836614e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.720458984375,0.0,0.0,0.0001030101338983,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,7.608297164551914e-05,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,0.0001030101993819,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,0.0004886357346549,289.51202392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6140441894531,264.8471069335937,288.0989074707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010422731284052,0.0094024892896413,-0.0083602154627442,-0.0177606400102376,0.0,0.0,0.0,-0.0068992059677839,60.0,-16.568248748779297,-0.0,-7.406662660969232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155822753906,0.0,0.0,9.78209645836614e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.720458984375,0.0,0.0,0.0001030101338983,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,7.608297164551914e-05,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,0.0001030101993819,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,0.0004886357346549,289.51202392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6140441894531,264.8471069335937,288.0989074707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010422731284052,0.0094024892896413,-0.0083602154627442,-0.0177606400102376,0.0,0.0,0.0,-0.0068992059677839,60.0,-16.568248748779297,-0.0,-7.406662660969232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,9.78061361820437e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095947265625,0.0,0.0,0.0001029945124173,290.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,7.607143925270066e-05,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75665283203125,0.0,0.0,0.0001029945779009,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,0.0004885616363026,289.5003967285156,294.1499938964844,264.8500061035156,263.4564819335937,264.6183776855469,264.8481140136719,288.08673095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010421150363981,0.0093864165246486,-0.0083443019539117,-0.0177286658436059,0.0,0.0,0.0,-0.0068956390023231,60.0,-16.5572509765625,-0.0,-7.40441592483876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,9.78061361820437e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095947265625,0.0,0.0,0.0001029945124173,290.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,7.607143925270066e-05,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75665283203125,0.0,0.0,0.0001029945779009,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,0.0004885616363026,289.5003967285156,294.1499938964844,264.8500061035156,263.4564819335937,264.6183776855469,264.8481140136719,288.08673095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010421150363981,0.0093864165246486,-0.0083443019539117,-0.0177286658436059,0.0,0.0,0.0,-0.0068956390023231,60.0,-16.5572509765625,-0.0,-7.40441592483876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914123535156,0.0,0.0,9.779044921742752e-05,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,0.0001029780032695,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79620361328125,0.0,0.0,7.605923747178167e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74517822265625,0.0,0.0,0.0001029780687531,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79620361328125,0.0,0.0,0.000488483288791,289.48876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.62261962890625,264.8487548828125,288.0745849609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010419479804113,0.0093694236129522,-0.0083274757489562,-0.0176948588341474,0.0,0.0,0.0,-0.0068918676115572,60.0,-16.546035766601562,-0.0,-7.402041291015848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914123535156,0.0,0.0,9.779044921742752e-05,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,0.0001029780032695,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79620361328125,0.0,0.0,7.605923747178167e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74517822265625,0.0,0.0,0.0001029780687531,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79620361328125,0.0,0.0,0.000488483288791,289.48876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.62261962890625,264.8487548828125,288.0745849609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010419479804113,0.0093694236129522,-0.0083274757489562,-0.0176948588341474,0.0,0.0,0.0,-0.0068918676115572,60.0,-16.546035766601562,-0.0,-7.402041291015848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793273925781,0.0,0.0,9.77749441517517e-05,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,0.0001029616687446,290.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840576171875,0.0,0.0,7.604718121001497e-05,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,0.0001029617342283,291.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840576171875,0.0,0.0,0.0004884058143943,289.4771423339844,294.1499938964844,264.8500061035156,263.4564819335937,264.6268005371094,264.84918212890625,288.0624694824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010417826706543,0.0093526178970932,-0.0083108348771929,-0.0176614224910736,0.0,0.0,0.0,-0.0068881376646459,60.0,-16.534772872924805,-0.0,-7.399692947274161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793273925781,0.0,0.0,9.77749441517517e-05,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,0.0001029616687446,290.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840576171875,0.0,0.0,7.604718121001497e-05,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,0.0001029617342283,291.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840576171875,0.0,0.0,0.0004884058143943,289.4771423339844,294.1499938964844,264.8500061035156,263.4564819335937,264.6268005371094,264.84918212890625,288.0624694824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010417826706543,0.0093526178970932,-0.0083108348771929,-0.0176614224910736,0.0,0.0,0.0,-0.0068881376646459,60.0,-16.534772872924805,-0.0,-7.399692947274161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732849121094,0.0,0.0,9.776748629519716e-05,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824035644531,0.0,0.0,0.0001029538179864,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779846191406,0.0,0.0,7.604138227179646e-05,290.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,0.00010295388347,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779846191406,0.0,0.0,0.000488368619699,289.4713134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6288757324219,264.8493347167969,288.056396484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010417031589895,0.009344539605081,-0.0083028366789221,-0.017645351588726,0.0,0.0,0.0,-0.0068863448686897,60.0,-16.52916717529297,-0.0,-7.398564605409774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672424316406,0.0,0.0,9.776055230759084e-05,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67694091796875,0.0,0.0,0.0001029465129249,290.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719116210937,0.0,0.0,7.603598351124674e-05,290.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221984863281,0.0,0.0,0.0001029465784085,291.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719116210937,0.0,0.0,0.0004883339279331,289.46551513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6308898925781,264.8494567871094,288.05035400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010416292352601,0.009337019175291,-0.0082953907549381,-0.0176303908228874,0.0,0.0,0.0,-0.006884675938636,60.0,-16.523616790771484,-0.0,-7.397514423246322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,9.774850332178175e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.666015625,0.0,0.0,0.0001029338309308,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.759765625,0.0,0.0,7.602661207783967e-05,290.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,0.0001029338964144,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.759765625,0.0,0.0,0.0004882737703155,289.453857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6349182128906,264.8496398925781,288.0382385253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010415008291602,0.0093239685520529,-0.0082824677228927,-0.0176044274121522,0.0,0.0,0.0,-0.0068817790597677,60.0,-16.51277732849121,-0.0,-7.39569117058636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,9.774850332178175e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.666015625,0.0,0.0,0.0001029338309308,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.759765625,0.0,0.0,7.602661207783967e-05,290.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,0.0001029338964144,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.759765625,0.0,0.0,0.0004882737703155,289.453857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6349182128906,264.8496398925781,288.0382385253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010415008291602,0.0093239685520529,-0.0082824677228927,-0.0176044274121522,0.0,0.0,0.0,-0.0068817790597677,60.0,-16.51277732849121,-0.0,-7.39569117058636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430725097656,0.0,0.0,9.773924830369653e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65509033203125,0.0,0.0,0.0001029240884236,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74761962890625,0.0,0.0,7.601941615575925e-05,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,0.0001029241466312,291.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74761962890625,0.0,0.0,0.0004882275534328,289.44219970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6388854980469,264.8497619628906,288.0261535644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010414022253826,0.0093139382079243,-0.0082725351676344,-0.0175844710320234,0.0,0.0,0.0,-0.0068795531988143,60.0,-16.502317428588867,-0.0,-7.394289980311441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430725097656,0.0,0.0,9.773924830369653e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65509033203125,0.0,0.0,0.0001029240884236,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74761962890625,0.0,0.0,7.601941615575925e-05,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,0.0001029241466312,291.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74761962890625,0.0,0.0,0.0004882275534328,289.44219970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6388854980469,264.8497619628906,288.0261535644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010414022253826,0.0093139382079243,-0.0082725351676344,-0.0175844710320234,0.0,0.0,0.0,-0.0068795531988143,60.0,-16.502317428588867,-0.0,-7.394289980311441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309875488281,0.0,0.0,9.77338568191044e-05,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441345214844,0.0,0.0,0.0001029184059007,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,7.601521792821586e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,0.0001029184641083,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,0.0004882006032858,289.4305114746094,294.1499938964844,264.8500061035156,263.4564819335937,264.64276123046875,264.849853515625,288.0140991210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010413447162136,0.0093080876395106,-0.0082667432725429,-0.017572833225131,0.0,0.0,0.0,-0.006878254469484,60.0,-16.49248695373535,-0.0,-7.393472856165317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309875488281,0.0,0.0,9.77338568191044e-05,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441345214844,0.0,0.0,0.0001029184059007,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,7.601521792821586e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,0.0001029184641083,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,0.0004882006032858,289.4305114746094,294.1499938964844,264.8500061035156,263.4564819335937,264.64276123046875,264.849853515625,288.0140991210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010413447162136,0.0093080876395106,-0.0082667432725429,-0.017572833225131,0.0,0.0,0.0,-0.006878254469484,60.0,-16.49248695373535,-0.0,-7.393472856165317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7189025878906,0.0,0.0,9.773295460036024e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331787109375,0.0,0.0,0.0001029174527502,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,7.60145194362849e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761169433594,0.0,0.0,0.0001029175182338,291.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,0.000488196092192,289.4188232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.64654541015625,264.84991455078125,288.0020446777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010413350537419,0.0093071069568395,-0.0082657719030976,-0.0175708811730146,0.0,0.0,0.0,-0.0068780370056629,60.0,-16.483352661132812,-0.0,-7.393336431960051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7189025878906,0.0,0.0,9.773295460036024e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331787109375,0.0,0.0,0.0001029174527502,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,7.60145194362849e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761169433594,0.0,0.0,0.0001029175182338,291.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,0.000488196092192,289.4188232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.64654541015625,264.84991455078125,288.0020446777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010413350537419,0.0093071069568395,-0.0082657719030976,-0.0175708811730146,0.0,0.0,0.0,-0.0068780370056629,60.0,-16.483352661132812,-0.0,-7.393336431960051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128601074219,0.0,0.0,9.773418423719704e-05,290.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,0.0001029187551466,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172546386719,0.0,0.0,7.601547986268997e-05,290.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703491210937,0.0,0.0,0.0001029188133543,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172546386719,0.0,0.0,0.0004882022622041,289.4129943847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6484375,264.84991455078125,287.9960021972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010413482086732,0.0093084415420889,-0.008267093449831,-0.0175735354423522,0.0,0.0,0.0,-0.0068783331662416,60.0,-16.479066848754883,-0.0,-7.39352259415682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,9.77368326857686e-05,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221923828125,0.0,0.0,0.0001029215418384,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.711181640625,0.0,0.0,7.601753168273717e-05,290.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645812988281,0.0,0.0,0.0001029216000461,291.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.711181640625,0.0,0.0,0.0004882154753431,289.4071350097656,294.1499938964844,264.8500061035156,263.4564819335937,264.6502990722656,264.8499450683594,287.989990234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010413762647658,0.0093113053590059,-0.0082699293270707,-0.0175792332738637,0.0,0.0,0.0,-0.0068789687938988,60.0,-16.474994659423828,-0.0,-7.393922629717053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947326660156,0.0,0.0,9.774644422577694e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111755371094,0.0,0.0,0.0001029316626954,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69903564453125,0.0,0.0,7.602501136716455e-05,290.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,0.0001029317209031,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69903564453125,0.0,0.0,0.0004882634966634,289.3954467773437,294.1499938964844,264.8500061035156,263.4564819335937,264.6539611816406,264.8499450683594,287.9779663085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001041478710249,0.0093217156827449,-0.0082802362740039,-0.017599944025278,0.0,0.0,0.0,-0.0068812789395451,60.0,-16.46756362915039,-0.0,-7.39537640015442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947326660156,0.0,0.0,9.774644422577694e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111755371094,0.0,0.0,0.0001029316626954,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69903564453125,0.0,0.0,7.602501136716455e-05,290.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,0.0001029317209031,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69903564453125,0.0,0.0,0.0004882634966634,289.3954467773437,294.1499938964844,264.8500061035156,263.4564819335937,264.6539611816406,264.8499450683594,287.9779663085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001041478710249,0.0093217156827449,-0.0082802362740039,-0.017599944025278,0.0,0.0,0.0,-0.0068812789395451,60.0,-16.46756362915039,-0.0,-7.39537640015442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826171875,0.0,0.0,9.776086517376824e-05,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60015869140625,0.0,0.0,0.000102946847619,290.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,7.603622361784801e-05,290.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414794921875,0.0,0.0,0.0001029469058266,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,0.0004883354995399,289.3837280273437,294.1499938964844,264.8500061035156,263.4564819335937,264.6575622558594,264.8499755859375,287.9659423828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010416322620585,0.0093373358249664,-0.0082957036793231,-0.0176310203969478,0.0,0.0,0.0,-0.0068847457878291,60.0,-16.460941314697266,-0.0,-7.397558476895939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826171875,0.0,0.0,9.776086517376824e-05,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60015869140625,0.0,0.0,0.000102946847619,290.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,7.603622361784801e-05,290.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414794921875,0.0,0.0,0.0001029469058266,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,0.0004883354995399,289.3837280273437,294.1499938964844,264.8500061035156,263.4564819335937,264.6575622558594,264.8499755859375,287.9659423828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010416322620585,0.0093373358249664,-0.0082957036793231,-0.0176310203969478,0.0,0.0,0.0,-0.0068847457878291,60.0,-16.460941314697266,-0.0,-7.397558476895939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705322265625,0.0,0.0,9.778123785508797e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5891418457031,0.0,0.0,0.000102968304418,290.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,7.605207792948931e-05,290.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299133300781,0.0,0.0,0.0001029683626256,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747436523437,0.0,0.0,0.0004884373047389,289.3720092773437,294.1499938964844,264.8500061035156,263.4564819335937,264.6611022949219,264.8499755859375,287.9539489746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010418493766337,0.0093594081699848,-0.0083175590261816,-0.0176749341189861,0.0,0.0,0.0,-0.0068896445445716,60.0,-16.455272674560547,-0.0,-7.400642232369138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705322265625,0.0,0.0,9.778123785508797e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5891418457031,0.0,0.0,0.000102968304418,290.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,7.605207792948931e-05,290.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299133300781,0.0,0.0,0.0001029683626256,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747436523437,0.0,0.0,0.0004884373047389,289.3720092773437,294.1499938964844,264.8500061035156,263.4564819335937,264.6611022949219,264.8499755859375,287.9539489746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010418493766337,0.0093594081699848,-0.0083175590261816,-0.0176749341189861,0.0,0.0,0.0,-0.0068896445445716,60.0,-16.455272674560547,-0.0,-7.400642232369138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584167480469,0.0,0.0,9.780641266843304e-05,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,0.0001029948180075,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,7.607165753142908e-05,290.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61834716796875,0.0,0.0,0.0001029948762152,291.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,0.0004885630914941,289.3602600097656,294.1499938964844,264.8500061035156,263.4564819335937,264.66455078125,264.8499755859375,287.94195556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010421175975352,0.0093866763636469,-0.0083445589989423,-0.0177291817963123,0.0,0.0,0.0,-0.0068956962786614,60.0,-16.45050811767578,-0.0,-7.404452162518282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584167480469,0.0,0.0,9.780641266843304e-05,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,0.0001029948180075,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,7.607165753142908e-05,290.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61834716796875,0.0,0.0,0.0001029948762152,291.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,0.0004885630914941,289.3602600097656,294.1499938964844,264.8500061035156,263.4564819335937,264.66455078125,264.8499755859375,287.94195556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010421175975352,0.0093866763636469,-0.0083445589989423,-0.0177291817963123,0.0,0.0,0.0,-0.0068956962786614,60.0,-16.45050811767578,-0.0,-7.404452162518282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,9.782108827494083e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.0001030102648655,290.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.656494140625,0.0,0.0,7.608306623296812e-05,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.612548828125,0.0,0.0,0.0001030103230732,291.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.656494140625,0.0,0.0,0.0004886363749392,289.3544006347656,294.1499938964844,264.8500061035156,263.4564819335937,264.666259765625,264.8499755859375,287.9359741210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010422738268971,0.0094025693833827,-0.0083602955564856,-0.0177608001977205,0.0,0.0,0.0,-0.0068992236629128,60.0,-16.448476791381836,-0.0,-7.406674029653004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64630126953125,0.0,0.0,9.783689893083648e-05,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670166015625,0.0,0.0,0.0001030269122566,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.650390625,0.0,0.0,7.609536260133609e-05,290.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60675048828125,0.0,0.0,0.0001030269704642,291.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504211425781,0.0,0.0,0.0004887153045274,289.3485107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.66796875,264.8500061035156,287.92999267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010424422798678,0.0094196964055299,-0.0083772540092468,-0.0177948754280805,0.0,0.0,0.0,-0.0069030248560011,60.0,-16.4466495513916,-0.0,-7.40906784812978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341857910156,0.0,0.0,9.787179442355408e-05,290.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.555908203125,0.0,0.0,0.0001030636703944,290.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,7.612250919919461e-05,290.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,0.0001030637213261,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,0.0004888896946795,289.3367614746094,294.1499938964844,264.8500061035156,263.4564819335937,264.6712951660156,264.8500061035156,287.91802978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010428141104057,0.0094575025141239,-0.0084146885201334,-0.0178700890392065,0.0,0.0,0.0,-0.0069114156067371,60.0,-16.44354248046875,-0.0,-7.414354286083835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341857910156,0.0,0.0,9.787179442355408e-05,290.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.555908203125,0.0,0.0,0.0001030636703944,290.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,7.612250919919461e-05,290.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,0.0001030637213261,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,0.0004888896946795,289.3367614746094,294.1499938964844,264.8500061035156,263.4564819335937,264.6712951660156,264.8500061035156,287.91802978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010428141104057,0.0094575025141239,-0.0084146885201334,-0.0178700890392065,0.0,0.0,0.0,-0.0069114156067371,60.0,-16.44354248046875,-0.0,-7.414354286083835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220703125,0.0,0.0,9.791040065465496e-05,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447998046875,0.0,0.0,0.0001031043211696,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260681152344,0.0,0.0,7.615252980031073e-05,290.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835266113281,0.0,0.0,0.0001031043721013,291.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260681152344,0.0,0.0,0.0004890824784524,289.3249816894531,294.1499938964844,264.8500061035156,263.4564819335937,264.6745910644531,264.8500061035156,287.90606689453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010432254057377,0.0094993188977241,-0.0084560932591557,-0.0179532803595066,0.0,0.0,0.0,-0.0069206962361931,60.0,-16.441139221191406,-0.0,-7.420203473884612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220703125,0.0,0.0,9.791040065465496e-05,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447998046875,0.0,0.0,0.0001031043211696,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260681152344,0.0,0.0,7.615252980031073e-05,290.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835266113281,0.0,0.0,0.0001031043721013,291.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260681152344,0.0,0.0,0.0004890824784524,289.3249816894531,294.1499938964844,264.8500061035156,263.4564819335937,264.6745910644531,264.8500061035156,287.90606689453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010432254057377,0.0094993188977241,-0.0084560932591557,-0.0179532803595066,0.0,0.0,0.0,-0.0069206962361931,60.0,-16.441139221191406,-0.0,-7.420203473884612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,9.795210644369944e-05,290.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336608886719,0.0,0.0,0.0001031482388498,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138916015625,0.0,0.0,7.618496601935476e-05,290.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718994140625,0.0,0.0,0.0001031482897815,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138916015625,0.0,0.0,0.0004892908036708,289.31317138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6778259277344,264.8500061035156,287.8941345214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010436697630211,0.0095444982871413,-0.0085008284077048,-0.0180431623011827,0.0,0.0,0.0,-0.0069307233206927,60.0,-16.439334869384766,-0.0,-7.426525883147407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,9.795210644369944e-05,290.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336608886719,0.0,0.0,0.0001031482388498,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138916015625,0.0,0.0,7.618496601935476e-05,290.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718994140625,0.0,0.0,0.0001031482897815,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138916015625,0.0,0.0,0.0004892908036708,289.31317138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6778259277344,264.8500061035156,287.8941345214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010436697630211,0.0095444982871413,-0.0085008284077048,-0.0180431623011827,0.0,0.0,0.0,-0.0069307233206927,60.0,-16.439334869384766,-0.0,-7.426525883147407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978088378906,0.0,0.0,9.799585677683352e-05,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,0.0001031943102134,290.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016845703125,0.0,0.0,7.62189956731163e-05,290.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,0.0001031943611451,291.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,0.0004895093734376,289.3013916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.68096923828125,264.8500061035156,287.8822021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010441358899697,0.0095918923616409,-0.0085477558895945,-0.0181374493986368,0.0,0.0,0.0,-0.0069412421435117,60.0,-16.437944412231445,-0.0,-7.433161641756669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978088378906,0.0,0.0,9.799585677683352e-05,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,0.0001031943102134,290.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016845703125,0.0,0.0,7.62189956731163e-05,290.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,0.0001031943611451,291.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,0.0004895093734376,289.3013916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.68096923828125,264.8500061035156,287.8822021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010441358899697,0.0095918923616409,-0.0085477558895945,-0.0181374493986368,0.0,0.0,0.0,-0.0069412421435117,60.0,-16.437944412231445,-0.0,-7.433161641756669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
