time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704700,290.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917358398437,0.0,0.0,9.801824489841238e-05,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169372558594,0.0,0.0,0.000103217891592,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955810546875,0.0,0.0,7.623641431564465e-05,290.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,0.0001032179425237,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956115722656,0.0,0.0,0.0004896212485618,289.29547119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6825256347656,264.8500061035156,287.876220703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010443744249641,0.0096161467954516,-0.0085717728361487,-0.0181857030838727,0.0,0.0,0.0,-0.006946625187993,60.0,-16.437376022338867,-0.0,-7.436558036033605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856628417969,0.0,0.0,9.804068395169452e-05,290.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113525390625,0.0,0.0,0.0001032415166264,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895080566406,0.0,0.0,7.625386206200346e-05,290.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.548583984375,0.0,0.0,0.0001032415675581,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895080566406,0.0,0.0,0.0004897332983091,289.28955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.68408203125,264.8500061035156,287.8702697753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010446134256199,0.0096404524520039,-0.0085958391427993,-0.0182340573519468,0.0,0.0,0.0,-0.0069520198740065,60.0,-16.43683624267578,-0.0,-7.439962956823366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735168457031,0.0,0.0,9.808527101995423e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001525878906,0.0,0.0,0.0001032884683809,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,7.628854655195028e-05,290.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53692626953125,0.0,0.0,0.0001032885265885,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,0.0004899560590274,289.2777404785156,294.1499938964844,264.8500061035156,263.4564819335937,264.6871032714844,264.8500061035156,287.8583374023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010450885165482,0.0096887536346912,-0.0086436653509736,-0.0183301493525505,0.0,0.0,0.0,-0.0069627398625016,60.0,-16.43577003479004,-0.0,-7.446731586924217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735168457031,0.0,0.0,9.808527101995423e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001525878906,0.0,0.0,0.0001032884683809,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,7.628854655195028e-05,290.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53692626953125,0.0,0.0,0.0001032885265885,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,0.0004899560590274,289.2777404785156,294.1499938964844,264.8500061035156,263.4564819335937,264.6871032714844,264.8500061035156,287.8583374023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010450885165482,0.0096887536346912,-0.0086436653509736,-0.0183301493525505,0.0,0.0,0.0,-0.0069627398625016,60.0,-16.43577003479004,-0.0,-7.446731586924217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,9.812851931201294e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48895263671875,0.0,0.0,0.0001033340085996,290.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,7.632218330400065e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0001033340668072,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,0.0004901720676571,289.265869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6900939941406,264.8500061035156,287.846435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001045549288392,0.0097355982288718,-0.0086900489404797,-0.0184233430773019,0.0,0.0,0.0,-0.0069731366820633,60.0,-16.434587478637695,-0.0,-7.453299133430846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,9.812851931201294e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48895263671875,0.0,0.0,0.0001033340085996,290.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,7.632218330400065e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0001033340668072,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,0.0004901720676571,289.265869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6900939941406,264.8500061035156,287.846435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001045549288392,0.0097355982288718,-0.0086900489404797,-0.0184233430773019,0.0,0.0,0.0,-0.0069731366820633,60.0,-16.434587478637695,-0.0,-7.453299133430846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,9.816917008720338e-05,290.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47772216796875,0.0,0.0,0.0001033768203342,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,7.635379733983427e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135498046875,0.0,0.0,0.0001033768712659,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,0.000490375154186,289.2540283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.69305419921875,264.8500061035156,287.83453369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010459823533892,0.0097796339541673,-0.0087336516007781,-0.0185109488666057,0.0,0.0,0.0,-0.0069829104468226,60.0,-16.43309211730957,-0.0,-7.459475170890073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,9.816917008720338e-05,290.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47772216796875,0.0,0.0,0.0001033768203342,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,7.635379733983427e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135498046875,0.0,0.0,0.0001033768712659,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,0.000490375154186,289.2540283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.69305419921875,264.8500061035156,287.83453369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010459823533892,0.0097796339541673,-0.0087336516007781,-0.0185109488666057,0.0,0.0,0.0,-0.0069829104468226,60.0,-16.43309211730957,-0.0,-7.459475170890073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,9.820592094911262e-05,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,0.0001034155211527,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406799316406,0.0,0.0,7.63823845773004e-05,290.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018310546875,0.0,0.0,0.0001034155720844,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406799316406,0.0,0.0,0.0004905586829409,289.2421569824219,294.1499938964844,264.8500061035156,263.4564819335937,264.6959533691406,264.8500061035156,287.8226623535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010463739745318,0.0098194405436515,-0.0087730670347809,-0.0185901392251253,0.0,0.0,0.0,-0.0069917454384267,60.0,-16.431066513061523,-0.0,-7.465060747335883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,9.820592094911262e-05,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,0.0001034155211527,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406799316406,0.0,0.0,7.63823845773004e-05,290.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018310546875,0.0,0.0,0.0001034155720844,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406799316406,0.0,0.0,0.0004905586829409,289.2421569824219,294.1499938964844,264.8500061035156,263.4564819335937,264.6959533691406,264.8500061035156,287.8226623535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010463739745318,0.0098194405436515,-0.0087730670347809,-0.0185901392251253,0.0,0.0,0.0,-0.0069917454384267,60.0,-16.431066513061523,-0.0,-7.465060747335883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53094482421875,0.0,0.0,9.822250285651536e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608459472656,0.0,0.0,0.000103432983451,290.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,7.639528485015035e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959716796875,0.0,0.0,0.0001034330343827,291.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,0.00049064157065,289.2362365722656,294.1499938964844,264.8500061035156,263.4564819335937,264.6973571777344,264.8500061035156,287.81671142578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010465505765751,0.0098374066874384,-0.0087908562272787,-0.0186258815228939,0.0,0.0,0.0,-0.0069957328960299,60.0,-16.429794311523438,-0.0,-7.467582463505097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,9.823748405324297e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552307128906,0.0,0.0,0.0001034487650031,290.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284423828125,0.0,0.0,7.640693365829065e-05,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901123046875,0.0,0.0,0.0001034488159348,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284729003906,0.0,0.0,0.0004907163674943,289.23028564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.69879150390625,264.8500061035156,287.8107604980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010467102983966,0.0098536340519785,-0.0088069243356585,-0.0186581648886203,0.0,0.0,0.0,-0.0069993343204259,60.0,-16.42828941345215,-0.0,-7.469860463515944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126953125,0.0,0.0,9.826252062339336e-05,290.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439697265625,0.0,0.0,0.0001034751257975,290.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,7.642640412086621e-05,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.0001034751694533,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,0.0004908414557576,289.2183837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7015686035156,264.8500061035156,287.79888916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010469768894836,0.0098807476460933,-0.0088337706401944,-0.0187121052294969,0.0,0.0,0.0,-0.0070053525269031,60.0,-16.4245548248291,-0.0,-7.473667551494145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126953125,0.0,0.0,9.826252062339336e-05,290.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439697265625,0.0,0.0,0.0001034751257975,290.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,7.642640412086621e-05,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.0001034751694533,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,0.0004908414557576,289.2183837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7015686035156,264.8500061035156,287.79888916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010469768894836,0.0098807476460933,-0.0088337706401944,-0.0187121052294969,0.0,0.0,0.0,-0.0070053525269031,60.0,-16.4245548248291,-0.0,-7.473667551494145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,9.827972098719329e-05,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43267822265625,0.0,0.0,0.000103493235656,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039978027344,0.0,0.0,7.643977733096108e-05,290.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666442871094,0.0,0.0,0.0001034932793118,291.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,0.0004909273702651,289.2065124511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7043151855469,264.8500061035156,287.7870178222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010471601272001,0.0098993750289082,-0.0088522154837846,-0.0187491606920957,0.0,0.0,0.0,-0.0070094866678118,60.0,-16.419681549072266,-0.0,-7.476283059304478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,9.827972098719329e-05,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43267822265625,0.0,0.0,0.000103493235656,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039978027344,0.0,0.0,7.643977733096108e-05,290.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666442871094,0.0,0.0,0.0001034932793118,291.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,0.0004909273702651,289.2065124511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7043151855469,264.8500061035156,287.7870178222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010471601272001,0.0098993750289082,-0.0088522154837846,-0.0187491606920957,0.0,0.0,0.0,-0.0070094866678118,60.0,-16.419681549072266,-0.0,-7.476283059304478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48834228515625,0.0,0.0,9.82813726295717e-05,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213562011719,0.0,0.0,0.0001034949818858,290.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,7.644106517545879e-05,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549255371094,0.0,0.0,0.0001034950255416,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,0.0004909356357529,289.1946105957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7070007324219,264.8500061035156,287.775146484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010471778223291,0.0099011659622192,-0.0088539887219667,-0.0187527239322662,0.0,0.0,0.0,-0.0070098843425512,60.0,-16.412809371948242,-0.0,-7.476534591432937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48834228515625,0.0,0.0,9.82813726295717e-05,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213562011719,0.0,0.0,0.0001034949818858,290.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,7.644106517545879e-05,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549255371094,0.0,0.0,0.0001034950255416,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,0.0004909356357529,289.1946105957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7070007324219,264.8500061035156,287.775146484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010471778223291,0.0099011659622192,-0.0088539887219667,-0.0187527239322662,0.0,0.0,0.0,-0.0070098843425512,60.0,-16.412809371948242,-0.0,-7.476534591432937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47613525390625,0.0,0.0,9.82610581559129e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100646972656,0.0,0.0,0.0001034735905705,290.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.0,0.0,7.64252690714784e-05,290.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,0.0001034736342262,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.0,0.0,0.0004908341215923,289.1827087402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7096252441406,264.8500061035156,287.7632751464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010469614062458,0.0098791569471359,-0.0088321957737207,-0.0187089387327432,0.0,0.0,0.0,-0.0070049995556473,60.0,-16.402822494506836,-0.0,-7.473443730532382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47613525390625,0.0,0.0,9.82610581559129e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100646972656,0.0,0.0,0.0001034735905705,290.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.0,0.0,7.64252690714784e-05,290.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,0.0001034736342262,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.0,0.0,0.0004908341215923,289.1827087402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7096252441406,264.8500061035156,287.7632751464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010469614062458,0.0098791569471359,-0.0088321957737207,-0.0187089387327432,0.0,0.0,0.0,-0.0070049995556473,60.0,-16.402822494506836,-0.0,-7.473443730532382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700622558594,0.0,0.0,9.824367589317262e-05,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,0.0001034552842611,290.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,7.641175034223124e-05,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372863769531,0.0,0.0,0.0001034553279168,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,0.0004907473339699,289.1767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7109375,264.8500061035156,287.7573547363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010467761894688,0.0098603256046772,-0.0088135497644543,-0.0186714772135019,0.0,0.0,0.0,-0.0070008202455937,60.0,-16.39661407470703,-0.0,-7.47079980101262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639892578125,0.0,0.0,9.82214987743646e-05,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39874267578125,0.0,0.0,0.0001034319284372,290.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46734619140625,0.0,0.0,7.639449904672801e-05,290.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314270019531,0.0,0.0,0.0001034319720929,291.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46734619140625,0.0,0.0,0.0004906365065835,289.1708068847656,294.1499938964844,264.8500061035156,263.4564819335937,264.71221923828125,264.8500061035156,287.7514038085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010465398663654,0.0098362984135746,-0.0087897581979632,-0.0186236761510372,0.0,0.0,0.0,-0.0069954870268702,60.0,-16.389556884765625,-0.0,-7.467426854645964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518127441406,0.0,0.0,9.816638339543716e-05,290.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874206542969,0.0,0.0,0.0001033738881233,290.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551086425781,0.0,0.0,7.635162910446525e-05,290.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,0.000103373931779,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,0.000490361242555,289.15887451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7147827148437,264.8500061035156,287.73956298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010459525510668,0.0097765894606709,-0.008730636909604,-0.0185048915445804,0.0,0.0,0.0,-0.006982235237956,60.0,-16.373456954956055,-0.0,-7.459048134705881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518127441406,0.0,0.0,9.816638339543716e-05,290.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874206542969,0.0,0.0,0.0001033738881233,290.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551086425781,0.0,0.0,7.635162910446525e-05,290.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,0.000103373931779,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,0.000490361242555,289.15887451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7147827148437,264.8500061035156,287.73956298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010459525510668,0.0097765894606709,-0.008730636909604,-0.0185048915445804,0.0,0.0,0.0,-0.006982235237956,60.0,-16.373456954956055,-0.0,-7.459048134705881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43963623046875,0.0,0.0,9.809984476305544e-05,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760986328125,0.0,0.0,0.0001033038206514,290.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44293212890625,0.0,0.0,7.629987521795556e-05,290.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,0.0001033038643072,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44293212890625,0.0,0.0,0.0004900288768112,289.14697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7172546386719,264.8500061035156,287.72772216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010452435817569,0.0097045060247182,-0.0086592622101306,-0.0183614864945411,0.0,0.0,0.0,-0.006966236513108,60.0,-16.35496711730957,-0.0,-7.448939953746958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43963623046875,0.0,0.0,9.809984476305544e-05,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760986328125,0.0,0.0,0.0001033038206514,290.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44293212890625,0.0,0.0,7.629987521795556e-05,290.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,0.0001033038643072,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44293212890625,0.0,0.0,0.0004900288768112,289.14697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7172546386719,264.8500061035156,287.72772216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010452435817569,0.0097045060247182,-0.0086592622101306,-0.0183614864945411,0.0,0.0,0.0,-0.006966236513108,60.0,-16.35496711730957,-0.0,-7.448939953746958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.427490234375,0.0,0.0,9.802725253393874e-05,290.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,0.0001032273794407,290.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,7.62434137868695e-05,290.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39617919921875,0.0,0.0,0.0001032274230965,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,0.0004896662430837,289.13507080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7197265625,264.8500061035156,287.71588134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010444701183587,0.0096258604899048,-0.0085813906043767,-0.018205028027296,0.0,0.0,0.0,-0.0069487821310758,60.0,-16.335060119628906,-0.0,-7.437918725372583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.427490234375,0.0,0.0,9.802725253393874e-05,290.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,0.0001032273794407,290.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,7.62434137868695e-05,290.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39617919921875,0.0,0.0,0.0001032274230965,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,0.0004896662430837,289.13507080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7197265625,264.8500061035156,287.71588134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010444701183587,0.0096258604899048,-0.0085813906043767,-0.018205028027296,0.0,0.0,0.0,-0.0069487821310758,60.0,-16.335060119628906,-0.0,-7.437918725372583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41534423828125,0.0,0.0,9.795340156415476e-05,290.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534240722656,0.0,0.0,0.0001031496140058,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185485839844,0.0,0.0,7.618597737746313e-05,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38446044921875,0.0,0.0,0.0001031496576615,291.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185485839844,0.0,0.0,0.0004892973811365,289.1231994628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7221069335937,264.8500061035156,287.7040405273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010436832671985,0.0095458570867776,-0.0085021741688251,-0.0180458649992942,0.0,0.0,0.0,-0.0069310255348682,60.0,-16.314496994018555,-0.0,-7.42671630860059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41534423828125,0.0,0.0,9.795340156415476e-05,290.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534240722656,0.0,0.0,0.0001031496140058,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185485839844,0.0,0.0,7.618597737746313e-05,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38446044921875,0.0,0.0,0.0001031496576615,291.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185485839844,0.0,0.0,0.0004892973811365,289.1231994628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7221069335937,264.8500061035156,287.7040405273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010436832671985,0.0095458570867776,-0.0085021741688251,-0.0180458649992942,0.0,0.0,0.0,-0.0069310255348682,60.0,-16.314496994018555,-0.0,-7.42671630860059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092712402344,0.0,0.0,9.791751654120162e-05,290.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,0.0001031118226819,290.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,7.615806680405512e-05,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785705566406,0.0,0.0,0.0001031118663377,291.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,0.0004891181015409,289.11724853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7232971191406,264.8500061035156,287.6981201171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010433008428663,0.0095069762319326,-0.0084636751562356,-0.0179685149341821,0.0,0.0,0.0,-0.0069223963655531,60.0,-16.304224014282227,-0.0,-7.42127497233014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031982421875,0.0,0.0,9.788331954041496e-05,290.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34210205078125,0.0,0.0,0.0001030758139677,290.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,7.613146590301767e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,0.0001030758503475,291.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,0.0004889472620561,289.1112976074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7244873046875,264.8500061035156,287.6922302246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010429364629089,0.0094699282199144,-0.0084269912913441,-0.0178948082029819,0.0,0.0,0.0,-0.0069141737185418,60.0,-16.294111251831055,-0.0,-7.416092273615504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910827636719,0.0,0.0,9.782173583516852e-05,290.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,0.0001030109633575,290.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941955566406,0.0,0.0,7.608357555000111e-05,290.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,0.0001030110070132,291.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941955566406,0.0,0.0,0.0004886396345682,289.0993957519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7267761230469,264.8500061035156,287.6803894042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010422802297398,0.0094032119959592,-0.0083609316498041,-0.0177620779722929,0.0,0.0,0.0,-0.006899366620928,60.0,-16.274682998657227,-0.0,-7.40676355803771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910827636719,0.0,0.0,9.782173583516852e-05,290.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,0.0001030109633575,290.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941955566406,0.0,0.0,7.608357555000111e-05,290.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,0.0001030110070132,291.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941955566406,0.0,0.0,0.0004886396345682,289.0993957519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7267761230469,264.8500061035156,287.6803894042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010422802297398,0.0094032119959592,-0.0083609316498041,-0.0177620779722929,0.0,0.0,0.0,-0.006899366620928,60.0,-16.274682998657227,-0.0,-7.40676355803771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838195800781,0.0,0.0,9.779160609468818e-05,290.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3239440917969,0.0,0.0,0.0001029792329063,290.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38690185546875,0.0,0.0,7.606013969052583e-05,290.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539428710937,0.0,0.0,0.0001029792765621,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38690185546875,0.0,0.0,0.0004884891677647,289.09228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7281494140625,264.8500061035156,287.6733093261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010419592726975,0.0093705682083964,-0.0083286091685295,-0.0176971349865198,0.0,0.0,0.0,-0.0068921218626201,60.0,-16.263973236083984,-0.0,-7.402201163131394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,9.777423110790552e-05,290.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194274902344,0.0,0.0,0.0001029609411489,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38201904296875,0.0,0.0,7.604662096127868e-05,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,0.0001029609848046,291.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3820495605469,0.0,0.0,0.0004884023801423,289.0875244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.72906494140625,264.8500061035156,287.6685791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010417740559205,0.0093517433851957,-0.0083099696785211,-0.0176596846431493,0.0,0.0,0.0,-0.0068879439495503,60.0,-16.257225036621094,-0.0,-7.39957073392361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668518066406,0.0,0.0,9.774275531526656e-05,290.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080749511719,0.0,0.0,0.000102927791886,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.369873046875,0.0,0.0,7.602214463986456e-05,290.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375244140625,0.0,0.0,0.0001029278355417,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.369873046875,0.0,0.0,0.0004882451321464,289.0756225585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7312927246094,264.8500061035156,287.6567687988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010414386633783,0.0093176392838358,-0.0082762008532881,-0.0175918340682983,0.0,0.0,0.0,-0.0068803746253252,60.0,-16.241928100585938,-0.0,-7.394807255423076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668518066406,0.0,0.0,9.774275531526656e-05,290.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080749511719,0.0,0.0,0.000102927791886,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.369873046875,0.0,0.0,7.602214463986456e-05,290.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375244140625,0.0,0.0,0.0001029278355417,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.369873046875,0.0,0.0,0.0004882451321464,289.0756225585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7312927246094,264.8500061035156,287.6567687988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010414386633783,0.0093176392838358,-0.0082762008532881,-0.0175918340682983,0.0,0.0,0.0,-0.0068803746253252,60.0,-16.241928100585938,-0.0,-7.394807255423076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.354736328125,0.0,0.0,9.773352940101177e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967224121094,0.0,0.0,0.0001029180784826,290.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,7.601497054565698e-05,290.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257751464844,0.0,0.0,0.0001029181221383,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,0.0004881990607827,289.0637512207031,294.1499938964844,264.8500061035156,263.4564819335937,264.73345947265625,264.8500061035156,287.6449890136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010413402924314,0.0093076443299651,-0.0082663046196103,-0.0175719503313303,0.0,0.0,0.0,-0.0068781562149524,60.0,-16.230224609375,-0.0,-7.393411038947306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
