time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707040,290.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.354736328125,0.0,0.0,9.773352940101177e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967224121094,0.0,0.0,0.0001029180784826,290.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,7.601497054565698e-05,290.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257751464844,0.0,0.0,0.0001029181221383,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,0.0004881990607827,289.0637512207031,294.1499938964844,264.8500061035156,263.4564819335937,264.73345947265625,264.8500061035156,287.6449890136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010413402924314,0.0093076443299651,-0.0082663046196103,-0.0175719503313303,0.0,0.0,0.0,-0.0068781562149524,60.0,-16.230224609375,-0.0,-7.393411038947306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486633300781,0.0,0.0,9.773665078682824e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2910461425781,0.0,0.0,0.0001029213672154,290.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516540527344,0.0,0.0,7.60173934395425e-05,290.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,0.0001029214035952,291.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516540527344,0.0,0.0,0.000488214631332,289.05780029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7345275878906,264.8500061035156,287.6390686035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010413734707981,0.0093110222369432,-0.0082696480676531,-0.0175786688923835,0.0,0.0,0.0,-0.006878905929625,60.0,-16.225557327270508,-0.0,-7.393882839323852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426208496094,0.0,0.0,9.77467861957848e-05,290.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2853698730469,0.0,0.0,0.0001029320410452,290.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,7.602528057759628e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3140563964844,0.0,0.0,0.000102932084701,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,0.000488265271997,289.0518493652344,294.1499938964844,264.8500061035156,263.4564819335937,264.735595703125,264.8500061035156,287.6331787109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010414815042167,0.0093220043927431,-0.0082805231213569,-0.017600517719984,0.0,0.0,0.0,-0.0068813432008028,60.0,-16.221927642822266,-0.0,-7.395416901090357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305053710937,0.0,0.0,9.77867966867052e-05,290.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27398681640625,0.0,0.0,0.0001029741761158,290.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334045410156,0.0,0.0,7.605639984831214e-05,290.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30230712890625,0.0,0.0,0.0001029742124956,291.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334350585937,0.0,0.0,0.0004884651280008,289.0399475097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7377014160156,264.8500061035156,287.62139892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010419078171253,0.0093653490766882,-0.0083234412595629,-0.0176867507398128,0.0,0.0,0.0,-0.006890962831676,60.0,-16.217544555664062,-0.0,-7.401472146284507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305053710937,0.0,0.0,9.77867966867052e-05,290.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27398681640625,0.0,0.0,0.0001029741761158,290.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334045410156,0.0,0.0,7.605639984831214e-05,290.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30230712890625,0.0,0.0,0.0001029742124956,291.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334350585937,0.0,0.0,0.0004884651280008,289.0399475097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7377014160156,264.8500061035156,287.62139892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010419078171253,0.0093653490766882,-0.0083234412595629,-0.0176867507398128,0.0,0.0,0.0,-0.006890962831676,60.0,-16.217544555664062,-0.0,-7.401472146284507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183898925781,0.0,0.0,9.78533862507902e-05,290.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625732421875,0.0,0.0,0.0001030442945193,290.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212585449219,0.0,0.0,7.61081901146099e-05,290.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29052734375,0.0,0.0,0.0001030443308991,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212585449219,0.0,0.0,0.0004887977265752,289.0280456542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7397766113281,264.8500061035156,287.609619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010426171356812,0.0094374818727374,-0.0083948643878102,-0.0178302582353353,0.0,0.0,0.0,-0.0069069718010723,60.0,-16.217926025390625,-0.0,-7.41155474770494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183898925781,0.0,0.0,9.78533862507902e-05,290.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625732421875,0.0,0.0,0.0001030442945193,290.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212585449219,0.0,0.0,7.61081901146099e-05,290.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29052734375,0.0,0.0,0.0001030443308991,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212585449219,0.0,0.0,0.0004887977265752,289.0280456542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7397766113281,264.8500061035156,287.609619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010426171356812,0.0094374818727374,-0.0083948643878102,-0.0178302582353353,0.0,0.0,0.0,-0.0069069718010723,60.0,-16.217926025390625,-0.0,-7.41155474770494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062438964844,0.0,0.0,9.794788638828322e-05,290.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2511901855469,0.0,0.0,0.0001031438077916,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30908203125,0.0,0.0,7.618169183842838e-05,290.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787780761719,0.0,0.0,0.0001031438514473,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30908203125,0.0,0.0,0.0004892698489129,289.01611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7418212890625,264.8500061035156,287.5978698730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010436240117996,0.0095398593693971,-0.0084962360560894,-0.0180339347571134,0.0,0.0,0.0,-0.0069296937435865,60.0,-16.222505569458008,-0.0,-7.425877157629658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062438964844,0.0,0.0,9.794788638828322e-05,290.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2511901855469,0.0,0.0,0.0001031438077916,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30908203125,0.0,0.0,7.618169183842838e-05,290.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787780761719,0.0,0.0,0.0001031438514473,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30908203125,0.0,0.0,0.0004892698489129,289.01611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7418212890625,264.8500061035156,287.5978698730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010436240117996,0.0095398593693971,-0.0084962360560894,-0.0180339347571134,0.0,0.0,0.0,-0.0069296937435865,60.0,-16.222505569458008,-0.0,-7.425877157629658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940979003906,0.0,0.0,9.8070471722167e-05,290.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23974609375,0.0,0.0,0.0001032728978316,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969055175781,0.0,0.0,7.627703598700464e-05,290.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669677734375,0.0,0.0,0.0001032729342114,291.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969055175781,0.0,0.0,0.0004898821352981,289.0041809082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7438049316406,264.8500061035156,287.5860900878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010449300752952,0.0096726575866341,-0.0086277266964316,-0.0182981267571449,0.0,0.0,0.0,-0.0069591668434441,60.0,-16.231809616088867,-0.0,-7.444475613738177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940979003906,0.0,0.0,9.8070471722167e-05,290.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23974609375,0.0,0.0,0.0001032728978316,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969055175781,0.0,0.0,7.627703598700464e-05,290.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669677734375,0.0,0.0,0.0001032729342114,291.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969055175781,0.0,0.0,0.0004898821352981,289.0041809082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7438049316406,264.8500061035156,287.5860900878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010449300752952,0.0096726575866341,-0.0086277266964316,-0.0182981267571449,0.0,0.0,0.0,-0.0069591668434441,60.0,-16.231809616088867,-0.0,-7.444475613738177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880249023437,0.0,0.0,9.814095392357558e-05,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340087890625,0.0,0.0,0.0001033471198752,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908020019531,0.0,0.0,7.63318530516699e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610778808594,0.0,0.0,0.000103347156255,291.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908020019531,0.0,0.0,0.0004902342334389,288.9981994628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7447814941406,264.8500061035156,287.5802307128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010456810705363,0.0097490074113011,-0.008703326806426,-0.0184500198811292,0.0,0.0,0.0,-0.0069761122576892,60.0,-16.238264083862305,-0.0,-7.455179940052403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28192138671875,0.0,0.0,9.821810090215875e-05,290.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.228271484375,0.0,0.0,0.0001034283632179,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846984863281,0.0,0.0,7.639185787411407e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2551574707031,0.0,0.0,0.0001034283995977,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846984863281,0.0,0.0,0.0004906196263618,288.9922180175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7457580566406,264.8500061035156,287.5743408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010465030791237,0.0098325833678245,-0.008786080405116,-0.0186162870377302,0.0,0.0,0.0,-0.0069946614094078,60.0,-16.24571990966797,-0.0,-7.466905316277916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2697448730469,0.0,0.0,9.839127596933396e-05,290.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.216796875,0.0,0.0,0.0001036107205436,290.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724914550781,0.0,0.0,7.652654312551022e-05,290.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433166503906,0.0,0.0,0.0001036107569234,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724914550781,0.0,0.0,0.0004914846504107,288.980224609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7476806640625,264.8500061035156,287.5625915527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010483481455594,0.0100201703608036,-0.0089718224480748,-0.0189894698560237,0.0,0.0,0.0,-0.0070362957194447,60.0,-16.263530731201172,-0.0,-7.493258635804524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2697448730469,0.0,0.0,9.839127596933396e-05,290.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.216796875,0.0,0.0,0.0001036107205436,290.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724914550781,0.0,0.0,7.652654312551022e-05,290.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433166503906,0.0,0.0,0.0001036107569234,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724914550781,0.0,0.0,0.0004914846504107,288.980224609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7476806640625,264.8500061035156,287.5625915527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010483481455594,0.0100201703608036,-0.0089718224480748,-0.0189894698560237,0.0,0.0,0.0,-0.0070362957194447,60.0,-16.263530731201172,-0.0,-7.493258635804524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575378417969,0.0,0.0,9.858360863290728e-05,290.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052917480469,0.0,0.0,0.0001038132613757,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602233886719,0.0,0.0,7.667614409001544e-05,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314758300781,0.0,0.0,0.0001038132977555,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26025390625,0.0,0.0,0.0004924454260617,288.9682312011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7496032714844,264.8500061035156,287.55084228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010503974044695,0.0102285118773579,-0.0091781141236424,-0.0194039344787597,0.0,0.0,0.0,-0.0070825372822582,60.0,-16.285175323486328,-0.0,-7.522582734509342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575378417969,0.0,0.0,9.858360863290728e-05,290.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052917480469,0.0,0.0,0.0001038132613757,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602233886719,0.0,0.0,7.667614409001544e-05,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314758300781,0.0,0.0,0.0001038132977555,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26025390625,0.0,0.0,0.0004924454260617,288.9682312011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7496032714844,264.8500061035156,287.55084228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010503974044695,0.0102285118773579,-0.0091781141236424,-0.0194039344787597,0.0,0.0,0.0,-0.0070825372822582,60.0,-16.285175323486328,-0.0,-7.522582734509342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24530029296875,0.0,0.0,9.879301069304348e-05,290.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937255859375,0.0,0.0,0.0001040337665472,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479553222656,0.0,0.0,7.683900912525132e-05,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195739746094,0.0,0.0,0.000104033802927,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479858398437,0.0,0.0,0.0004934913595207,288.9562072753906,294.1499938964844,264.8500061035156,263.4564819335937,264.75146484375,264.8500061035156,287.53912353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010526285041123,0.0104553243145346,-0.0094026960432529,-0.0198551341891288,0.0,0.0,0.0,-0.0071328789927065,60.0,-16.309743881225586,-0.0,-7.554572789558733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24530029296875,0.0,0.0,9.879301069304348e-05,290.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937255859375,0.0,0.0,0.0001040337665472,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479553222656,0.0,0.0,7.683900912525132e-05,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195739746094,0.0,0.0,0.000104033802927,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479858398437,0.0,0.0,0.0004934913595207,288.9562072753906,294.1499938964844,264.8500061035156,263.4564819335937,264.75146484375,264.8500061035156,287.53912353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010526285041123,0.0104553243145346,-0.0094026960432529,-0.0198551341891288,0.0,0.0,0.0,-0.0071328789927065,60.0,-16.309743881225586,-0.0,-7.554572789558733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330627441406,0.0,0.0,9.901705925585702e-05,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1821594238281,0.0,0.0,0.0001042696967488,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356872558594,0.0,0.0,7.701326831011102e-05,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076416015625,0.0,0.0,0.0001042697331286,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356872558594,0.0,0.0,0.0004946105764247,288.9441223144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7532958984375,264.8500061035156,287.5273742675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010550156002864,0.010697997175157,-0.009642980992794,-0.0203378777951002,0.0,0.0,0.0,-0.0071867415681481,60.0,-16.3370361328125,-0.0,-7.588877082298495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330627441406,0.0,0.0,9.901705925585702e-05,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1821594238281,0.0,0.0,0.0001042696967488,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356872558594,0.0,0.0,7.701326831011102e-05,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076416015625,0.0,0.0,0.0001042697331286,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356872558594,0.0,0.0,0.0004946105764247,288.9441223144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7532958984375,264.8500061035156,287.5273742675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010550156002864,0.010697997175157,-0.009642980992794,-0.0203378777951002,0.0,0.0,0.0,-0.0071867415681481,60.0,-16.3370361328125,-0.0,-7.588877082298495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268981933594,0.0,0.0,9.913550456985833e-05,290.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17633056640625,0.0,0.0,0.0001043944284901,290.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2295227050781,0.0,0.0,7.71053964854218e-05,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016906738281,0.0,0.0,0.0001043944648699,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2295227050781,0.0,0.0,0.0004952022572979,288.9380798339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7541809082031,264.8500061035156,287.5215148925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010562776587903,0.0108262849971652,-0.0097700078040361,-0.0205930732190608,0.0,0.0,0.0,-0.007215216755867,60.0,-16.35159683227539,-0.0,-7.60704423896641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22076416015625,0.0,0.0,9.926038183039054e-05,290.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705322265625,0.0,0.0,0.0001045259268721,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,7.720251596765593e-05,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1957092285156,0.0,0.0,0.0001045259632519,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,0.0004958260105922,288.9320373535156,294.1499938964844,264.8500061035156,263.4564819335937,264.7550964355469,264.8500061035156,287.5156555175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010576081695035,0.0109615297988057,-0.0099039217457175,-0.0208621025085449,0.0,0.0,0.0,-0.0072452356107532,60.0,-16.367050170898438,-0.0,-7.626220366319103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084350585937,0.0,0.0,9.952548134606332e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15887451171875,0.0,0.0,0.0001048050908138,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21099853515625,0.0,0.0,7.740870933048427e-05,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837158203125,0.0,0.0,0.0001048051271936,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.21099853515625,0.0,0.0,0.000497150234878,288.9198913574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7568664550781,264.8500061035156,287.5039367675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010604327544569,0.0112486341968178,-0.0101882014423608,-0.0214332062751054,0.0,0.0,0.0,-0.0073089627549052,60.0,-16.400468826293945,-0.0,-7.667009782608147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084350585937,0.0,0.0,9.952548134606332e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15887451171875,0.0,0.0,0.0001048050908138,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21099853515625,0.0,0.0,7.740870933048427e-05,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837158203125,0.0,0.0,0.0001048051271936,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.21099853515625,0.0,0.0,0.000497150234878,288.9198913574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7568664550781,264.8500061035156,287.5039367675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010604327544569,0.0112486341968178,-0.0101882014423608,-0.0214332062751054,0.0,0.0,0.0,-0.0073089627549052,60.0,-16.400468826293945,-0.0,-7.667009782608147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19610595703125,0.0,0.0,9.979929018300028e-05,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14715576171875,0.0,0.0,0.0001050934297381,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986083984375,0.0,0.0,7.76216693338938e-05,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17169189453125,0.0,0.0,0.0001050934661179,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986083984375,0.0,0.0,0.0004985179984942,288.90771484375,294.1499938964844,264.8500061035156,263.4564819335937,264.75860595703125,264.8500061035156,287.4921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010633501224219,0.0115451533347368,-0.0104818027466535,-0.0220230165868997,0.0,0.0,0.0,-0.0073747811838984,60.0,-16.436195373535156,-0.0,-7.709253679877295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19610595703125,0.0,0.0,9.979929018300028e-05,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14715576171875,0.0,0.0,0.0001050934297381,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986083984375,0.0,0.0,7.76216693338938e-05,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17169189453125,0.0,0.0,0.0001050934661179,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986083984375,0.0,0.0,0.0004985179984942,288.90771484375,294.1499938964844,264.8500061035156,263.4564819335937,264.75860595703125,264.8500061035156,287.4921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010633501224219,0.0115451533347368,-0.0104818027466535,-0.0220230165868997,0.0,0.0,0.0,-0.0073747811838984,60.0,-16.436195373535156,-0.0,-7.709253679877295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837158203125,0.0,0.0,0.0001000615593511,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13543701171875,0.0,0.0,0.0001053696178132,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861877441406,0.0,0.0,7.782565808156505e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596069335937,0.0,0.0,0.000105369646917,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18621826171875,0.0,0.0,0.0004998280783183,288.8955383300781,294.1499938964844,264.8500061035156,263.4564819335937,264.76031494140625,264.8500061035156,287.48046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010661445558071,0.011829157359898,-0.0107630128040909,-0.0225879196077585,0.0,0.0,0.0,-0.0074378228746354,60.0,-16.471643447875977,-0.0,-7.74982638063193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837158203125,0.0,0.0,0.0001000615593511,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13543701171875,0.0,0.0,0.0001053696178132,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861877441406,0.0,0.0,7.782565808156505e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596069335937,0.0,0.0,0.000105369646917,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18621826171875,0.0,0.0,0.0004998280783183,288.8955383300781,294.1499938964844,264.8500061035156,263.4564819335937,264.76031494140625,264.8500061035156,287.48046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010661445558071,0.011829157359898,-0.0107630128040909,-0.0225879196077585,0.0,0.0,0.0,-0.0074378228746354,60.0,-16.471643447875977,-0.0,-7.74982638063193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712951660156,0.0,0.0,0.000100289202237,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236572265625,0.0,0.0,0.0001056093315128,290.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,7.800271123414859e-05,290.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14752197265625,0.0,0.0,0.0001056093678926,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,0.0005009652231819,288.88330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.76202392578125,264.8500061035156,287.4687194824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010685700690373,0.0120756467804312,-0.0110070770606398,-0.0230781901627779,0.0,0.0,0.0,-0.0074925390072166,60.0,-16.50352668762207,-0.0,-7.785127564829963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712951660156,0.0,0.0,0.000100289202237,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236572265625,0.0,0.0,0.0001056093315128,290.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,7.800271123414859e-05,290.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14752197265625,0.0,0.0,0.0001056093678926,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,0.0005009652231819,288.88330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.76202392578125,264.8500061035156,287.4687194824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010685700690373,0.0120756467804312,-0.0110070770606398,-0.0230781901627779,0.0,0.0,0.0,-0.0074925390072166,60.0,-16.50352668762207,-0.0,-7.785127564829963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16510009765625,0.0,0.0,0.0001003813085844,290.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177673339844,0.0,0.0,0.0001057063200278,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675109863281,0.0,0.0,7.807435031281784e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1414794921875,0.0,0.0,0.0001057063564076,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16754150390625,0.0,0.0,0.0005014252965338,288.8771667480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7628479003906,264.8500061035156,287.4628601074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010695514502003,0.0121753709390759,-0.0111058186739683,-0.023276537656784,0.0,0.0,0.0,-0.007514676079154,60.0,-16.51668357849121,-0.0,-7.799433632271757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15887451171875,0.0,0.0,0.0001004571604426,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1118469238281,0.0,0.0,0.0001057861954905,290.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612854003906,0.0,0.0,7.813334377715364e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354064941406,0.0,0.0,0.0001057862318702,291.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612854003906,0.0,0.0,0.0005018041701987,288.8710327148437,294.1499938964844,264.8500061035156,263.4564819335937,264.763671875,264.8500061035156,287.4570007324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010703597217798,0.0122574968263506,-0.0111871371045708,-0.023439884185791,0.0,0.0,0.0,-0.0075329071842134,60.0,-16.527727127075195,-0.0,-7.81122437842896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1464233398437,0.0,0.0,0.0001005434532999,290.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000366210937,0.0,0.0,0.0001058770722011,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488037109375,0.0,0.0,7.820046448614448e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.123291015625,0.0,0.0,0.0001058771013049,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488342285156,0.0,0.0,0.0005022352561354,288.8587646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.76531982421875,264.8500061035156,287.4452514648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010712792864069,0.0123509289696812,-0.0112796500325202,-0.0236257147043943,0.0,0.0,0.0,-0.0075536482036113,60.0,-16.541093826293945,-0.0,-7.824650083421147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1464233398437,0.0,0.0,0.0001005434532999,290.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000366210937,0.0,0.0,0.0001058770722011,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488037109375,0.0,0.0,7.820046448614448e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.123291015625,0.0,0.0,0.0001058771013049,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488342285156,0.0,0.0,0.0005022352561354,288.8587646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.76531982421875,264.8500061035156,287.4452514648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010712792864069,0.0123509289696812,-0.0112796500325202,-0.0236257147043943,0.0,0.0,0.0,-0.0075536482036113,60.0,-16.541093826293945,-0.0,-7.824650083421147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13397216796875,0.0,0.0,0.0001005380399874,290.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,0.0001058713678503,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363220214844,0.0,0.0,7.819625170668587e-05,290.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.11114501953125,0.0,0.0,0.0001058713969541,291.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363525390625,0.0,0.0,0.0005022081895731,288.84649658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.76690673828125,264.8500061035156,287.4335021972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010712215444073,0.0123450616374611,-0.0112738395109772,-0.0236140433698892,0.0,0.0,0.0,-0.007552346214652,60.0,-16.5395450592041,-0.0,-7.8238066691938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13397216796875,0.0,0.0,0.0001005380399874,290.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,0.0001058713678503,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363220214844,0.0,0.0,7.819625170668587e-05,290.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.11114501953125,0.0,0.0,0.0001058713969541,291.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363525390625,0.0,0.0,0.0005022081895731,288.84649658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.76690673828125,264.8500061035156,287.4335021972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010712215444073,0.0123450616374611,-0.0112738395109772,-0.0236140433698892,0.0,0.0,0.0,-0.007552346214652,60.0,-16.5395450592041,-0.0,-7.8238066691938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215515136719,0.0,0.0,0.0001004663354251,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763854980469,0.0,0.0,0.0001057958579622,290.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238708496094,0.0,0.0,7.814048149157315e-05,290.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989990234375,0.0,0.0,0.000105795894342,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238708496094,0.0,0.0,0.0005018499796278,288.834228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7684936523437,264.8500061035156,287.4217529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010704576270654,0.0122674228623509,-0.0111969653517007,-0.0234596263617277,0.0,0.0,0.0,-0.0075351120904088,60.0,-16.525440216064453,-0.0,-7.812650437699632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215515136719,0.0,0.0,0.0001004663354251,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763854980469,0.0,0.0,0.0001057958579622,290.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238708496094,0.0,0.0,7.814048149157315e-05,290.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989990234375,0.0,0.0,0.000105795894342,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238708496094,0.0,0.0,0.0005018499796278,288.834228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7684936523437,264.8500061035156,287.4217529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010704576270654,0.0122674228623509,-0.0111969653517007,-0.0234596263617277,0.0,0.0,0.0,-0.0075351120904088,60.0,-16.525440216064453,-0.0,-7.812650437699632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
