time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709380,290.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091003417969,0.0,0.0,0.0001003652068902,290.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645446777344,0.0,0.0,0.0001056893670465,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114196777344,0.0,0.0,7.806182838976383e-05,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868835449219,0.0,0.0,0.0001056894034263,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114196777344,0.0,0.0,0.0005013448535464,288.82196044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.77001953125,264.8500061035156,287.4100036621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010693800868466,0.0121579254046082,-0.0110885454341769,-0.0232418403029441,0.0,0.0,0.0,-0.0075108055025339,60.0,-16.50310516357422,-0.0,-7.79692967967094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091003417969,0.0,0.0,0.0001003652068902,290.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645446777344,0.0,0.0,0.0001056893670465,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114196777344,0.0,0.0,7.806182838976383e-05,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868835449219,0.0,0.0,0.0001056894034263,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114196777344,0.0,0.0,0.0005013448535464,288.82196044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.77001953125,264.8500061035156,287.4100036621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010693800868466,0.0121579254046082,-0.0110885454341769,-0.0232418403029441,0.0,0.0,0.0,-0.0075108055025339,60.0,-16.50310516357422,-0.0,-7.79692967967094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029052734375,0.0,0.0,0.0001003055876935,290.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05865478515625,0.0,0.0,0.0001056265900842,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051940917969,0.0,0.0,7.801545871188864e-05,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.080810546875,0.0,0.0,0.0001056266191881,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051940917969,0.0,0.0,0.0005010470631532,288.8158264160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7707824707031,264.8500061035156,287.4041442871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010687449248507,0.0120933726429939,-0.0110246278345584,-0.0231134463101625,0.0,0.0,0.0,-0.0074964761734008,60.0,-16.49017333984375,-0.0,-7.787669176195777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967102050781,0.0,0.0,0.0001002410863293,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.052734375,0.0,0.0,0.0001055586617439,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989685058594,0.0,0.0,7.796529098413885e-05,290.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07476806640625,0.0,0.0,0.0001055586981237,291.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989685058594,0.0,0.0,0.0005007248255424,288.8097229003906,294.1499938964844,264.8500061035156,263.4564819335937,264.77154541015625,264.8500061035156,287.39825439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001068057725206,0.0120235290378332,-0.0109554706141352,-0.0229745265096426,0.0,0.0,0.0,-0.0074809719808399,60.0,-16.476306915283203,-0.0,-7.777656918506183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843200683594,0.0,0.0,0.0001000994670903,290.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409240722656,0.0,0.0,0.0001054095337167,290.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865478515625,0.0,0.0,7.785514026181772e-05,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,0.0001054095628205,291.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865478515625,0.0,0.0,0.0005000174278393,288.7974853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.77301025390625,264.8500061035156,287.386474609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010665487498044,0.0118701811879873,-0.0108036324381828,-0.0226695165038108,0.0,0.0,0.0,-0.0074469321407377,60.0,-16.446184158325195,-0.0,-7.75569546362931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843200683594,0.0,0.0,0.0001000994670903,290.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409240722656,0.0,0.0,0.0001054095337167,290.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865478515625,0.0,0.0,7.785514026181772e-05,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,0.0001054095628205,291.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865478515625,0.0,0.0,0.0005000174278393,288.7974853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.77301025390625,264.8500061035156,287.386474609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010665487498044,0.0118701811879873,-0.0108036324381828,-0.0226695165038108,0.0,0.0,0.0,-0.0074469321407377,60.0,-16.446184158325195,-0.0,-7.75569546362931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07196044921875,0.0,0.0,9.994572610594332e-05,290.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291442871094,0.0,0.0,0.0001052476363838,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,7.773555989842862e-05,290.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505676269531,0.0,0.0,0.0001052476654876,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,0.0004992494359612,288.7852783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7744445800781,264.8500061035156,287.3747253417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010649105533957,0.0117036951705813,-0.0106387846171855,-0.0223383679986,0.0,0.0,0.0,-0.0074099758639931,60.0,-16.413494110107422,-0.0,-7.731889439810402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07196044921875,0.0,0.0,9.994572610594332e-05,290.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291442871094,0.0,0.0,0.0001052476363838,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,7.773555989842862e-05,290.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505676269531,0.0,0.0,0.0001052476654876,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,0.0004992494359612,288.7852783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7744445800781,264.8500061035156,287.3747253417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010649105533957,0.0117036951705813,-0.0106387846171855,-0.0223383679986,0.0,0.0,0.0,-0.0074099758639931,60.0,-16.413494110107422,-0.0,-7.731889439810402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596008300781,0.0,0.0,9.978597518056632e-05,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.0,0.0,0.0001050794089678,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,7.761131564620882e-05,290.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385131835937,0.0,0.0,0.0001050794380716,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,0.0004984514671377,288.7731018066406,294.1499938964844,264.8500061035156,263.4564819335937,264.77587890625,264.8500061035156,287.3629455566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010632084449753,0.0115307020023465,-0.0104674939066171,-0.0219942722469568,0.0,0.0,0.0,-0.0073715760372579,60.0,-16.37938117980957,-0.0,-7.707192395400855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596008300781,0.0,0.0,9.978597518056632e-05,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.0,0.0,0.0001050794089678,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,7.761131564620882e-05,290.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385131835937,0.0,0.0,0.0001050794380716,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,0.0004984514671377,288.7731018066406,294.1499938964844,264.8500061035156,263.4564819335937,264.77587890625,264.8500061035156,287.3629455566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010632084449753,0.0115307020023465,-0.0104674939066171,-0.0219942722469568,0.0,0.0,0.0,-0.0073715760372579,60.0,-16.37938117980957,-0.0,-7.707192395400855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472717285156,0.0,0.0,9.962492913473396e-05,290.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055847167969,0.0,0.0,0.0001049098209477,290.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494079589844,0.0,0.0,7.748605275992304e-05,290.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264587402344,0.0,0.0,0.0001049098500516,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494384765625,0.0,0.0,0.0004976470372639,288.76092529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7772827148437,264.8500061035156,287.3511962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010614924831315,0.0113562960177659,-0.010294803418219,-0.0216473583132028,0.0,0.0,0.0,-0.0073328628204762,60.0,-16.344594955444336,-0.0,-7.682334057790285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472717285156,0.0,0.0,9.962492913473396e-05,290.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055847167969,0.0,0.0,0.0001049098209477,290.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494079589844,0.0,0.0,7.748605275992304e-05,290.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264587402344,0.0,0.0,0.0001049098500516,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494384765625,0.0,0.0,0.0004976470372639,288.76092529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7772827148437,264.8500061035156,287.3511962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010614924831315,0.0113562960177659,-0.010294803418219,-0.0216473583132028,0.0,0.0,0.0,-0.0073328628204762,60.0,-16.344594955444336,-0.0,-7.682334057790285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411071777344,0.0,0.0,9.954546840162948e-05,290.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99969482421875,0.0,0.0,0.0001048261474352,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0432434082031,0.0,0.0,7.742425077594817e-05,290.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204467773437,0.0,0.0,0.000104826176539,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04327392578125,0.0,0.0,0.0004972501192241,288.7548522949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7779541015625,264.8500061035156,287.3453063964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010606457944959,0.0112702418118715,-0.0102095967158675,-0.0214761868119239,0.0,0.0,0.0,-0.0073137618601322,60.0,-16.32722282409668,-0.0,-7.670084301025781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03497314453125,0.0,0.0,9.946709906216712e-05,290.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99383544921875,0.0,0.0,0.0001047436235239,290.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370788574219,0.0,0.0,7.736330007901415e-05,290.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144348144531,0.0,0.0,0.0001047436526278,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.037109375,0.0,0.0,0.0004968586727045,288.748779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.77862548828125,264.8500061035156,287.33941650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010598108638077,0.0111853722482919,-0.0101255616173148,-0.0213073678314685,0.0,0.0,0.0,-0.0072949235327541,60.0,-16.309965133666992,-0.0,-7.658012179945217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226745605469,0.0,0.0,9.931586100719868e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820861816406,0.0,0.0,0.0001045843600877,290.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,7.724566967226565e-05,290.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00244140625,0.0,0.0,0.0001045843891915,291.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,0.0004961031372658,288.73663330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.77996826171875,264.8500061035156,287.32763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010581993265077,0.0110215730965137,-0.0099633736535906,-0.020981540903449,0.0,0.0,0.0,-0.0072585656307637,60.0,-16.276113510131836,-0.0,-7.634741194806338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226745605469,0.0,0.0,9.931586100719868e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820861816406,0.0,0.0,0.0001045843600877,290.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,7.724566967226565e-05,290.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00244140625,0.0,0.0,0.0001045843891915,291.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,0.0004961031372658,288.73663330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.77996826171875,264.8500061035156,287.32763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010581993265077,0.0110215730965137,-0.0099633736535906,-0.020981540903449,0.0,0.0,0.0,-0.0072585656307637,60.0,-16.276113510131836,-0.0,-7.634741194806338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01043701171875,0.0,0.0,9.917325951391832e-05,290.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703674316406,0.0,0.0,0.0001044341915985,290.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124816894531,0.0,0.0,7.713475497439504e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99041748046875,0.0,0.0,0.0001044342207023,291.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01251220703125,0.0,0.0,0.0004953908501192,288.7245178222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7812805175781,264.8500061035156,287.3158569335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010566798737272,0.0108671262860298,-0.0098104458302259,-0.0206743143498897,0.0,0.0,0.0,-0.0072242841124534,60.0,-16.24349021911621,-0.0,-7.612832320091911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01043701171875,0.0,0.0,9.917325951391832e-05,290.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703674316406,0.0,0.0,0.0001044341915985,290.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124816894531,0.0,0.0,7.713475497439504e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99041748046875,0.0,0.0,0.0001044342207023,291.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01251220703125,0.0,0.0,0.0004953908501192,288.7245178222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7812805175781,264.8500061035156,287.3158569335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010566798737272,0.0108671262860298,-0.0098104458302259,-0.0206743143498897,0.0,0.0,0.0,-0.0072242841124534,60.0,-16.24349021911621,-0.0,-7.612832320091911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981689453125,0.0,0.0,9.904056059895085e-05,290.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586486816406,0.0,0.0,0.0001042944568325,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002136230469,0.0,0.0,7.703154551563784e-05,290.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784545898437,0.0,0.0,0.0001042944859364,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002136230469,0.0,0.0,0.0004947279812768,288.7124328613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7825622558594,264.8500061035156,287.3041076660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010552660096436,0.0107234045863151,-0.0096681388095021,-0.0203884188085794,0.0,0.0,0.0,-0.0071923835203051,60.0,-16.212446212768555,-0.0,-7.592473139084177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981689453125,0.0,0.0,9.904056059895085e-05,290.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586486816406,0.0,0.0,0.0001042944568325,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002136230469,0.0,0.0,7.703154551563784e-05,290.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784545898437,0.0,0.0,0.0001042944859364,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002136230469,0.0,0.0,0.0004947279812768,288.7124328613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7825622558594,264.8500061035156,287.3041076660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010552660096436,0.0107234045863151,-0.0096681388095021,-0.0203884188085794,0.0,0.0,0.0,-0.0071923835203051,60.0,-16.212446212768555,-0.0,-7.592473139084177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859619140625,0.0,0.0,9.891667286865412e-05,290.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469299316406,0.0,0.0,0.0001041639916365,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98797607421875,0.0,0.0,7.693519000895321e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96649169921875,0.0,0.0,0.0001041640207404,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98797607421875,0.0,0.0,0.0004941091174259,288.7003479003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7838134765625,264.8500061035156,287.2923583984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010539459763094,0.0105892140418291,-0.0095352679491043,-0.0201214794069528,0.0,0.0,0.0,-0.0071625988930463,60.0,-16.18280029296875,-0.0,-7.573489568812874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859619140625,0.0,0.0,9.891667286865412e-05,290.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469299316406,0.0,0.0,0.0001041639916365,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98797607421875,0.0,0.0,7.693519000895321e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96649169921875,0.0,0.0,0.0001041640207404,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98797607421875,0.0,0.0,0.0004941091174259,288.7003479003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7838134765625,264.8500061035156,287.2923583984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010539459763094,0.0105892140418291,-0.0095352679491043,-0.0201214794069528,0.0,0.0,0.0,-0.0071625988930463,60.0,-16.18280029296875,-0.0,-7.573489568812874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9798583984375,0.0,0.0,9.885737381409854e-05,290.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410705566406,0.0,0.0,0.0001041015493683,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818420410156,0.0,0.0,7.68890677136369e-05,290.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96051025390625,0.0,0.0,0.0001041015784721,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818725585937,0.0,0.0,0.0004938129568472,288.6943054199219,294.1499938964844,264.8500061035156,263.4564819335937,264.784423828125,264.8500061035156,287.2864685058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010533140739426,0.0105249863117933,-0.0094716716557741,-0.0199937112629413,0.0,0.0,0.0,-0.0071483426727354,60.0,-16.168577194213867,-0.0,-7.564412385363539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737548828125,0.0,0.0,9.879982826532796e-05,290.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93524169921875,0.0,0.0,0.0001040409551933,290.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757385253906,0.0,0.0,7.684431329835206e-05,290.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545288085937,0.0,0.0,0.0001040409842971,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757385253906,0.0,0.0,0.0004935255274176,288.68829345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7850341796875,264.8500061035156,287.28057861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010527010308578,0.0104626594111323,-0.0094099575653672,-0.0198697261512279,0.0,0.0,0.0,-0.0071345088072121,60.0,-16.154647827148438,-0.0,-7.555608760867474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615478515625,0.0,0.0,9.868900815490632e-05,290.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,0.0001039242561091,290.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635314941406,0.0,0.0,7.675811502849683e-05,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425964355469,0.0,0.0,0.000103924277937,291.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635314941406,0.0,0.0,0.0004929719143547,288.6762390136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7862548828125,264.8500061035156,287.2688293457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010515201138332,0.0103426165878772,-0.0092910965904593,-0.0196309238672256,0.0,0.0,0.0,-0.0071078650653362,60.0,-16.127527236938477,-0.0,-7.538668000961479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615478515625,0.0,0.0,9.868900815490632e-05,290.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,0.0001039242561091,290.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635314941406,0.0,0.0,7.675811502849683e-05,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425964355469,0.0,0.0,0.000103924277937,291.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635314941406,0.0,0.0,0.0004929719143547,288.6762390136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7862548828125,264.8500061035156,287.2688293457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010515201138332,0.0103426165878772,-0.0092910965904593,-0.0196309238672256,0.0,0.0,0.0,-0.0071078650653362,60.0,-16.127527236938477,-0.0,-7.538668000961479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94940185546875,0.0,0.0,9.8584707302507e-05,290.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.911865234375,0.0,0.0,0.000103814418253,290.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513244628906,0.0,0.0,7.66769953770563e-05,290.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306640625,0.0,0.0,0.0001038144473568,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513244628906,0.0,0.0,0.0004924508975818,288.6641845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.78741455078125,264.8500061035156,287.2571105957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001050408813171,0.0102296378463506,-0.0091792289167642,-0.0194061733782291,0.0,0.0,0.0,-0.0070827892050147,60.0,-16.101442337036133,-0.0,-7.522741185539419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94940185546875,0.0,0.0,9.8584707302507e-05,290.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.911865234375,0.0,0.0,0.000103814418253,290.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513244628906,0.0,0.0,7.66769953770563e-05,290.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306640625,0.0,0.0,0.0001038144473568,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513244628906,0.0,0.0,0.0004924508975818,288.6641845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.78741455078125,264.8500061035156,287.2571105957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001050408813171,0.0102296378463506,-0.0091792289167642,-0.0194061733782291,0.0,0.0,0.0,-0.0070827892050147,60.0,-16.101442337036133,-0.0,-7.522741185539419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372253417969,0.0,0.0,9.84868747764267e-05,290.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001770019531,0.0,0.0,0.0001037114052451,290.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,7.660090341232717e-05,290.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91876220703125,0.0,0.0,0.0001037114270729,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,0.0004919622442685,288.65216064453125,294.1499938964844,264.8500061035156,263.4564819335937,264.78857421875,264.8500061035156,287.245361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010493664303794,0.010123667307198,-0.0090743014588952,-0.0191953610628843,0.0,0.0,0.0,-0.0070592686533927,60.0,-16.076488494873047,-0.0,-7.507818367002983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372253417969,0.0,0.0,9.84868747764267e-05,290.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001770019531,0.0,0.0,0.0001037114052451,290.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,7.660090341232717e-05,290.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91876220703125,0.0,0.0,0.0001037114270729,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,0.0004919622442685,288.65216064453125,294.1499938964844,264.8500061035156,263.4564819335937,264.78857421875,264.8500061035156,287.245361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010493664303794,0.010123667307198,-0.0090743014588952,-0.0191953610628843,0.0,0.0,0.0,-0.0070592686533927,60.0,-16.076488494873047,-0.0,-7.507818367002983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250793457031,0.0,0.0,9.83966456260532e-05,290.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885192871094,0.0,0.0,0.0001036163885146,290.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269714355469,0.0,0.0,7.653072680113837e-05,290.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068298339844,0.0,0.0,0.0001036164103425,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269714355469,0.0,0.0,0.00049151154235,288.6401672363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7897033691406,264.8500061035156,287.233642578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010484050726518,0.0100259250029921,-0.0089775202795863,-0.0190009158104658,0.0,0.0,0.0,-0.0070375748910009,60.0,-16.052688598632812,-0.0,-7.494067233437819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250793457031,0.0,0.0,9.83966456260532e-05,290.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885192871094,0.0,0.0,0.0001036163885146,290.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269714355469,0.0,0.0,7.653072680113837e-05,290.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068298339844,0.0,0.0,0.0001036164103425,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269714355469,0.0,0.0,0.00049151154235,288.6401672363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7897033691406,264.8500061035156,287.233642578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010484050726518,0.0100259250029921,-0.0089775202795863,-0.0190009158104658,0.0,0.0,0.0,-0.0070375748910009,60.0,-16.052688598632812,-0.0,-7.494067233437819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.91900634765625,0.0,0.0,9.835423406912014e-05,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826904296875,0.0,0.0,0.0001035717214108,290.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208984375,0.0,0.0,7.649773760931566e-05,290.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90087890625,0.0,0.0,0.0001035717505146,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208984375,0.0,0.0,0.0004912996664643,288.6341552734375,294.1499938964844,264.8500061035156,263.4564819335937,264.790283203125,264.8500061035156,287.227783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010479531483724,0.0099799809977412,-0.008932027965784,-0.0189095176756382,0.0,0.0,0.0,-0.0070273773744702,60.0,-16.04127311706543,-0.0,-7.487608399969758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129638671875,0.0,0.0,9.83139470918104e-05,290.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768615722656,0.0,0.0,0.0001035292953019,290.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.914794921875,0.0,0.0,7.646640005987138e-05,290.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8949584960937,0.0,0.0,0.0001035293244058,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148254394531,0.0,0.0,0.0004910984425805,288.628173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.79083251953125,264.8500061035156,287.221923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010475238086655,0.0099363373592495,-0.0088888136669993,-0.018822694197297,0.0,0.0,0.0,-0.0070176911540329,60.0,-16.03018569946289,-0.0,-7.481475705617413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008178710937,0.0,0.0,9.82389392447658e-05,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,0.000103450314782,290.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026794433594,0.0,0.0,7.640806143172085e-05,290.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.883056640625,0.0,0.0,0.0001034503366099,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026794433594,0.0,0.0,0.0004907237598672,288.6161804199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7919311523437,264.8500061035156,287.210205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010467246174812,0.0098550822585821,-0.0088083576411008,-0.018661044538021,0.0,0.0,0.0,-0.0069996565580368,60.0,-16.008899688720703,-0.0,-7.47006367873837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008178710937,0.0,0.0,9.82389392447658e-05,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,0.000103450314782,290.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026794433594,0.0,0.0,7.640806143172085e-05,290.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.883056640625,0.0,0.0,0.0001034503366099,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026794433594,0.0,0.0,0.0004907237598672,288.6161804199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7919311523437,264.8500061035156,287.210205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010467246174812,0.0098550822585821,-0.0088083576411008,-0.018661044538021,0.0,0.0,0.0,-0.0069996565580368,60.0,-16.008899688720703,-0.0,-7.47006367873837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88873291015625,0.0,0.0,9.817157115321606e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85357666015625,0.0,0.0,0.0001033793741953,290.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905334472656,0.0,0.0,7.635566726094112e-05,290.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,0.0001033793960232,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905334472656,0.0,0.0,0.0004903872031718,288.60418701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7929992675781,264.8500061035156,287.1985168457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010460068006068,0.0097821038216352,-0.008736097253859,-0.0185158606618642,0.0,0.0,0.0,-0.006983458995819,60.0,-15.988873481750488,-0.0,-7.459821915745124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88873291015625,0.0,0.0,9.817157115321606e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85357666015625,0.0,0.0,0.0001033793741953,290.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905334472656,0.0,0.0,7.635566726094112e-05,290.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,0.0001033793960232,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905334472656,0.0,0.0,0.0004903872031718,288.60418701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7929992675781,264.8500061035156,287.1985168457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010460068006068,0.0097821038216352,-0.008736097253859,-0.0185158606618642,0.0,0.0,0.0,-0.006983458995819,60.0,-15.988873481750488,-0.0,-7.459821915745124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8766174316406,0.0,0.0,9.811169002205132e-05,290.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8419189453125,0.0,0.0,0.0001033163134707,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87841796875,0.0,0.0,7.630909385625273e-05,290.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593139648437,0.0,0.0,0.0001033163425745,291.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87841796875,0.0,0.0,0.00049008813221,288.5922241210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7940368652344,264.8500061035156,287.1868591308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010453687282279,0.0097172353416681,-0.0086718667298555,-0.0183868110179901,0.0,0.0,0.0,-0.0069690616801381,60.0,-15.970093727111816,-0.0,-7.450724126556453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
