time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711720,290.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8766174316406,0.0,0.0,9.811169002205132e-05,290.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8419189453125,0.0,0.0,0.0001033163134707,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87841796875,0.0,0.0,7.630909385625273e-05,290.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593139648437,0.0,0.0,0.0001033163425745,291.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87841796875,0.0,0.0,0.00049008813221,288.5922241210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7940368652344,264.8500061035156,287.1868591308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010453687282279,0.0097172353416681,-0.0086718667298555,-0.0183868110179901,0.0,0.0,0.0,-0.0069690616801381,60.0,-15.970093727111816,-0.0,-7.450724126556453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645324707031,0.0,0.0,9.80590921244584e-05,290.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8302917480469,0.0,0.0,0.0001032609216053,290.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663024902344,0.0,0.0,7.626818114658818e-05,290.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8474426269531,0.0,0.0,0.0001032609507092,291.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663024902344,0.0,0.0,0.0004898253828287,288.58026123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7950744628906,264.8500061035156,287.1751708984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010448083048686,0.0096602505072951,-0.0086154425516724,-0.0182734448462724,0.0,0.0,0.0,-0.0069564143195748,60.0,-15.952534675598145,-0.0,-7.442736915663772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645324707031,0.0,0.0,9.80590921244584e-05,290.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8302917480469,0.0,0.0,0.0001032609216053,290.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663024902344,0.0,0.0,7.626818114658818e-05,290.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8474426269531,0.0,0.0,0.0001032609507092,291.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663024902344,0.0,0.0,0.0004898253828287,288.58026123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7950744628906,264.8500061035156,287.1751708984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010448083048686,0.0096602505072951,-0.0086154425516724,-0.0182734448462724,0.0,0.0,0.0,-0.0069564143195748,60.0,-15.952534675598145,-0.0,-7.442736915663772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584899902344,0.0,0.0,9.803531429497524e-05,290.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.824462890625,0.0,0.0,0.0001032358923112,290.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602294921875,0.0,0.0,7.624969293829054e-05,290.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415222167969,0.0,0.0,0.000103235914139,291.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602600097656,0.0,0.0,0.0004897066392004,288.57427978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7955627441406,264.8500061035156,287.1693420410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010445549851283,0.0096344947814941,-0.0085899401456117,-0.0182222053408622,0.0,0.0,0.0,-0.0069506978616118,60.0,-15.94419002532959,-0.0,-7.439128779651585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524475097656,0.0,0.0,9.801346459425986e-05,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8186340332031,0.0,0.0,0.0001032128784572,290.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.85418701171875,0.0,0.0,7.62326963013038e-05,290.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355712890625,0.0,0.0,0.0001032129002851,291.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85418701171875,0.0,0.0,0.0004895974416285,288.5682983398437,294.1499938964844,264.8500061035156,263.4564819335937,264.79608154296875,264.8500061035156,287.1635131835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010443221544846,0.0096108224242925,-0.0085664996877312,-0.0181751102209091,0.0,0.0,0.0,-0.0069454442709684,60.0,-15.93616771697998,-0.0,-7.43581267670379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8403625488281,0.0,0.0,9.797421807888897e-05,290.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070068359375,0.0,0.0,0.000103171551018,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84210205078125,0.0,0.0,7.620216638315469e-05,290.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.82373046875,0.0,0.0,0.0001031715728458,291.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.84210205078125,0.0,0.0,0.0004894013982266,288.5563659667969,294.1499938964844,264.8500061035156,263.4564819335937,264.79705810546875,264.8500061035156,287.1518859863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010439038742333,0.0095683010295033,-0.0085243973881006,-0.0180905163288116,0.0,0.0,0.0,-0.0069360067136585,60.0,-15.92085075378418,-0.0,-7.42985832857812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8403625488281,0.0,0.0,9.797421807888897e-05,290.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070068359375,0.0,0.0,0.000103171551018,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84210205078125,0.0,0.0,7.620216638315469e-05,290.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.82373046875,0.0,0.0,0.0001031715728458,291.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.84210205078125,0.0,0.0,0.0004894013982266,288.5563659667969,294.1499938964844,264.8500061035156,263.4564819335937,264.79705810546875,264.8500061035156,287.1518859863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010439038742333,0.0095683010295033,-0.0085243973881006,-0.0180905163288116,0.0,0.0,0.0,-0.0069360067136585,60.0,-15.92085075378418,-0.0,-7.42985832857812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82830810546875,0.0,0.0,9.79414107860066e-05,290.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953796386719,0.0,0.0,0.0001031370047712,290.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300170898437,0.0,0.0,7.617664959980175e-05,290.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118591308594,0.0,0.0,0.0001031370265991,291.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300170898437,0.0,0.0,0.0004892375436611,288.54443359375,294.1499938964844,264.8500061035156,263.4564819335937,264.79803466796875,264.8500061035156,287.1402282714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010435543954372,0.0095327589660882,-0.008489204570651,-0.0180198084563016,0.0,0.0,0.0,-0.0069281184114515,60.0,-15.906660079956056,-0.0,-7.424883108342328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82830810546875,0.0,0.0,9.79414107860066e-05,290.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953796386719,0.0,0.0,0.0001031370047712,290.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300170898437,0.0,0.0,7.617664959980175e-05,290.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118591308594,0.0,0.0,0.0001031370265991,291.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300170898437,0.0,0.0,0.0004892375436611,288.54443359375,294.1499938964844,264.8500061035156,263.4564819335937,264.79803466796875,264.8500061035156,287.1402282714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010435543954372,0.0095327589660882,-0.008489204570651,-0.0180198084563016,0.0,0.0,0.0,-0.0069281184114515,60.0,-15.906660079956056,-0.0,-7.424883108342328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8162536621094,0.0,0.0,9.791390039026736e-05,290.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7837219238281,0.0,0.0,0.000103108039184,290.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81793212890625,0.0,0.0,7.615525828441605e-05,290.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000183105469,0.0,0.0,0.0001031080610118,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81793212890625,0.0,0.0,0.0004891001153737,288.532470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.1286315917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010432612616568,0.0095029585063457,-0.0084596974775195,-0.0179605223238468,0.0,0.0,0.0,-0.0069215046241879,60.0,-15.89335823059082,-0.0,-7.420712933026152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8162536621094,0.0,0.0,9.791390039026736e-05,290.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7837219238281,0.0,0.0,0.000103108039184,290.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81793212890625,0.0,0.0,7.615525828441605e-05,290.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000183105469,0.0,0.0,0.0001031080610118,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81793212890625,0.0,0.0,0.0004891001153737,288.532470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.1286315917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010432612616568,0.0095029585063457,-0.0084596974775195,-0.0179605223238468,0.0,0.0,0.0,-0.0069215046241879,60.0,-15.89335823059082,-0.0,-7.420712933026152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.80419921875,0.0,0.0,9.78920579655096e-05,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720947265625,0.0,0.0,0.000103085032606,290.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80584716796875,0.0,0.0,7.613826892338693e-05,290.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7881774902344,0.0,0.0,0.0001030850544339,291.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.80584716796875,0.0,0.0,0.0004889910342171,288.5205383300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7999267578125,264.8500061035156,287.11700439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010430284310132,0.009479290805757,-0.0084362616762518,-0.0179134346544742,0.0,0.0,0.0,-0.0069162514992058,60.0,-15.881019592285156,-0.0,-7.41740180387751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.80419921875,0.0,0.0,9.78920579655096e-05,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720947265625,0.0,0.0,0.000103085032606,290.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80584716796875,0.0,0.0,7.613826892338693e-05,290.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7881774902344,0.0,0.0,0.0001030850544339,291.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.80584716796875,0.0,0.0,0.0004889910342171,288.5205383300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7999267578125,264.8500061035156,287.11700439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010430284310132,0.009479290805757,-0.0084362616762518,-0.0179134346544742,0.0,0.0,0.0,-0.0069162514992058,60.0,-15.881019592285156,-0.0,-7.41740180387751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.79815673828125,0.0,0.0,9.788264287635684e-05,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662658691406,0.0,0.0,0.0001030751227517,290.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998046875,0.0,0.0,7.613094931002706e-05,290.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7822570800781,0.0,0.0,0.0001030751445796,291.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998046875,0.0,0.0,0.0004889440024271,288.5145874023437,294.1499938964844,264.8500061035156,263.4564819335937,264.8003845214844,264.8500061035156,287.1112060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010429281974211,0.009469092823565,-0.0084261642768979,-0.0178931467235088,0.0,0.0,0.0,-0.0069139883853495,60.0,-15.875147819519045,-0.0,-7.41597574460684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7921447753906,0.0,0.0,9.787469025468454e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7604675292969,0.0,0.0,0.0001030667408485,290.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79376220703125,0.0,0.0,7.612475747009739e-05,290.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0001030667626764,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79376220703125,0.0,0.0,0.0004889042465947,288.50860595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,287.1054077148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010428433306515,0.0094604725018143,-0.0084176287055015,-0.0178759954869747,0.0,0.0,0.0,-0.0069120749831199,60.0,-15.869503021240234,-0.0,-7.414769953584256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78009033203125,0.0,0.0,9.7862102848012e-05,290.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488098144531,0.0,0.0,0.0001030534840538,290.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817077636719,0.0,0.0,7.61149640311487e-05,290.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7644958496094,0.0,0.0,0.0001030535058816,291.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817077636719,0.0,0.0,0.0004888413823209,288.4966735839844,294.1499938964844,264.8500061035156,263.4564819335937,264.8017578125,264.8500061035156,287.09381103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010427092202007,0.0094468351453542,-0.0084041254594922,-0.0178488660603761,0.0,0.0,0.0,-0.0069090481847524,60.0,-15.858750343322754,-0.0,-7.412862856881476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78009033203125,0.0,0.0,9.7862102848012e-05,290.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488098144531,0.0,0.0,0.0001030534840538,290.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817077636719,0.0,0.0,7.61149640311487e-05,290.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7644958496094,0.0,0.0,0.0001030535058816,291.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817077636719,0.0,0.0,0.0004888413823209,288.4966735839844,294.1499938964844,264.8500061035156,263.4564819335937,264.8017578125,264.8500061035156,287.09381103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010427092202007,0.0094468351453542,-0.0084041254594922,-0.0178488660603761,0.0,0.0,0.0,-0.0069090481847524,60.0,-15.858750343322754,-0.0,-7.412862856881476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7680358886719,0.0,0.050000000745058,9.785326255951075e-05,290.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7371826171875,0.0,0.050000000745058,0.000103044178104,290.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7696533203125,0.0,0.050000000745058,7.61080882512033e-05,290.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7526550292969,0.0,0.050000000745058,0.0001030441999319,291.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7696533203125,0.0,0.050000000745058,0.0004887972027063,288.4847717285156,291.1499938964844,264.8500061035156,263.4564819335937,264.8026428222656,264.8500061035156,287.0822448730469,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010426150402054,0.0094372555613517,-0.0083946399390697,-0.0178298074752092,0.0,0.0,0.0,-0.0069069219753146,60.0,-15.848678588867188,-0.0,-7.411522773281831e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7680358886719,0.0,0.050000000745058,9.785326255951075e-05,290.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7371826171875,0.0,0.050000000745058,0.000103044178104,290.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7696533203125,0.0,0.050000000745058,7.61080882512033e-05,290.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7526550292969,0.0,0.050000000745058,0.0001030441999319,291.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7696533203125,0.0,0.050000000745058,0.0004887972027063,288.4847717285156,291.1499938964844,264.8500061035156,263.4564819335937,264.8026428222656,264.8500061035156,287.0822448730469,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010426150402054,0.0094372555613517,-0.0083946399390697,-0.0178298074752092,0.0,0.0,0.0,-0.0069069219753146,60.0,-15.848678588867188,-0.0,-7.411522773281831e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6094970703125,0.6408147811889648,0.050000000745058,0.0408222898840904,290.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.60308837890625,0.6408147811889648,0.050000000745058,0.0429878383874893,290.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6098022460937,0.6408147811889648,0.050000000745058,0.0317506715655326,290.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6062927246094,0.6408147811889648,0.050000000745058,0.0429878383874893,291.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6098327636719,0.6408147811889648,0.050000000745058,0.2039157897233963,287.4038391113281,291.1499938964844,264.8503112792969,263.4566955566406,278.9297790527344,286.6470642089844,286.87335205078125,1.0,0.1096827387809753,0.0927034318447113,1.0,1.0,1.0,-0.4349218606948852,0.1723517328500747,0.2625701129436493,0.0961580947041511,0.0,0.0,0.0,10.258520126342772,60.0,-833.163330078125,-0.0,12.267748832702637,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741882324219,0.6374480724334717,0.050000000745058,0.0452142395079135,290.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738525390625,0.6374480724334717,0.050000000745058,0.0476127713918685,290.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741882324219,0.6374480724334717,0.050000000745058,0.0351666323840618,290.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740051269531,0.6374480724334717,0.050000000745058,0.0476127713918685,291.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741882324219,0.6374480724334717,0.050000000745058,0.2258544862270355,286.4779357910156,291.1499938964844,264.8511962890625,263.4573059082031,280.726318359375,291.019287109375,286.0249938964844,1.0,0.1210455074906349,0.1854068636894226,1.0,1.0,1.0,-0.4817665219306946,0.1905522793531417,0.291214257478714,0.1087546572089195,0.0,0.0,0.0,12.576218605041504,60.0,-1555.8013916015625,-0.0,16.660634994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.5899577736854553,0.050000000745058,0.045580044388771,290.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.5899577736854553,0.050000000745058,0.0479979813098907,290.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.5899577736854553,0.050000000745058,0.0354511477053165,290.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.5899577736854553,0.050000000745058,0.0479979813098907,291.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.5899577736854553,0.050000000745058,0.2276817709207534,285.3836364746094,291.1499938964844,264.8534851074219,263.4588928222656,280.7433776855469,291.137939453125,285.0988464355469,1.0,0.1355345398187637,0.3198218047618866,1.0,1.0,1.0,-0.4856674075126648,0.1920876801013946,0.2935797274112701,0.1097810491919517,0.0,0.0,0.0,18.01258087158203,60.0,-1558.89453125,-0.0,21.390031814575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.5750226974487305,0.050000000745058,0.0456578768789768,290.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.5750226974487305,0.050000000745058,0.0480799451470375,290.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.5750226974487305,0.050000000745058,0.0355116836726665,290.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.5750226974487305,0.050000000745058,0.0480799451470375,291.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.5750226974487305,0.050000000745058,0.2280705571174621,285.0856628417969,291.1499938964844,264.85467529296875,263.4596862792969,280.739013671875,291.1306457519531,284.8375244140625,1.0,0.1405261754989624,0.3708137273788452,1.0,1.0,1.0,-0.4864967763423919,0.1924174129962921,0.2940793633460998,0.1099926233291626,0.0,0.0,0.0,20.07391166687012,60.0,-1487.7994384765625,-0.0,23.154443740844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929798945288927e-21,7.5295052298177e-21,-2.59970588063199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.5525408983230591,0.050000000745058,0.0457947924733161,290.43634033203125,297.1499938964844,293.1499938964844,0.0002627325593493,-0.8463042974472046,284.7327575683594,0.5525408983230591,0.050000000745058,0.0482241213321685,290.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.725830078125,0.5525408983230591,0.050000000745058,0.035618171095848,290.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.5525408983230591,0.050000000745058,0.0482241213321685,291.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.5525408983230591,0.050000000745058,0.228754460811615,284.6953430175781,291.1499938964844,264.85723876953125,263.4614562988281,280.7311706542969,291.1166076660156,284.7865295410156,1.0,0.1489223539829254,0.4635171890258789,1.0,1.0,1.0,-0.4879557192325592,0.192999929189682,0.2949557900428772,0.1103598177433013,0.0,0.0,1.0,23.734033584594727,60.0,685.7369384765625,-6799.94677734375,26.300857543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1605224609375,308.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,3106.67138671875,18000.0,0.0,0.0,0.0092086633667349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4683574438095093,0.468359500169754,-2.0400896119099343e-06,0.0,9.345621947431935e-06,0.0,0.0,12.546688079833984,0.0,0.0,0.0,0.3016573488712311,4.0,0.0,1.0
713160,290.4310913085937,297.1499938964844,293.1499938964844,0.0011930202599614,-108.49722290039062,287.0435791015625,0.5351788997650146,0.050000000745058,0.0459256544709205,290.43603515625,297.1499938964844,293.1499938964844,0.0009889702778309,-94.71141052246094,286.6981201171875,0.5351788997650146,0.050000000745058,0.0483619235455989,290.2303771972656,297.1499938964844,293.1499938964844,0.0010464239167049,-74.01742553710938,286.77154541015625,0.5351788997650146,0.050000000745058,0.0357199534773826,290.213134765625,297.1499938964844,293.1499938964844,0.0012593753635883,-120.60747528076172,287.124755859375,0.5351788997650146,0.050000000745058,0.0483619235455989,291.1083374023437,297.1499938964844,293.1499938964844,0.0008732544956728,-396.7026977539063,286.57977294921875,0.5351788997650146,0.050000000745058,0.2294081449508667,285.5142517089844,291.1499938964844,264.8603210449219,263.4635925292969,280.7275695800781,291.10894775390625,286.2599182128906,1.0,0.1564830243587494,0.5701414942741394,1.0,1.0,1.0,-0.4893501698970794,0.1935597956180572,0.2957903742790222,0.1107045039534568,0.0,0.0,1.0,27.235200881958008,60.0,2521.143310546875,-7290.9599609375,29.32785987854004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7286071777344,308.73736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,7658.3662109375,18000.0,0.0,0.0,0.0269990991801023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861281275749207,0.8861346244812012,-6.50019546810654e-06,0.0,2.7400654289522208e-05,0.0,0.0,77.51905059814453,0.0,0.0,0.0,0.504252552986145,4.0,0.0,1.0
713220,290.46246337890625,297.1499938964844,293.1499938964844,0.0021336998324841,-180.4698944091797,290.8594665527344,0.5115399360656738,0.050000000745058,0.0461642891168594,290.458984375,297.1499938964844,293.1499938964844,0.0019698664546012,-175.4580841064453,290.5975341796875,0.5115399360656738,0.050000000745058,0.0486132204532623,290.258056640625,297.1499938964844,293.1499938964844,0.0020908641163259,-137.54931640625,290.7680053710937,0.5115399360656738,0.050000000745058,0.0359055586159229,290.2338562011719,297.1499938964844,293.1499938964844,0.0023082357365638,-205.57229614257807,291.09930419921875,0.5115399360656738,0.050000000745058,0.0486132204532623,291.1268615722656,297.1499938964844,293.1499938964844,0.0016021899646148,-676.9664306640625,290.09771728515625,0.5115399360656738,0.050000000745058,0.2306001782417297,287.91033935546875,291.1499938964844,264.8680114746094,263.4688720703125,280.7383117675781,291.1230773925781,288.3075561523437,1.0,0.1693151146173477,0.7833901047706604,1.0,1.0,1.0,-0.4918930530548095,0.1945902705192566,0.297302782535553,0.111313596367836,0.0,0.0,1.0,33.61967468261719,60.0,2528.668212890625,-7065.00830078125,34.89128112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5570373535156,307.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,14543.7333984375,18000.0,0.0,0.0,0.0630182921886444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2265907526016235,1.2266032695770264,-1.2425271961546969e-05,0.0,6.395555101335049e-05,0.0,0.0,205.18927001953125,0.0,0.0,0.0,0.6755625605583191,4.0,0.0,1.0
713280,290.46246337890625,297.1499938964844,293.1499938964844,0.0021336998324841,-180.4698944091797,290.8594665527344,0.5115399360656738,0.050000000745058,0.0461642891168594,290.458984375,297.1499938964844,293.1499938964844,0.0019698664546012,-175.4580841064453,290.5975341796875,0.5115399360656738,0.050000000745058,0.0486132204532623,290.258056640625,297.1499938964844,293.1499938964844,0.0020908641163259,-137.54931640625,290.7680053710937,0.5115399360656738,0.050000000745058,0.0359055586159229,290.2338562011719,297.1499938964844,293.1499938964844,0.0023082357365638,-205.57229614257807,291.09930419921875,0.5115399360656738,0.050000000745058,0.0486132204532623,291.1268615722656,297.1499938964844,293.1499938964844,0.0016021899646148,-676.9664306640625,290.09771728515625,0.5115399360656738,0.050000000745058,0.2306001782417297,287.91033935546875,291.1499938964844,264.8680114746094,263.4688720703125,280.7383117675781,291.1230773925781,288.3075561523437,1.0,0.1693151146173477,0.7833901047706604,1.0,1.0,1.0,-0.4918930530548095,0.1945902705192566,0.297302782535553,0.111313596367836,0.0,0.0,1.0,33.61967468261719,60.0,2528.668212890625,-7065.00830078125,34.89128112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5570373535156,307.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,14543.7333984375,18000.0,0.0,0.0,0.0630182921886444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2265907526016235,1.2266032695770264,-1.2425271961546969e-05,0.0,6.395555101335049e-05,0.0,0.0,205.18927001953125,0.0,0.0,0.0,0.6755625605583191,4.0,0.0,1.0
713340,290.51300048828125,297.1499938964844,293.1499938964844,0.0029642807785421,-239.84698486328125,293.3075866699219,0.4969904124736786,0.050000000745058,0.0463681109249591,290.49420166015625,297.1499938964844,293.1499938964844,0.002847627736628,-242.7109222412109,293.12762451171875,0.4969904124736786,0.050000000745058,0.0488278530538082,290.30230712890625,297.1499938964844,293.1499938964844,0.0030179603490978,-189.8921356201172,293.36309814453125,0.4969904124736786,0.050000000745058,0.0360640846192836,290.2733459472656,297.1499938964844,293.1499938964844,0.0032435578759759,-276.0555114746094,293.6853332519531,0.4969904124736786,0.050000000745058,0.0488278530538082,291.1626892089844,297.1499938964844,293.1499938964844,0.0022402598988264,-906.4834594726562,292.3013000488281,0.4969904124736786,0.050000000745058,0.2316183149814605,289.2404479980469,291.1499938964844,264.8775939941406,263.4754638671875,280.7611389160156,291.1573486328125,289.5162658691406,1.0,0.1794840097427368,0.9702698588371276,1.0,1.0,1.0,-0.49406498670578,0.1954839825630188,0.2985810041427612,0.111805684864521,0.0,0.0,1.0,39.07231140136719,60.0,1908.07568359375,-6790.466796875,39.68730926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1862487792969,305.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,16980.94921875,19080.0,0.0,0.0,0.0980960875749588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325391411781311,1.3254059553146362,-1.4507550076814368e-05,0.0,9.955505811376496e-05,0.0,0.0,258.87371826171875,0.0,0.0,0.0,0.7402481436729431,4.0,0.0,1.0
713400,290.51300048828125,297.1499938964844,293.1499938964844,0.0029642807785421,-239.84698486328125,293.3075866699219,0.4969904124736786,0.050000000745058,0.0463681109249591,290.49420166015625,297.1499938964844,293.1499938964844,0.002847627736628,-242.7109222412109,293.12762451171875,0.4969904124736786,0.050000000745058,0.0488278530538082,290.30230712890625,297.1499938964844,293.1499938964844,0.0030179603490978,-189.8921356201172,293.36309814453125,0.4969904124736786,0.050000000745058,0.0360640846192836,290.2733459472656,297.1499938964844,293.1499938964844,0.0032435578759759,-276.0555114746094,293.6853332519531,0.4969904124736786,0.050000000745058,0.0488278530538082,291.1626892089844,297.1499938964844,293.1499938964844,0.0022402598988264,-906.4834594726562,292.3013000488281,0.4969904124736786,0.050000000745058,0.2316183149814605,289.2404479980469,291.1499938964844,264.8775939941406,263.4754638671875,280.7611389160156,291.1573486328125,289.5162658691406,1.0,0.1794840097427368,0.9702698588371276,1.0,1.0,1.0,-0.49406498670578,0.1954839825630188,0.2985810041427612,0.111805684864521,0.0,0.0,1.0,39.07231140136719,60.0,1908.07568359375,-6790.466796875,39.68730926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1862487792969,305.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,16980.94921875,19080.0,0.0,0.0,0.0980960875749588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325391411781311,1.3254059553146362,-1.4507550076814368e-05,0.0,9.955505811376496e-05,0.0,0.0,258.87371826171875,0.0,0.0,0.0,0.7402481436729431,4.0,0.0,1.0
713460,290.56805419921875,297.1499938964844,293.1499938964844,0.0036803316324949,-286.4905700683594,295.1737670898437,0.4871348142623901,0.050000000745058,0.0465369038283824,290.5325622558594,297.1499938964844,293.1499938964844,0.0036116340197622,-296.22467041015625,295.0698547363281,0.4871348142623901,0.050000000745058,0.049005601555109,290.352294921875,297.1499938964844,293.1499938964844,0.0038217266555875,-231.08583068847656,295.345947265625,0.4871348142623901,0.050000000745058,0.0361953675746917,290.3190002441406,297.1499938964844,293.1499938964844,0.0040636477060616,-331.7897033691406,295.6652526855469,0.4871348142623901,0.050000000745058,0.049005601555109,291.2044677734375,297.1499938964844,293.1499938964844,0.0027774691116064,-1084.904052734375,293.9703369140625,0.4871348142623901,0.050000000745058,0.232461467385292,290.2460021972656,291.1499938964844,264.88897705078125,263.4832763671875,280.7882995605469,291.1986694335937,290.4668884277344,1.0,0.1874530911445617,0.9970783591270448,1.0,1.0,1.0,-0.4958636462688446,0.1962392330169677,0.2996244430541992,0.1121813729405403,0.0,0.0,1.0,43.58742904663086,48.0,1422.4754638671875,-6662.83642578125,43.68982696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5198669433594,305.3717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18606.91015625,19080.0,0.0,0.0,0.1301636546850204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3873956203460691,1.3874115943908691,-1.589667772350367e-05,0.0,0.0001320995652349,0.0,0.0,296.931884765625,0.0,0.0,0.0,0.7581686973571777,4.0,0.0,1.0
713520,290.56805419921875,297.1499938964844,293.1499938964844,0.0036803316324949,-286.4905700683594,295.1737670898437,0.4871348142623901,0.050000000745058,0.0465369038283824,290.5325622558594,297.1499938964844,293.1499938964844,0.0036116340197622,-296.22467041015625,295.0698547363281,0.4871348142623901,0.050000000745058,0.049005601555109,290.352294921875,297.1499938964844,293.1499938964844,0.0038217266555875,-231.08583068847656,295.345947265625,0.4871348142623901,0.050000000745058,0.0361953675746917,290.3190002441406,297.1499938964844,293.1499938964844,0.0040636477060616,-331.7897033691406,295.6652526855469,0.4871348142623901,0.050000000745058,0.049005601555109,291.2044677734375,297.1499938964844,293.1499938964844,0.0027774691116064,-1084.904052734375,293.9703369140625,0.4871348142623901,0.050000000745058,0.232461467385292,290.2460021972656,291.1499938964844,264.88897705078125,263.4832763671875,280.7882995605469,291.1986694335937,290.4668884277344,1.0,0.1874530911445617,0.9970783591270448,1.0,1.0,1.0,-0.4958636462688446,0.1962392330169677,0.2996244430541992,0.1121813729405403,0.0,0.0,1.0,43.58742904663086,48.0,1422.4754638671875,-6662.83642578125,43.68982696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5198669433594,305.3717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18606.91015625,19080.0,0.0,0.0,0.1301636546850204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3873956203460691,1.3874115943908691,-1.589667772350367e-05,0.0,0.0001320995652349,0.0,0.0,296.931884765625,0.0,0.0,0.0,0.7581686973571777,4.0,0.0,1.0
713580,290.622314453125,297.1499938964844,293.1499938964844,0.0043088002130389,-323.45123291015625,296.6717224121094,0.4848242402076721,0.050000000745058,0.0465791597962379,290.5705261230469,297.1499938964844,293.1499938964844,0.0042894249781966,-339.1739196777344,296.6368408203125,0.4848242402076721,0.050000000745058,0.0490501001477241,290.4037475585937,297.1499938964844,293.1499938964844,0.0045326366089284,-263.70660400390625,296.93572998046875,0.4848242402076721,0.050000000745058,0.0362282358109951,290.36492919921875,297.1499938964844,293.1499938964844,0.0048014158383011,-376.3514709472656,297.260009765625,0.4848242402076721,0.050000000745058,0.0490501001477241,291.24725341796875,297.1499938964844,293.1499938964844,0.0032322141341865,-1224.4725341796875,295.3046569824219,0.4848242402076721,0.050000000745058,0.2326725572347641,291.0609130859375,291.1499938964844,264.9019470214844,263.4921875,280.8168640136719,291.2414855957031,291.241943359375,1.0,0.1889037936925888,0.9975179433822632,1.0,1.0,1.0,-0.4963142573833465,0.196462482213974,0.2998517751693725,0.1122023910284042,0.0,0.0,0.998001992702484,44.716705322265625,36.0,1089.3936767578125,-6645.5185546875,44.69536972045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4349670410156,305.3005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18949.259765625,19080.0,0.0,0.0,0.1578744649887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400078535079956,1.4000946283340454,-1.6188781955861486e-05,0.0,0.0001602225092938,0.0,0.0,305.1515197753906,0.0,0.0,0.0,0.7645266652107239,4.0,0.0,1.0
713640,290.622314453125,297.1499938964844,293.1499938964844,0.0043088002130389,-323.45123291015625,296.6717224121094,0.4848242402076721,0.050000000745058,0.0465791597962379,290.5705261230469,297.1499938964844,293.1499938964844,0.0042894249781966,-339.1739196777344,296.6368408203125,0.4848242402076721,0.050000000745058,0.0490501001477241,290.4037475585937,297.1499938964844,293.1499938964844,0.0045326366089284,-263.70660400390625,296.93572998046875,0.4848242402076721,0.050000000745058,0.0362282358109951,290.36492919921875,297.1499938964844,293.1499938964844,0.0048014158383011,-376.3514709472656,297.260009765625,0.4848242402076721,0.050000000745058,0.0490501001477241,291.24725341796875,297.1499938964844,293.1499938964844,0.0032322141341865,-1224.4725341796875,295.3046569824219,0.4848242402076721,0.050000000745058,0.2326725572347641,291.0609130859375,291.1499938964844,264.9019470214844,263.4921875,280.8168640136719,291.2414855957031,291.241943359375,1.0,0.1889037936925888,0.9975179433822632,1.0,1.0,1.0,-0.4963142573833465,0.196462482213974,0.2998517751693725,0.1122023910284042,0.0,0.0,0.998001992702484,44.716705322265625,36.0,1089.3936767578125,-6645.5185546875,44.69536972045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4349670410156,305.3005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18949.259765625,19080.0,0.0,0.0,0.1578744649887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400078535079956,1.4000946283340454,-1.6188781955861486e-05,0.0,0.0001602225092938,0.0,0.0,305.1515197753906,0.0,0.0,0.0,0.7645266652107239,4.0,0.0,1.0
713700,290.6483459472656,297.1499938964844,293.1499938964844,0.0045985598117113,-339.17193603515625,297.31915283203125,0.4860402941703796,0.050000000745058,0.0465568378567695,290.5887756347656,297.1499938964844,293.1499938964844,0.0046047642827034,-357.6070861816406,297.3165283203125,0.4860402941703796,0.050000000745058,0.0490265935659408,290.42919921875,297.1499938964844,293.1499938964844,0.0048629320226609,-277.570556640625,297.6219177246094,0.4860402941703796,0.050000000745058,0.0362108722329139,290.3870544433594,297.1499938964844,293.1499938964844,0.0051488657481968,-395.4450073242188,297.95147705078125,0.4860402941703796,0.050000000745058,0.0490265935659408,291.2681579589844,297.1499938964844,293.1499938964844,0.0034355211537331,-1283.2996826171875,295.879638671875,0.4860402941703796,0.050000000745058,0.2325610518455505,291.4145202636719,291.1499938964844,264.9090270996094,263.4970397949219,280.8310546875,291.26251220703125,291.581298828125,1.0,0.1877139806747436,0.99773770570755,1.0,1.0,1.0,-0.4960764646530151,0.1963919699192047,0.2996844947338104,0.1120896562933921,0.0,0.0,0.9448274970054626,44.11862182617188,36.0,973.0800170898438,-6669.1787109375,44.16268539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5689392089844,305.4212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,19376.400390625,20160.0,0.0,0.0,0.1698480248451233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3880910873413086,1.388107180595398,-1.608242018846795e-05,0.0,0.0001723741443129,0.0,0.0,299.51513671875,0.0,0.0,0.0,0.7728345990180969,4.0,0.0,1.0
713760,290.6732788085937,297.1499938964844,293.1499938964844,0.0048755481839179,-353.38555908203125,297.9143981933594,0.4885609447956085,0.050000000745058,0.0465111993253231,290.6063842773437,297.1499938964844,293.1499938964844,0.0049076592549681,-374.335205078125,297.942138671875,0.4885609447956085,0.050000000745058,0.0489785335958004,290.4537658691406,297.1499938964844,293.1499938964844,0.0051807817071676,-290.1142272949219,298.25250244140625,0.4885609447956085,0.050000000745058,0.0361753776669502,290.4083557128906,297.1499938964844,293.1499938964844,0.0054854336194694,-412.7596130371094,298.5879211425781,0.4885609447956085,0.050000000745058,0.0489785335958004,291.2884826660156,297.1499938964844,293.1499938964844,0.0036255130544304,-1336.09228515625,296.4072265625,0.4885609447956085,0.050000000745058,0.2323330789804458,291.7413024902344,291.1499938964844,264.9164733886719,263.5021667480469,280.8450622558594,291.2829895019531,291.8966369628906,1.0,0.1854374259710312,0.9979623556137084,1.0,1.0,1.0,-0.4955902397632599,0.1962237656116485,0.2993664741516113,0.1119107604026794,0.0,0.0,0.8725946545600891,42.89664459228516,25.0,883.1544189453125,-6708.1875,43.07582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7986755371094,305.62322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20959.27734375,20160.0,0.0,0.0,0.180497720837593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362265706062317,1.3622816801071167,-1.6009063983801752e-05,0.0,0.0001831822446547,0.0,0.0,289.5216979980469,0.0,0.0,0.0,0.7470716834068298,4.0,0.0,1.0
