time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713820,290.7193908691406,297.1499938964844,293.1499938964844,0.0054019442759454,-378.3809814453125,298.9761657714844,0.4968308508396148,0.050000000745058,0.046370655298233,290.6394348144531,297.1499938964844,293.1499938964844,0.0054870811291038,-403.8421020507813,299.0590209960937,0.4968308508396148,0.050000000745058,0.0488305315375328,290.4996643066406,297.1499938964844,293.1499938964844,0.0057912520132958,-312.1826171875,299.376953125,0.4968308508396148,0.050000000745058,0.0360660627484321,290.4481811523437,297.1499938964844,293.1499938964844,0.0061380164697766,-443.3152465820313,299.7246398925781,0.4968308508396148,0.050000000745058,0.0488305315375328,291.3269348144531,297.1499938964844,293.1499938964844,0.0039739278145134,-1427.820068359375,297.3445129394531,0.4968308508396148,0.050000000745058,0.2316310256719589,292.3243408203125,291.1499938964844,264.9323425292969,263.5130615234375,280.8719787597656,291.3218688964844,292.453857421875,1.0,0.1784779280424118,0.9984116554260254,1.0,1.0,1.0,-0.494092732667923,0.1956822723150253,0.2984104752540588,0.1114106029272079,0.0,0.0,0.6760171055793762,39.1342887878418,25.0,716.79541015625,-6686.86962890625,39.74236679077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5014343261719,306.01031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,24078.341796875,20160.0,0.0,0.0,0.1975706070661544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0651657581329346,1.065178155899048,-1.2335020983300636e-05,0.0,0.000200509050046,0.0,0.0,162.9987335205078,0.0,0.0,0.0,0.6092808246612549,4.0,0.0,1.0
713880,290.7193908691406,297.1499938964844,293.1499938964844,0.0054019442759454,-378.3809814453125,298.9761657714844,0.4968308508396148,0.050000000745058,0.046370655298233,290.6394348144531,297.1499938964844,293.1499938964844,0.0054870811291038,-403.8421020507813,299.0590209960937,0.4968308508396148,0.050000000745058,0.0488305315375328,290.4996643066406,297.1499938964844,293.1499938964844,0.0057912520132958,-312.1826171875,299.376953125,0.4968308508396148,0.050000000745058,0.0360660627484321,290.4481811523437,297.1499938964844,293.1499938964844,0.0061380164697766,-443.3152465820313,299.7246398925781,0.4968308508396148,0.050000000745058,0.0488305315375328,291.3269348144531,297.1499938964844,293.1499938964844,0.0039739278145134,-1427.820068359375,297.3445129394531,0.4968308508396148,0.050000000745058,0.2316310256719589,292.3243408203125,291.1499938964844,264.9323425292969,263.5130615234375,280.8719787597656,291.3218688964844,292.453857421875,1.0,0.1784779280424118,0.9984116554260254,1.0,1.0,1.0,-0.494092732667923,0.1956822723150253,0.2984104752540588,0.1114106029272079,0.0,0.0,0.6760171055793762,39.1342887878418,25.0,716.79541015625,-6686.86962890625,39.74236679077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5014343261719,306.01031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,24078.341796875,20160.0,0.0,0.0,0.1975706070661544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0651657581329346,1.065178155899048,-1.2335020983300636e-05,0.0,0.000200509050046,0.0,0.0,162.9987335205078,0.0,0.0,0.0,0.6092808246612549,4.0,0.0,1.0
713940,290.76043701171875,297.1499938964844,293.1499938964844,0.0059415362775325,-403.3970947265625,299.877197265625,0.5043345093727112,0.050000000745058,0.0462584383785724,290.6695861816406,297.1499938964844,293.1499938964844,0.0060831787995994,-433.041015625,300.0094909667969,0.5043345093727112,0.050000000745058,0.0487123616039752,290.5411071777344,297.1499938964844,293.1499938964844,0.0064242728985846,-334.0694580078125,300.3350830078125,0.5043345093727112,0.050000000745058,0.0359787829220294,290.4841003417969,297.1499938964844,293.1499938964844,0.0068245478905737,-473.8489379882813,300.6980285644531,0.5043345093727112,0.050000000745058,0.0487123616039752,291.36199951171875,297.1499938964844,293.1499938964844,0.004314063116908,-1518.53466796875,298.1213684082031,0.5043345093727112,0.050000000745058,0.2310704737901687,292.7592468261719,291.1499938964844,264.949462890625,263.5248107910156,280.8969116210937,291.3573913574219,292.8291015625,1.0,0.1730958819389343,0.9988609552383424,1.0,1.0,1.0,-0.4928968250751495,0.1952697187662124,0.2976271212100982,0.1109688505530357,0.0,0.0,0.4300037622451782,36.1296272277832,25.0,402.3338317871094,-6177.87890625,37.09429168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.50592041015625,305.73150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,24779.009765625,19080.0,0.0,0.0,0.2082165330648422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5198298096656799,0.5198370814323425,-7.245636425068369e-06,0.0,0.0002113133086822,0.0,0.0,39.243953704833984,0.0,0.0,0.0,0.3854328691959381,4.0,0.0,1.0
714000,290.76043701171875,297.1499938964844,293.1499938964844,0.0059415362775325,-403.3970947265625,299.877197265625,0.5043345093727112,0.050000000745058,0.0462584383785724,290.6695861816406,297.1499938964844,293.1499938964844,0.0060831787995994,-433.041015625,300.0094909667969,0.5043345093727112,0.050000000745058,0.0487123616039752,290.5411071777344,297.1499938964844,293.1499938964844,0.0064242728985846,-334.0694580078125,300.3350830078125,0.5043345093727112,0.050000000745058,0.0359787829220294,290.4841003417969,297.1499938964844,293.1499938964844,0.0068245478905737,-473.8489379882813,300.6980285644531,0.5043345093727112,0.050000000745058,0.0487123616039752,291.36199951171875,297.1499938964844,293.1499938964844,0.004314063116908,-1518.53466796875,298.1213684082031,0.5043345093727112,0.050000000745058,0.2310704737901687,292.7592468261719,291.1499938964844,264.949462890625,263.5248107910156,280.8969116210937,291.3573913574219,292.8291015625,1.0,0.1730958819389343,0.9988609552383424,1.0,1.0,1.0,-0.4928968250751495,0.1952697187662124,0.2976271212100982,0.1109688505530357,0.0,0.0,0.4300037622451782,36.1296272277832,25.0,402.3338317871094,-6177.87890625,37.09429168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.50592041015625,305.73150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,24779.009765625,19080.0,0.0,0.0,0.2082165330648422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5198298096656799,0.5198370814323425,-7.245636425068369e-06,0.0,0.0002113133086822,0.0,0.0,39.243953704833984,0.0,0.0,0.0,0.3854328691959381,4.0,0.0,1.0
714060,290.7961120605469,297.1499938964844,293.1499938964844,0.0066431588493287,-440.994140625,300.5858459472656,0.5107714533805847,0.050000000745058,0.0461737476289272,290.6965637207031,297.1499938964844,293.1499938964844,0.0068540372885763,-475.5520324707031,300.76739501953125,0.5107714533805847,0.050000000745058,0.0486231818795204,290.578125,297.1499938964844,293.1499938964844,0.0072541772387921,-366.2600708007813,301.109375,0.5107714533805847,0.050000000745058,0.0359129160642623,290.515869140625,297.1499938964844,293.1499938964844,0.0077412319369614,-519.185791015625,301.4996643066406,0.5107714533805847,0.050000000745058,0.0486231818795204,291.3928527832031,297.1499938964844,293.1499938964844,0.0047336602583527,-1655.121826171875,298.6569519042969,0.5107714533805847,0.050000000745058,0.2306474447250366,292.8094787597656,291.1499938964844,264.9676818847656,263.5373229980469,280.9194030761719,291.38885498046875,292.7358703613281,1.0,0.1687965095043182,0.9993165731430054,1.0,0.99998277425766,1.0,-0.4919943511486053,0.1949805617332458,0.2970138192176819,0.110588937997818,0.0,0.0,0.199094757437706,33.86134719848633,25.0,-308.7452087402344,-4857.49658203125,35.10349655151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8603210449219,304.0896301269531,278.1499938964844,0.0,18000.0,313.1499938964844,20853.4453125,19080.0,0.0,0.0,0.2106624245643615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917867660522461,0.1917918026447296,-5.023320682084886e-06,0.0,0.0002137955889338,0.0,0.0,8.989025115966797,0.0,0.0,0.0,0.3010720610618591,4.0,0.0,1.0
714120,290.7961120605469,297.1499938964844,293.1499938964844,0.0066431588493287,-440.994140625,300.5858459472656,0.5107714533805847,0.050000000745058,0.0461737476289272,290.6965637207031,297.1499938964844,293.1499938964844,0.0068540372885763,-475.5520324707031,300.76739501953125,0.5107714533805847,0.050000000745058,0.0486231818795204,290.578125,297.1499938964844,293.1499938964844,0.0072541772387921,-366.2600708007813,301.109375,0.5107714533805847,0.050000000745058,0.0359129160642623,290.515869140625,297.1499938964844,293.1499938964844,0.0077412319369614,-519.185791015625,301.4996643066406,0.5107714533805847,0.050000000745058,0.0486231818795204,291.3928527832031,297.1499938964844,293.1499938964844,0.0047336602583527,-1655.121826171875,298.6569519042969,0.5107714533805847,0.050000000745058,0.2306474447250366,292.8094787597656,291.1499938964844,264.9676818847656,263.5373229980469,280.9194030761719,291.38885498046875,292.7358703613281,1.0,0.1687965095043182,0.9993165731430054,1.0,0.99998277425766,1.0,-0.4919943511486053,0.1949805617332458,0.2970138192176819,0.110588937997818,0.0,0.0,0.199094757437706,33.86134719848633,25.0,-308.7452087402344,-4857.49658203125,35.10349655151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8603210449219,304.0896301269531,278.1499938964844,0.0,18000.0,313.1499938964844,20853.4453125,19080.0,0.0,0.0,0.2106624245643615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917867660522461,0.1917918026447296,-5.023320682084886e-06,0.0,0.0002137955889338,0.0,0.0,8.989025115966797,0.0,0.0,0.0,0.3010720610618591,4.0,0.0,1.0
714180,290.8258972167969,297.1499938964844,293.1499938964844,0.0076991971582174,-502.2744445800781,301.1309814453125,0.5163772702217102,0.050000000745058,0.0461076572537422,290.71990966796875,297.1499938964844,293.1499938964844,0.0080128191038966,-543.5119018554688,301.36968994140625,0.5163772702217102,0.050000000745058,0.0485535860061645,290.6103515625,297.1499938964844,293.1499938964844,0.0085222907364368,-417.97552490234375,301.7449645996094,0.5163772702217102,0.050000000745058,0.0358615107834339,290.5433654785156,297.1499938964844,293.1499938964844,0.0091712586581707,-592.2340698242188,302.184326171875,0.5163772702217102,0.050000000745058,0.0485535860061645,291.4185791015625,297.1499938964844,293.1499938964844,0.0053300140425562,-1880.932373046875,298.9261169433594,0.5163772702217102,0.050000000745058,0.2303173094987869,292.28326416015625,291.1499938964844,264.98687744140625,263.5505065917969,280.9388732910156,291.415283203125,292.1049499511719,1.0,0.165355309844017,0.9997721910476683,1.0,0.999965488910675,1.0,-0.4912900924682617,0.1947760879993438,0.2965140044689178,0.1102473065257072,0.0,0.0,0.0779243484139442,32.090511322021484,25.0,-918.5887451171876,-4009.828369140625,33.554256439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5335998535156,302.5826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,19508.375,19080.0,0.0,0.0,0.2038282603025436,0.0,0.0,0.0,0.0,1.0,0.0002345116081414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021134033799171,0.1022694855928421,-0.0001560828386573,0.0,0.0002068597677862,0.0,0.0,4.264138698577881,0.0,0.0,0.0,0.2797157168388366,4.0,0.0,1.0
714240,290.8258972167969,297.1499938964844,293.1499938964844,0.0076991971582174,-502.2744445800781,301.1309814453125,0.5163772702217102,0.050000000745058,0.0461076572537422,290.71990966796875,297.1499938964844,293.1499938964844,0.0080128191038966,-543.5119018554688,301.36968994140625,0.5163772702217102,0.050000000745058,0.0485535860061645,290.6103515625,297.1499938964844,293.1499938964844,0.0085222907364368,-417.97552490234375,301.7449645996094,0.5163772702217102,0.050000000745058,0.0358615107834339,290.5433654785156,297.1499938964844,293.1499938964844,0.0091712586581707,-592.2340698242188,302.184326171875,0.5163772702217102,0.050000000745058,0.0485535860061645,291.4185791015625,297.1499938964844,293.1499938964844,0.0053300140425562,-1880.932373046875,298.9261169433594,0.5163772702217102,0.050000000745058,0.2303173094987869,292.28326416015625,291.1499938964844,264.98687744140625,263.5505065917969,280.9388732910156,291.415283203125,292.1049499511719,1.0,0.165355309844017,0.9997721910476683,1.0,0.999965488910675,1.0,-0.4912900924682617,0.1947760879993438,0.2965140044689178,0.1102473065257072,0.0,0.0,0.0779243484139442,32.090511322021484,25.0,-918.5887451171876,-4009.828369140625,33.554256439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5335998535156,302.5826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,19508.375,19080.0,0.0,0.0,0.2038282603025436,0.0,0.0,0.0,0.0,1.0,0.0002345116081414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021134033799171,0.1022694855928421,-0.0001560828386573,0.0,0.0002068597677862,0.0,0.0,4.264138698577881,0.0,0.0,0.0,0.2797157168388366,4.0,0.0,1.0
714300,290.83892822265625,297.1499938964844,293.1499938964844,0.0083381561562418,-537.0138549804688,301.4021911621094,0.5188853144645691,0.050000000745058,0.0460801236331462,290.7304077148437,297.1499938964844,293.1499938964844,0.008720557205379,-581.9224243164062,301.6719970703125,0.5188853144645691,0.050000000745058,0.0485245883464813,290.6249389648437,297.1499938964844,293.1499938964844,0.009306245483458,-447.1825866699219,302.0668640136719,0.5188853144645691,0.050000000745058,0.035840094089508,290.5556945800781,297.1499938964844,293.1499938964844,0.0100718755275011,-633.498046875,302.5355224609375,0.5188853144645691,0.050000000745058,0.0485245883464813,291.4296875,297.1499938964844,293.1499938964844,0.0056709148921072,-2009.9952392578125,299.0370788574219,0.5188853144645691,0.050000000745058,0.2301797568798065,291.929931640625,291.1499938964844,264.996826171875,263.55731201171875,280.9475402832031,291.4266662597656,291.7601013183594,1.0,0.1638977527618408,1.0,1.0,0.9999569058418274,1.0,-0.4909966588020324,0.1946990936994552,0.296297550201416,0.110087476670742,0.0,0.0,0.0613236986100673,31.352447509765625,25.0,-972.8114013671876,-3950.92333984375,32.90983581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4659118652344,302.3341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,19261.912109375,18000.0,0.0,0.0,0.1968158185482025,0.0,0.0,0.0,0.0,1.0,0.0013575808843597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902832970023155,0.094070091843605,-0.003786796471104,0.0,0.0001997430372284,0.0,0.0,3.8542497158050537,0.0,0.0,0.0,0.2620633840560913,4.0,0.0,1.0
714360,290.8511657714844,297.1499938964844,293.1499938964844,0.0090196607634425,-570.8470458984375,301.69708251953125,0.5212068557739258,0.050000000745058,0.0460556522011756,290.7403869628906,297.1499938964844,293.1499938964844,0.009483671747148,-619.372802734375,301.9981384277344,0.5212068557739258,0.050000000745058,0.0484988167881965,290.6388244628906,297.1499938964844,293.1499938964844,0.0101589476689696,-475.6181945800781,302.41162109375,0.5212068557739258,0.050000000745058,0.0358210615813732,290.5673522949219,297.1499938964844,293.1499938964844,0.0110666379332542,-673.6930541992188,302.9096069335937,0.5212068557739258,0.050000000745058,0.0484988167881965,291.44000244140625,297.1499938964844,293.1499938964844,0.0060169384814798,-2135.849853515625,299.1737976074219,0.5212068557739258,0.050000000745058,0.2300575077533722,291.60919189453125,291.1499938964844,265.0069580078125,263.5642395019531,280.95556640625,291.43719482421875,291.46337890625,1.0,0.1625899970531463,1.0,1.0,0.999722182750702,1.0,-0.4907358586788177,0.1946392953395843,0.2960965633392334,0.1099367588758468,0.0,0.0,0.0630464032292366,30.696308135986328,25.0,-916.8328247070312,-3985.638427734375,32.33758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4270324707031,302.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18183.791015625,18000.0,0.0,0.0,0.187613233923912,0.0,0.0,0.0,0.0,1.0,0.0021122065372765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852525383234024,0.093628779053688,-0.0083762416616082,0.0,0.0001904035743791,0.0,0.0,3.6225931644439697,0.0,0.0,0.0,0.2694844603538513,4.0,0.0,1.0
714420,290.8743896484375,297.1499938964844,293.1499938964844,0.0104914149269461,-632.6300659179688,302.3549499511719,0.5253244638442993,0.050000000745058,0.0460144467651844,290.7596130371094,297.1499938964844,293.1499938964844,0.0111646531149744,-687.9812622070312,302.71734619140625,0.5253244638442993,0.050000000745058,0.0484554283320903,290.6654968261719,297.1499938964844,293.1499938964844,0.0120620597153902,-527.5565795898438,303.1620178222656,0.5253244638442993,0.050000000745058,0.0357890166342258,290.5893859863281,297.1499938964844,293.1499938964844,0.0133457938209176,-747.2217407226562,303.71600341796875,0.5253244638442993,0.050000000745058,0.0484554283320903,291.4594116210937,297.1499938964844,293.1499938964844,0.0067055276595056,-2365.559814453125,299.538818359375,0.5253244638442993,0.050000000745058,0.2298516929149627,291.1324768066406,291.1499938964844,265.0277099609375,263.5784912109375,280.970703125,291.456787109375,291.0487976074219,1.0,0.1603607535362243,1.0,1.0,0.9992527961730956,1.0,-0.4902967810630798,0.1945556700229644,0.2957411110401153,0.1096510514616966,0.0,0.0,0.0998988896608352,29.591100692749023,25.0,-604.6517944335938,-4335.625,31.37504768371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1658935546875,304.0375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.873046875,18000.0,0.0,0.0,0.1654918789863586,0.0,0.0,0.0,0.0,1.0,0.0019274749793112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941708385944366,0.1011476144194603,-0.0069767734967172,0.0,0.0001679532288108,0.0,0.0,3.891131639480591,0.0,0.0,0.0,0.2695845365524292,4.0,0.0,1.0
714480,290.8743896484375,297.1499938964844,293.1499938964844,0.0104914149269461,-632.6300659179688,302.3549499511719,0.5253244638442993,0.050000000745058,0.0460144467651844,290.7596130371094,297.1499938964844,293.1499938964844,0.0111646531149744,-687.9812622070312,302.71734619140625,0.5253244638442993,0.050000000745058,0.0484554283320903,290.6654968261719,297.1499938964844,293.1499938964844,0.0120620597153902,-527.5565795898438,303.1620178222656,0.5253244638442993,0.050000000745058,0.0357890166342258,290.5893859863281,297.1499938964844,293.1499938964844,0.0133457938209176,-747.2217407226562,303.71600341796875,0.5253244638442993,0.050000000745058,0.0484554283320903,291.4594116210937,297.1499938964844,293.1499938964844,0.0067055276595056,-2365.559814453125,299.538818359375,0.5253244638442993,0.050000000745058,0.2298516929149627,291.1324768066406,291.1499938964844,265.0277099609375,263.5784912109375,280.970703125,291.456787109375,291.0487976074219,1.0,0.1603607535362243,1.0,1.0,0.9992527961730956,1.0,-0.4902967810630798,0.1945556700229644,0.2957411110401153,0.1096510514616966,0.0,0.0,0.0998988896608352,29.591100692749023,25.0,-604.6517944335938,-4335.625,31.37504768371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1658935546875,304.0375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.873046875,18000.0,0.0,0.0,0.1654918789863586,0.0,0.0,0.0,0.0,1.0,0.0019274749793112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941708385944366,0.1011476144194603,-0.0069767734967172,0.0,0.0001679532288108,0.0,0.0,3.891131639480591,0.0,0.0,0.0,0.2695845365524292,4.0,0.0,1.0
714540,290.897216796875,297.1499938964844,293.1499938964844,0.0120612941682338,-682.9806518554688,303.0740051269531,0.5323889255523682,0.050000000745058,0.0459494926035404,290.77935791015625,297.1499938964844,293.1499938964844,0.0130060762166976,-744.0944213867188,303.4920349121094,0.5323889255523682,0.050000000745058,0.0483870282769203,290.693359375,297.1499938964844,293.1499938964844,0.0141701009124517,-569.6293334960938,303.9552917480469,0.5323889255523682,0.050000000745058,0.0357384942471981,290.6160583496094,297.1499938964844,293.1499938964844,0.0253993831574916,-1035.902587890625,304.0984191894531,0.5982692837715149,0.0810445919632911,0.0645756646990776,291.47869873046875,297.1499938964844,293.1499938964844,0.0073583521880209,-2551.760009765625,300.0111389160156,0.5323889255523682,0.050000000745058,0.2295272201299667,290.907958984375,291.1499938964844,265.049072265625,263.5931091308594,280.9777526855469,291.4760131835937,290.88262939453125,1.0,0.1587911993265152,1.0,1.0,0.9987834095954896,1.0,-0.5090219378471375,0.2022925466299057,0.3067293763160705,0.113865427672863,0.0,0.0,0.1497975587844848,28.01699447631836,28.0,-245.4912109375,-4871.69091796875,31.751644134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3484191894531,306.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17941.599609375,18000.0,0.0,0.0,0.1430318653583526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138292849063873,0.1138335019350051,-4.2190804379060864e-06,0.0,0.0001451591524528,0.0,0.0,4.409429550170898,0.0,0.0,0.0,0.2716651558876037,4.0,0.0,1.0
714600,290.897216796875,297.1499938964844,293.1499938964844,0.0120612941682338,-682.9806518554688,303.0740051269531,0.5323889255523682,0.050000000745058,0.0459494926035404,290.77935791015625,297.1499938964844,293.1499938964844,0.0130060762166976,-744.0944213867188,303.4920349121094,0.5323889255523682,0.050000000745058,0.0483870282769203,290.693359375,297.1499938964844,293.1499938964844,0.0141701009124517,-569.6293334960938,303.9552917480469,0.5323889255523682,0.050000000745058,0.0357384942471981,290.6160583496094,297.1499938964844,293.1499938964844,0.0253993831574916,-1035.902587890625,304.0984191894531,0.5982692837715149,0.0810445919632911,0.0645756646990776,291.47869873046875,297.1499938964844,293.1499938964844,0.0073583521880209,-2551.760009765625,300.0111389160156,0.5323889255523682,0.050000000745058,0.2295272201299667,290.907958984375,291.1499938964844,265.049072265625,263.5931091308594,280.9777526855469,291.4760131835937,290.88262939453125,1.0,0.1587911993265152,1.0,1.0,0.9987834095954896,1.0,-0.5090219378471375,0.2022925466299057,0.3067293763160705,0.113865427672863,0.0,0.0,0.1497975587844848,28.01699447631836,28.0,-245.4912109375,-4871.69091796875,31.751644134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3484191894531,306.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17941.599609375,18000.0,0.0,0.0,0.1430318653583526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138292849063873,0.1138335019350051,-4.2190804379060864e-06,0.0,0.0001451591524528,0.0,0.0,4.409429550170898,0.0,0.0,0.0,0.2716651558876037,4.0,0.0,1.0
714660,290.92108154296875,297.1499938964844,293.1499938964844,0.0138081386685371,-726.5654907226562,303.8064880371094,0.54961758852005,0.050000000745058,0.0458146594464778,290.80780029296875,297.1499938964844,293.1499938964844,0.0151292532682418,-800.089599609375,304.1277160644531,0.5564132332801819,0.059278629720211,0.0496932752430439,290.7561950683594,297.1499938964844,293.1499938964844,0.033164594322443,-874.8385620117188,304.0942077636719,0.6422277092933655,0.0880435556173324,0.0544880405068397,290.7034912109375,297.1499938964844,293.1499938964844,0.0665798112750053,-1780.5865478515625,304.0479431152344,0.7378360033035278,0.1276338845491409,0.111258253455162,291.5026550292969,297.1499938964844,293.1499938964844,0.0079810740426182,-2707.692626953125,300.5142822265625,0.54961758852005,0.050000000745058,0.2288537174463272,290.8140869140625,291.1499938964844,265.0708923339844,263.6080627441406,280.94488525390625,291.4993896484375,290.7913818359375,1.0,0.1601617038249969,1.0,1.0,0.9983986616134644,1.0,-0.5881332159042358,0.2350912690162658,0.3530419468879699,0.1320965737104416,0.0,0.0,0.2008587419986724,25.12152862548828,48.0,-133.75791931152344,-5645.0478515625,36.68687438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8575744628906,307.0131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17904.86328125,18000.0,0.0,0.0,0.1238833218812942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377847492694854,0.1377889961004257,-4.251209702488268e-06,0.0,0.0001257258263649,0.0,0.0,5.4058837890625,0.0,0.0,0.0,0.2753785252571106,4.0,0.0,1.0
714720,290.92108154296875,297.1499938964844,293.1499938964844,0.0138081386685371,-726.5654907226562,303.8064880371094,0.54961758852005,0.050000000745058,0.0458146594464778,290.80780029296875,297.1499938964844,293.1499938964844,0.0151292532682418,-800.089599609375,304.1277160644531,0.5564132332801819,0.059278629720211,0.0496932752430439,290.7561950683594,297.1499938964844,293.1499938964844,0.033164594322443,-874.8385620117188,304.0942077636719,0.6422277092933655,0.0880435556173324,0.0544880405068397,290.7034912109375,297.1499938964844,293.1499938964844,0.0665798112750053,-1780.5865478515625,304.0479431152344,0.7378360033035278,0.1276338845491409,0.111258253455162,291.5026550292969,297.1499938964844,293.1499938964844,0.0079810740426182,-2707.692626953125,300.5142822265625,0.54961758852005,0.050000000745058,0.2288537174463272,290.8140869140625,291.1499938964844,265.0708923339844,263.6080627441406,280.94488525390625,291.4993896484375,290.7913818359375,1.0,0.1601617038249969,1.0,1.0,0.9983986616134644,1.0,-0.5881332159042358,0.2350912690162658,0.3530419468879699,0.1320965737104416,0.0,0.0,0.2008587419986724,25.12152862548828,48.0,-133.75791931152344,-5645.0478515625,36.68687438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8575744628906,307.0131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17904.86328125,18000.0,0.0,0.0,0.1238833218812942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377847492694854,0.1377889961004257,-4.251209702488268e-06,0.0,0.0001257258263649,0.0,0.0,5.4058837890625,0.0,0.0,0.0,0.2753785252571106,4.0,0.0,1.0
714780,290.956787109375,297.1499938964844,293.1499938964844,0.0241374615579843,-965.8603515625,304.1162109375,0.6222574710845947,0.0764244645833969,0.0593634881079196,290.8900451660156,297.1499938964844,293.1499938964844,0.0475402772426605,-1436.096435546875,304.0805358886719,0.6996186971664429,0.1021361202001571,0.0884802341461181,290.9073486328125,297.1499938964844,293.1499938964844,0.0636719316244125,-1275.432861328125,304.0632019042969,0.7428891658782959,0.1181899011135101,0.0786663740873336,290.8197326660156,297.1499938964844,293.1499938964844,0.0985649153590202,-2409.16357421875,304.0291442871094,0.8298680782318115,0.1660795509815216,0.1489695161581039,291.53985595703125,297.1499938964844,293.1499938964844,0.0086370101198554,-2865.912109375,300.9629821777344,0.5642496347427368,0.050000000745058,0.228376030921936,290.66229248046875,291.1499938964844,265.093017578125,263.6231994628906,280.82940673828125,291.5355834960937,290.6304626464844,1.0,0.1720483750104904,1.0,1.0,0.9980139136314392,1.0,-0.7246291041374207,0.2938427627086639,0.4307863414287567,0.161652073264122,0.0,0.0,0.2750087082386017,23.84389305114746,51.0,-185.3787536621093,-6851.193359375,50.99312210083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61358642578125,307.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17816.1640625,18000.0,0.0,0.0,0.1117193102836608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779112070798874,0.1779155135154724,-4.307271410652902e-06,0.0,0.0001133808982558,0.0,0.0,7.150806427001953,0.0,0.0,0.0,0.2820756137371063,4.0,0.0,1.0
714840,290.956787109375,297.1499938964844,293.1499938964844,0.0241374615579843,-965.8603515625,304.1162109375,0.6222574710845947,0.0764244645833969,0.0593634881079196,290.8900451660156,297.1499938964844,293.1499938964844,0.0475402772426605,-1436.096435546875,304.0805358886719,0.6996186971664429,0.1021361202001571,0.0884802341461181,290.9073486328125,297.1499938964844,293.1499938964844,0.0636719316244125,-1275.432861328125,304.0632019042969,0.7428891658782959,0.1181899011135101,0.0786663740873336,290.8197326660156,297.1499938964844,293.1499938964844,0.0985649153590202,-2409.16357421875,304.0291442871094,0.8298680782318115,0.1660795509815216,0.1489695161581039,291.53985595703125,297.1499938964844,293.1499938964844,0.0086370101198554,-2865.912109375,300.9629821777344,0.5642496347427368,0.050000000745058,0.228376030921936,290.66229248046875,291.1499938964844,265.093017578125,263.6231994628906,280.82940673828125,291.5355834960937,290.6304626464844,1.0,0.1720483750104904,1.0,1.0,0.9980139136314392,1.0,-0.7246291041374207,0.2938427627086639,0.4307863414287567,0.161652073264122,0.0,0.0,0.2750087082386017,23.84389305114746,51.0,-185.3787536621093,-6851.193359375,50.99312210083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61358642578125,307.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17816.1640625,18000.0,0.0,0.0,0.1117193102836608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779112070798874,0.1779155135154724,-4.307271410652902e-06,0.0,0.0001133808982558,0.0,0.0,7.150806427001953,0.0,0.0,0.0,0.2820756137371063,4.0,0.0,1.0
714900,291.0047302246094,297.1499938964844,293.1499938964844,0.041865050792694,-1271.148193359375,304.0901794433594,0.6881541013717651,0.0948156341910362,0.0776945501565933,290.95819091796875,297.1499938964844,293.1499938964844,0.0626359432935714,-1708.77783203125,304.0658874511719,0.74616938829422,0.1173943132162094,0.1046183407306671,290.9952697753906,297.1499938964844,293.1499938964844,0.073813259601593,-1418.21875,304.06060791015625,0.7754138708114624,0.1293203383684158,0.0868547707796096,290.88037109375,297.1499938964844,293.1499938964844,0.1136400550603866,-2703.638916015625,304.0237121582031,0.8681532740592957,0.1836903691291809,0.1660332083702087,291.5652770996094,297.1499938964844,293.1499938964844,0.008968811482191,-2943.604736328125,301.1614074707031,0.5714390277862549,0.050000000745058,0.2281648814678192,290.5634155273437,291.1499938964844,265.1041564941406,263.6308288574219,280.7485656738281,291.560546875,290.5357971191406,1.0,0.1786490231752395,1.0,1.0,0.997821569442749,1.0,-0.7960524559020996,0.3257822692394256,0.4702701568603515,0.1758183240890503,0.0,0.0,0.323996752500534,23.411684036254883,51.0,-191.77926635742188,-7631.0625,60.33823013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1876220703125,307.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17722.71484375,18000.0,0.0,0.0,0.1094438135623931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110374271869659,0.2110417783260345,-4.358508249424631e-06,0.0,0.0001110715602408,0.0,0.0,8.678961753845215,0.0,0.0,0.0,0.2881035208702087,4.0,0.0,1.0
714960,291.0659484863281,297.1499938964844,293.1499938964844,0.0567302927374839,-1520.423095703125,304.0741882324219,0.7346346974372864,0.1099748760461807,0.0926403477787971,291.0362548828125,297.1499938964844,293.1499938964844,0.074273869395256,-1929.8953857421875,304.06011962890625,0.7809541821479797,0.1298388093709945,0.1176987364888191,291.0688171386719,297.1499938964844,293.1499938964844,0.0837320610880851,-1561.770263671875,304.0588073730469,0.8058129549026489,0.1421637684106826,0.0952566713094711,290.9414367675781,297.1499938964844,293.1499938964844,0.1281986981630325,-2979.4892578125,304.0202331542969,0.902313470840454,0.2004472464323043,0.1822444945573806,291.5948486328125,297.1499938964844,293.1499938964844,0.0092812171205878,-3010.713134765625,301.3532409667969,0.5759626030921936,0.050000000745058,0.2280382961034774,290.4972839355469,291.1499938964844,265.1153259277344,263.63848876953125,280.6732788085937,291.58984375,290.4900207519531,1.0,0.1855872124433517,0.9999141693115234,1.0,0.9982572793960572,1.0,-0.859078049659729,0.3546813428401947,0.5043966770172119,0.1873500198125839,0.0,0.0,0.3744791746139526,23.36118507385254,39.0,-117.21800994873048,-8445.4453125,70.12484741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5635681152344,307.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17595.158203125,18000.0,0.0,0.0,0.11020278185606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549094557762146,0.2549138963222503,-4.441290911927354e-06,0.0,0.0001118418149417,0.0,0.0,10.863759994506836,0.0,0.0,0.0,0.2969547212123871,4.0,0.0,1.0
715020,291.1971130371094,297.1499938964844,293.1499938964844,0.0789518058300018,-1918.21484375,304.0628967285156,0.8229826092720032,0.1361960917711258,0.1171736046671867,291.2114562988281,297.1499938964844,293.1499938964844,0.0901416838169097,-2239.916259765625,304.06402587890625,0.8501101732254028,0.1479269117116928,0.1368046402931213,291.197021484375,297.1499938964844,293.1499938964844,0.1042698696255683,-1860.44189453125,304.0550231933594,0.8842263221740723,0.1688736677169799,0.1137097030878067,291.0630187988281,297.1499938964844,293.1499938964844,0.1548858731985092,-3465.330078125,304.0191650390625,0.9893798828125,0.2317518889904022,0.21235953271389,291.6622009277344,297.1499938964844,293.1499938964844,0.0097721442580223,-3097.572509765625,301.7287902832031,0.6003612875938416,0.050000000745058,0.2274329960346222,290.515625,291.1499938964844,265.1376953125,263.65380859375,280.5453796386719,291.6570129394531,290.52032470703125,1.0,0.194148302078247,0.9997425079345704,1.0,0.9991286396980286,1.0,-0.9690204858779908,0.4064145386219024,0.5626059174537659,0.2057710140943527,0.0,0.0,0.4589283168315887,21.254594802856445,27.0,14.20169448852539,-9779.0576171875,86.67424774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89617919921875,307.2412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17376.732421875,18000.0,0.0,0.0,0.1204239651560783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541010320186615,0.3541057705879211,-4.724075552076101e-06,0.0,0.000122215016745,0.0,0.0,16.77581214904785,0.0,0.0,0.0,0.3216005861759186,4.0,0.0,1.0
715080,291.1971130371094,297.1499938964844,293.1499938964844,0.0789518058300018,-1918.21484375,304.0628967285156,0.8229826092720032,0.1361960917711258,0.1171736046671867,291.2114562988281,297.1499938964844,293.1499938964844,0.0901416838169097,-2239.916259765625,304.06402587890625,0.8501101732254028,0.1479269117116928,0.1368046402931213,291.197021484375,297.1499938964844,293.1499938964844,0.1042698696255683,-1860.44189453125,304.0550231933594,0.8842263221740723,0.1688736677169799,0.1137097030878067,291.0630187988281,297.1499938964844,293.1499938964844,0.1548858731985092,-3465.330078125,304.0191650390625,0.9893798828125,0.2317518889904022,0.21235953271389,291.6622009277344,297.1499938964844,293.1499938964844,0.0097721442580223,-3097.572509765625,301.7287902832031,0.6003612875938416,0.050000000745058,0.2274329960346222,290.515625,291.1499938964844,265.1376953125,263.65380859375,280.5453796386719,291.6570129394531,290.52032470703125,1.0,0.194148302078247,0.9997425079345704,1.0,0.9991286396980286,1.0,-0.9690204858779908,0.4064145386219024,0.5626059174537659,0.2057710140943527,0.0,0.0,0.4589283168315887,21.254594802856445,27.0,14.20169448852539,-9779.0576171875,86.67424774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89617919921875,307.2412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17376.732421875,18000.0,0.0,0.0,0.1204239651560783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541010320186615,0.3541057705879211,-4.724075552076101e-06,0.0,0.000122215016745,0.0,0.0,16.77581214904785,0.0,0.0,0.0,0.3216005861759186,4.0,0.0,1.0
715140,291.32568359375,297.1499938964844,293.1499938964844,0.0971965342760086,-2258.69140625,304.06170654296875,0.8857334852218628,0.1595994085073471,0.1386852711439132,291.38543701171875,297.1499938964844,293.1499938964844,0.1009092405438423,-2449.393310546875,304.0747375488281,0.8943900465965271,0.1617257297039032,0.1502442061901092,291.3157958984375,297.1499938964844,293.1499938964844,0.1244200766086578,-2143.140380859375,304.05322265625,0.9532154202461244,0.1942618042230606,0.1316742748022079,291.1397399902344,297.1499938964844,293.1499938964844,0.1401532292366027,-3169.539794921875,304.0874328613281,0.978912353515625,0.2688911557197571,0.1930946856737136,291.7338562011719,297.1499938964844,293.1499938964844,0.0102301491424441,-3168.405029296875,302.07257080078125,0.6127037405967712,0.050000000745058,0.2271637618541717,290.58038330078125,291.1499938964844,265.1600036621094,263.6690673828125,280.5251770019531,291.7288513183594,290.5947265625,1.0,0.1973666995763778,0.9995708465576172,1.0,1.0,1.0,-1.0123591423034668,0.4275448024272918,0.5848143696784973,0.2115874886512756,0.0,0.0,0.5318615436553955,20.25480461120605,45.0,111.05912017822266,-10463.515625,93.4572525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0625915527344,306.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17173.9375,18000.0,0.0,0.0,0.1394670754671096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645410776138305,0.464546263217926,-5.200301529839635e-06,0.0,0.0001415413571521,0.0,0.0,25.53900718688965,0.0,0.0,0.0,0.3552590012550354,4.0,0.0,1.0
715200,291.32568359375,297.1499938964844,293.1499938964844,0.0971965342760086,-2258.69140625,304.06170654296875,0.8857334852218628,0.1595994085073471,0.1386852711439132,291.38543701171875,297.1499938964844,293.1499938964844,0.1009092405438423,-2449.393310546875,304.0747375488281,0.8943900465965271,0.1617257297039032,0.1502442061901092,291.3157958984375,297.1499938964844,293.1499938964844,0.1244200766086578,-2143.140380859375,304.05322265625,0.9532154202461244,0.1942618042230606,0.1316742748022079,291.1397399902344,297.1499938964844,293.1499938964844,0.1401532292366027,-3169.539794921875,304.0874328613281,0.978912353515625,0.2688911557197571,0.1930946856737136,291.7338562011719,297.1499938964844,293.1499938964844,0.0102301491424441,-3168.405029296875,302.07257080078125,0.6127037405967712,0.050000000745058,0.2271637618541717,290.58038330078125,291.1499938964844,265.1600036621094,263.6690673828125,280.5251770019531,291.7288513183594,290.5947265625,1.0,0.1973666995763778,0.9995708465576172,1.0,1.0,1.0,-1.0123591423034668,0.4275448024272918,0.5848143696784973,0.2115874886512756,0.0,0.0,0.5318615436553955,20.25480461120605,45.0,111.05912017822266,-10463.515625,93.4572525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0625915527344,306.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17173.9375,18000.0,0.0,0.0,0.1394670754671096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645410776138305,0.464546263217926,-5.200301529839635e-06,0.0,0.0001415413571521,0.0,0.0,25.53900718688965,0.0,0.0,0.0,0.3552590012550354,4.0,0.0,1.0
715260,291.447998046875,297.1499938964844,293.1499938964844,0.1141461506485939,-2569.240234375,304.0628356933594,0.918557345867157,0.1810087412595749,0.1583448052406311,291.5565185546875,297.1499938964844,293.1499938964844,0.1098817884922027,-2620.55859375,304.0849304199219,0.90705668926239,0.1717933267354965,0.1612356007099151,291.4283142089844,297.1499938964844,293.1499938964844,0.1439332664012909,-2407.507080078125,304.0528869628906,0.9819040298461914,0.2179081588983535,0.1484878212213516,291.17999267578125,297.1499938964844,293.1499938964844,0.1460348516702652,-3288.939697265625,304.0964050292969,0.98354971408844,0.311697393655777,0.2022071480751037,291.8030700683594,297.1499938964844,293.1499938964844,0.0107231540605425,-3242.812255859375,302.39312744140625,0.6063439249992371,0.050000000745058,0.2272978872060775,290.6397705078125,291.1499938964844,265.1820983886719,263.6842041015625,280.47735595703125,291.79852294921875,290.6359558105469,1.0,0.2088386267423629,0.9983869791030884,1.0,1.0,1.0,-1.077156662940979,0.4584602117538452,0.6186964511871338,0.2226274013519287,0.0,0.0,0.594019889831543,21.69827079772949,65.0,36.49634552001953,-11001.1171875,110.68008422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40594482421875,305.7835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17061.44140625,18000.0,0.0,0.0,0.163774162530899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5712606906890869,0.5712665319442749,-5.840128324052785e-06,0.0,0.0001662099675741,0.0,0.0,37.01322555541992,0.0,0.0,0.0,0.3925625085830688,4.0,0.0,1.0
715320,291.447998046875,297.1499938964844,293.1499938964844,0.1141461506485939,-2569.240234375,304.0628356933594,0.918557345867157,0.1810087412595749,0.1583448052406311,291.5565185546875,297.1499938964844,293.1499938964844,0.1098817884922027,-2620.55859375,304.0849304199219,0.90705668926239,0.1717933267354965,0.1612356007099151,291.4283142089844,297.1499938964844,293.1499938964844,0.1439332664012909,-2407.507080078125,304.0528869628906,0.9819040298461914,0.2179081588983535,0.1484878212213516,291.17999267578125,297.1499938964844,293.1499938964844,0.1460348516702652,-3288.939697265625,304.0964050292969,0.98354971408844,0.311697393655777,0.2022071480751037,291.8030700683594,297.1499938964844,293.1499938964844,0.0107231540605425,-3242.812255859375,302.39312744140625,0.6063439249992371,0.050000000745058,0.2272978872060775,290.6397705078125,291.1499938964844,265.1820983886719,263.6842041015625,280.47735595703125,291.79852294921875,290.6359558105469,1.0,0.2088386267423629,0.9983869791030884,1.0,1.0,1.0,-1.077156662940979,0.4584602117538452,0.6186964511871338,0.2226274013519287,0.0,0.0,0.594019889831543,21.69827079772949,65.0,36.49634552001953,-11001.1171875,110.68008422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40594482421875,305.7835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17061.44140625,18000.0,0.0,0.0,0.163774162530899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5712606906890869,0.5712665319442749,-5.840128324052785e-06,0.0,0.0001662099675741,0.0,0.0,37.01322555541992,0.0,0.0,0.0,0.3925625085830688,4.0,0.0,1.0
715380,291.563232421875,297.1499938964844,293.1499938964844,0.1316571533679962,-2881.908447265625,304.0627136230469,0.9164331555366516,0.2007615715265274,0.1765568703413009,291.7069091796875,297.1499938964844,293.1499938964844,0.1181628108024597,-2778.015625,304.092529296875,0.8875202536582947,0.1815902441740036,0.169815182685852,291.5345458984375,297.1499938964844,293.1499938964844,0.1644238382577896,-2678.6142578125,304.0511169433594,0.9778030514717102,0.2399812042713165,0.1642439514398574,291.2577514648437,297.1499938964844,293.1499938964844,0.1787448972463607,-3874.354248046875,304.05908203125,0.9956522583961488,0.345950186252594,0.2374478727579116,291.8704833984375,297.1499938964844,293.1499938964844,0.0113586643710732,-3350.302734375,302.6761474609375,0.5810214281082153,0.050000000745058,0.2278963178396225,290.56280517578125,291.1499938964844,265.203857421875,263.6990966796875,280.403076171875,291.8663024902344,290.5516967773437,1.0,0.2279834598302841,0.9972031712532043,1.0,1.0,1.0,-1.171233296394348,0.503890335559845,0.6673429608345032,0.2382202595472335,0.0,0.0,0.6766451001167297,25.999473571777344,83.0,-85.64215850830078,-11799.724609375,142.97474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9672546386719,305.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,16543.619140625,18000.0,0.0,0.0,0.192081019282341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164536118507385,0.7164604663848877,-6.8583767642849125e-06,0.0,0.0001949378056451,0.0,0.0,57.89957809448242,0.0,0.0,0.0,0.4486859738826751,4.0,0.0,1.0
715440,291.563232421875,297.1499938964844,293.1499938964844,0.1316571533679962,-2881.908447265625,304.0627136230469,0.9164331555366516,0.2007615715265274,0.1765568703413009,291.7069091796875,297.1499938964844,293.1499938964844,0.1181628108024597,-2778.015625,304.092529296875,0.8875202536582947,0.1815902441740036,0.169815182685852,291.5345458984375,297.1499938964844,293.1499938964844,0.1644238382577896,-2678.6142578125,304.0511169433594,0.9778030514717102,0.2399812042713165,0.1642439514398574,291.2577514648437,297.1499938964844,293.1499938964844,0.1787448972463607,-3874.354248046875,304.05908203125,0.9956522583961488,0.345950186252594,0.2374478727579116,291.8704833984375,297.1499938964844,293.1499938964844,0.0113586643710732,-3350.302734375,302.6761474609375,0.5810214281082153,0.050000000745058,0.2278963178396225,290.56280517578125,291.1499938964844,265.203857421875,263.6990966796875,280.403076171875,291.8663024902344,290.5516967773437,1.0,0.2279834598302841,0.9972031712532043,1.0,1.0,1.0,-1.171233296394348,0.503890335559845,0.6673429608345032,0.2382202595472335,0.0,0.0,0.6766451001167297,25.999473571777344,83.0,-85.64215850830078,-11799.724609375,142.97474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9672546386719,305.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,16543.619140625,18000.0,0.0,0.0,0.192081019282341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164536118507385,0.7164604663848877,-6.8583767642849125e-06,0.0,0.0001949378056451,0.0,0.0,57.89957809448242,0.0,0.0,0.0,0.4486859738826751,4.0,0.0,1.0
715500,291.6183776855469,297.1499938964844,293.1499938964844,0.1404504626989364,-3035.808837890625,304.0625915527344,0.9067630767822266,0.2100298106670379,0.1851478964090347,291.76971435546875,297.1499938964844,293.1499938964844,0.1235985457897186,-2880.87744140625,304.09307861328125,0.8742771148681641,0.18753582239151,0.1753049343824386,291.58551025390625,297.1499938964844,293.1499938964844,0.1748069524765014,-2813.38330078125,304.0502014160156,0.9681320786476136,0.2504346668720245,0.1717399358749389,291.31365966796875,297.1499938964844,293.1499938964844,0.2006184756755828,-4253.75830078125,304.03582763671875,0.9990000128746032,0.3589474260807037,0.2599674165248871,291.90411376953125,297.1499938964844,293.1499938964844,0.0117125594988465,-3409.791748046875,302.80767822265625,0.5638829469680786,0.050000000745058,0.2283750623464584,290.50250244140625,291.1499938964844,265.2145690917969,263.7064208984375,280.3659973144531,291.90008544921875,290.4896850585937,1.0,0.2396211177110672,0.99661123752594,1.0,1.0,1.0,-1.2247302532196045,0.5296698808670044,0.6950603723526001,0.2477508783340454,0.0,0.0,0.7257906794548035,29.234086990356445,83.0,-129.62017822265625,-12264.8408203125,165.15426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3182678222656,304.6766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,16222.6318359375,18000.0,0.0,0.0,0.2075941562652588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075882792472839,0.8075959086418152,-7.6292121775622945e-06,0.0,0.0002106816828018,0.0,0.0,74.98217010498047,0.0,0.0,0.0,0.4868175387382507,4.0,0.0,1.0
