time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715560,291.6720275878906,297.1499938964844,293.1499938964844,0.1492221057415008,-3187.378173828125,304.0625305175781,0.8940665125846863,0.2188912183046341,0.1934031248092651,291.8276672363281,297.1499938964844,293.1499938964844,0.129507377743721,-2991.80810546875,304.0926818847656,0.8593441843986511,0.1936353743076324,0.1811366975307464,291.6352233886719,297.1499938964844,293.1499938964844,0.1852234303951263,-2946.904296875,304.0494079589844,0.9538064002990724,0.2604936957359314,0.1789844632148742,291.3779602050781,297.1499938964844,293.1499938964844,0.2246299833059311,-4660.43359375,304.012939453125,0.9990000128746032,0.3695882558822632,0.2838426828384399,291.9380187988281,297.1499938964844,293.1499938964844,0.0120906261727213,-3472.278564453125,302.9325866699219,0.5451147556304932,0.050000000745058,0.228999450802803,290.4335021972656,291.1499938964844,265.22515869140625,263.7136535644531,280.33544921875,291.9341125488281,290.4200134277344,1.0,0.252358078956604,0.9959015250205994,1.0,1.0,1.0,-1.279740571975708,0.5560257434844971,0.7237148880958557,0.2583834230899811,0.0,0.0,0.7804282903671265,33.31407165527344,101.0,-161.74981689453125,-12738.171875,191.462631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7183532714844,304.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,15921.478515625,18000.0,0.0,0.0,0.2238665223121643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9090263843536376,0.90903502702713,-8.618510037194937e-06,0.0,0.0002271960547659,0.0,0.0,98.30236053466795,0.0,0.0,0.0,0.5312622785568237,4.0,0.0,1.0
715620,291.7753295898437,297.1499938964844,293.1499938964844,0.1666362732648849,-3482.960205078125,304.06268310546875,0.8659029006958008,0.2353877574205398,0.2088885307312011,291.9346618652344,297.1499938964844,293.1499938964844,0.1418883949518203,-3221.182861328125,304.0911560058594,0.8300381302833557,0.2054276317358017,0.192791610956192,291.731201171875,297.1499938964844,293.1499938964844,0.2060809880495071,-3209.55712890625,304.0481872558594,0.918958842754364,0.2794041931629181,0.1926941573619842,291.525634765625,297.1499938964844,293.1499938964844,0.2806726992130279,-5576.73291015625,303.96514892578125,0.9990000128746032,0.3845980763435364,0.3368712067604065,292.0076599121094,297.1499938964844,293.1499938964844,0.0129100736230611,-3603.876953125,303.1608581542969,0.5104894638061523,0.050000000745058,0.2306431233882904,290.27471923828125,291.1499938964844,265.245849609375,263.72784423828125,280.2992248535156,292.0039367675781,290.259521484375,1.0,0.2803620398044586,0.9944821000099182,1.0,1.0,1.0,-1.394396185874939,0.6101748943328857,0.7842212915420532,0.2842366993427276,0.0,0.0,0.9073684215545654,43.84552383422852,104.0,-212.2862091064453,-13654.6328125,257.8729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6898193359375,303.7775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,15647.6611328125,18000.0,0.0,0.0,0.2580177187919616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122575283050537,1.1225864887237549,-1.1191114026587456e-05,0.0,0.0002618551952764,0.0,0.0,165.26596069335938,0.0,0.0,0.0,0.6294053196907043,4.0,0.0,1.0
715680,291.7753295898437,297.1499938964844,293.1499938964844,0.1666362732648849,-3482.960205078125,304.06268310546875,0.8659029006958008,0.2353877574205398,0.2088885307312011,291.9346618652344,297.1499938964844,293.1499938964844,0.1418883949518203,-3221.182861328125,304.0911560058594,0.8300381302833557,0.2054276317358017,0.192791610956192,291.731201171875,297.1499938964844,293.1499938964844,0.2060809880495071,-3209.55712890625,304.0481872558594,0.918958842754364,0.2794041931629181,0.1926941573619842,291.525634765625,297.1499938964844,293.1499938964844,0.2806726992130279,-5576.73291015625,303.96514892578125,0.9990000128746032,0.3845980763435364,0.3368712067604065,292.0076599121094,297.1499938964844,293.1499938964844,0.0129100736230611,-3603.876953125,303.1608581542969,0.5104894638061523,0.050000000745058,0.2306431233882904,290.27471923828125,291.1499938964844,265.245849609375,263.72784423828125,280.2992248535156,292.0039367675781,290.259521484375,1.0,0.2803620398044586,0.9944821000099182,1.0,1.0,1.0,-1.394396185874939,0.6101748943328857,0.7842212915420532,0.2842366993427276,0.0,0.0,0.9073684215545654,43.84552383422852,104.0,-212.2862091064453,-13654.6328125,257.8729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6898193359375,303.7775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,15647.6611328125,18000.0,0.0,0.0,0.2580177187919616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122575283050537,1.1225864887237549,-1.1191114026587456e-05,0.0,0.0002618551952764,0.0,0.0,165.26596069335938,0.0,0.0,0.0,0.6294053196907043,4.0,0.0,1.0
715740,291.8731689453125,297.1499938964844,293.1499938964844,0.1837618947029113,-3767.2744140625,304.0632629394531,0.8447192907333374,0.2503682971000671,0.2230075299739837,292.0331115722656,297.1499938964844,293.1499938964844,0.1542369574308395,-3445.9443359375,304.0902099609375,0.807456910610199,0.2162425965070724,0.2035944312810897,291.8227233886719,297.1499938964844,293.1499938964844,0.2268205434083938,-3464.935791015625,304.047607421875,0.8936119079589844,0.296788603067398,0.205340951681137,291.6800231933594,297.1499938964844,293.1499938964844,0.3232744932174682,-6232.96923828125,303.95849609375,0.989108145236969,0.3944084048271179,0.3714704215526581,292.0805053710937,297.1499938964844,293.1499938964844,0.0137798143550753,-3737.613525390625,303.3576354980469,0.4864719808101654,0.050000000745058,0.2324960231781005,290.0933837890625,291.1499938964844,265.26580810546875,263.74151611328125,280.2961730957031,292.076904296875,290.07989501953125,1.0,0.3042382597923279,0.9930627346038818,1.0,1.0,1.0,-1.483931064605713,0.6522248983383179,0.831706166267395,0.3065095543861389,0.0,0.0,1.0,55.27871322631836,107.0,-234.1454315185547,-14283.470703125,324.8685913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.95428466796875,303.31658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,16321.2333984375,19080.0,0.0,0.0,0.2928062677383423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294949650764465,1.2949634790420532,-1.3873966054234188e-05,0.0,0.0002971611393149,0.0,0.0,241.7382659912109,0.0,0.0,0.0,0.725408136844635,4.0,0.0,1.0
715800,291.8731689453125,297.1499938964844,293.1499938964844,0.1837618947029113,-3767.2744140625,304.0632629394531,0.8447192907333374,0.2503682971000671,0.2230075299739837,292.0331115722656,297.1499938964844,293.1499938964844,0.1542369574308395,-3445.9443359375,304.0902099609375,0.807456910610199,0.2162425965070724,0.2035944312810897,291.8227233886719,297.1499938964844,293.1499938964844,0.2268205434083938,-3464.935791015625,304.047607421875,0.8936119079589844,0.296788603067398,0.205340951681137,291.6800231933594,297.1499938964844,293.1499938964844,0.3232744932174682,-6232.96923828125,303.95849609375,0.989108145236969,0.3944084048271179,0.3714704215526581,292.0805053710937,297.1499938964844,293.1499938964844,0.0137798143550753,-3737.613525390625,303.3576354980469,0.4864719808101654,0.050000000745058,0.2324960231781005,290.0933837890625,291.1499938964844,265.26580810546875,263.74151611328125,280.2961730957031,292.076904296875,290.07989501953125,1.0,0.3042382597923279,0.9930627346038818,1.0,1.0,1.0,-1.483931064605713,0.6522248983383179,0.831706166267395,0.3065095543861389,0.0,0.0,1.0,55.27871322631836,107.0,-234.1454315185547,-14283.470703125,324.8685913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.95428466796875,303.31658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,16321.2333984375,19080.0,0.0,0.0,0.2928062677383423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294949650764465,1.2949634790420532,-1.3873966054234188e-05,0.0,0.0002971611393149,0.0,0.0,241.7382659912109,0.0,0.0,0.0,0.725408136844635,4.0,0.0,1.0
715860,291.965576171875,297.1499938964844,293.1499938964844,0.1997144073247909,-4025.87060546875,304.06561279296875,0.8290631771087646,0.2639751732349396,0.2358903884887695,292.1226806640625,297.1499938964844,293.1499938964844,0.1659191995859146,-3654.196533203125,304.0906677246094,0.789081871509552,0.2263672649860382,0.213733896613121,291.9096984863281,297.1499938964844,293.1499938964844,0.2463283836841583,-3699.387939453125,304.0492248535156,0.8753327131271362,0.312777578830719,0.2170125693082809,291.7901611328125,297.1499938964844,293.1499938964844,0.343243271112442,-6526.39111328125,303.9882507324219,0.964938223361969,0.4092497229576111,0.3845031559467315,292.1522521972656,297.1499938964844,293.1499938964844,0.0146477473899722,-3859.491943359375,303.5370483398437,0.4643704295158386,0.050000000745058,0.2344580888748169,289.95123291015625,291.1499938964844,265.284912109375,263.754638671875,280.3113708496094,292.1489562988281,289.939697265625,1.0,0.3237113356590271,0.9910659193992616,1.0,1.0,1.0,-1.5429308414459229,0.680046558380127,0.8628842234611511,0.3214713335037231,0.0,0.0,1.0,66.83329010009766,110.0,-207.372787475586,-14664.76171875,383.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6368408203125,303.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18395.603515625,19080.0,0.0,0.0,0.3255470097064972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3794889450073242,1.379504680633545,-1.5716044799773954e-05,0.0,0.0003303888370282,0.0,0.0,291.8846130371094,0.0,0.0,0.0,0.7542023062705994,4.0,0.0,1.0
715920,291.965576171875,297.1499938964844,293.1499938964844,0.1997144073247909,-4025.87060546875,304.06561279296875,0.8290631771087646,0.2639751732349396,0.2358903884887695,292.1226806640625,297.1499938964844,293.1499938964844,0.1659191995859146,-3654.196533203125,304.0906677246094,0.789081871509552,0.2263672649860382,0.213733896613121,291.9096984863281,297.1499938964844,293.1499938964844,0.2463283836841583,-3699.387939453125,304.0492248535156,0.8753327131271362,0.312777578830719,0.2170125693082809,291.7901611328125,297.1499938964844,293.1499938964844,0.343243271112442,-6526.39111328125,303.9882507324219,0.964938223361969,0.4092497229576111,0.3845031559467315,292.1522521972656,297.1499938964844,293.1499938964844,0.0146477473899722,-3859.491943359375,303.5370483398437,0.4643704295158386,0.050000000745058,0.2344580888748169,289.95123291015625,291.1499938964844,265.284912109375,263.754638671875,280.3113708496094,292.1489562988281,289.939697265625,1.0,0.3237113356590271,0.9910659193992616,1.0,1.0,1.0,-1.5429308414459229,0.680046558380127,0.8628842234611511,0.3214713335037231,0.0,0.0,1.0,66.83329010009766,110.0,-207.372787475586,-14664.76171875,383.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6368408203125,303.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18395.603515625,19080.0,0.0,0.0,0.3255470097064972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3794889450073242,1.379504680633545,-1.5716044799773954e-05,0.0,0.0003303888370282,0.0,0.0,291.8846130371094,0.0,0.0,0.0,0.7542023062705994,4.0,0.0,1.0
715980,292.0519104003906,297.1499938964844,293.1499938964844,0.2147048115730285,-4264.0859375,304.0687866210937,0.8222135901451111,0.2764724493026733,0.2476184964179992,292.2040100097656,297.1499938964844,293.1499938964844,0.1770624369382858,-3849.421875,304.0919189453125,0.7804983854293823,0.2358953952789306,0.2231772392988205,291.99139404296875,297.1499938964844,293.1499938964844,0.2648572325706482,-3917.558349609375,304.052001953125,0.8674631714820862,0.3276243209838867,0.2277642637491226,291.8780517578125,297.1499938964844,293.1499938964844,0.3662861287593841,-6861.369140625,304.00360107421875,0.9531602263450624,0.4258590042591095,0.4002719819545746,292.2188720703125,297.1499938964844,293.1499938964844,0.0154972476884722,-3969.082275390625,303.7089538574219,0.4465368390083313,0.050000000745058,0.2359976917505264,289.8254699707031,291.1499938964844,265.3030090332031,263.76708984375,280.3241271972656,292.21600341796875,289.81842041015625,1.0,0.3401342332363128,0.989069163799286,1.0,1.0,1.0,-1.6020358800888062,0.708035409450531,0.8940004110336304,0.3365547955036163,0.0,0.0,1.0,76.18435668945312,113.0,-168.49147033691406,-15105.177734375,441.0428161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7174987792969,303.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18889.841796875,19080.0,0.0,0.0,0.3547441065311432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979040384292605,1.3979201316833496,-1.6138399587362073e-05,0.0,0.000360020174412,0.0,0.0,303.730224609375,0.0,0.0,0.0,0.7634408473968506,4.0,0.0,1.0
716040,292.0519104003906,297.1499938964844,293.1499938964844,0.2147048115730285,-4264.0859375,304.0687866210937,0.8222135901451111,0.2764724493026733,0.2476184964179992,292.2040100097656,297.1499938964844,293.1499938964844,0.1770624369382858,-3849.421875,304.0919189453125,0.7804983854293823,0.2358953952789306,0.2231772392988205,291.99139404296875,297.1499938964844,293.1499938964844,0.2648572325706482,-3917.558349609375,304.052001953125,0.8674631714820862,0.3276243209838867,0.2277642637491226,291.8780517578125,297.1499938964844,293.1499938964844,0.3662861287593841,-6861.369140625,304.00360107421875,0.9531602263450624,0.4258590042591095,0.4002719819545746,292.2188720703125,297.1499938964844,293.1499938964844,0.0154972476884722,-3969.082275390625,303.7089538574219,0.4465368390083313,0.050000000745058,0.2359976917505264,289.8254699707031,291.1499938964844,265.3030090332031,263.76708984375,280.3241271972656,292.21600341796875,289.81842041015625,1.0,0.3401342332363128,0.989069163799286,1.0,1.0,1.0,-1.6020358800888062,0.708035409450531,0.8940004110336304,0.3365547955036163,0.0,0.0,1.0,76.18435668945312,113.0,-168.49147033691406,-15105.177734375,441.0428161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7174987792969,303.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18889.841796875,19080.0,0.0,0.0,0.3547441065311432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979040384292605,1.3979201316833496,-1.6138399587362073e-05,0.0,0.000360020174412,0.0,0.0,303.730224609375,0.0,0.0,0.0,0.7634408473968506,4.0,0.0,1.0
716100,292.0926513671875,297.1499938964844,293.1499938964844,0.2215704619884491,-4371.3291015625,304.0710754394531,0.8204313516616821,0.2823766767978668,0.2531348466873169,292.24169921875,297.1499938964844,293.1499938964844,0.1822009533643722,-3938.012939453125,304.0931396484375,0.778123140335083,0.2404718995094299,0.2276916056871414,292.0301208496094,297.1499938964844,293.1499938964844,0.2734114825725555,-4016.5322265625,304.05426025390625,0.8654875159263611,0.3346968293190002,0.232863575220108,291.918212890625,297.1499938964844,293.1499938964844,0.3772726953029632,-7018.96533203125,304.01025390625,0.9498914480209352,0.4340839385986328,0.4081892669200897,292.24951171875,297.1499938964844,293.1499938964844,0.0158975198864936,-4015.599609375,303.795166015625,0.4401877522468567,0.050000000745058,0.2366553395986557,289.7864990234375,291.1499938964844,265.3116455078125,263.7730407714844,280.3296813964844,292.246826171875,289.7823181152344,1.0,0.3474315702915191,0.9880707263946532,1.0,1.0,1.0,-1.6304960250854492,0.7215449213981628,0.9089511036872864,0.3438712656497955,0.0,0.0,1.0,80.2591323852539,113.0,-131.7819366455078,-15371.103515625,468.70806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.87066650390625,303.2498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18980.10546875,20160.0,0.0,0.0,0.3679324984550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401239991188049,1.4012562036514282,-1.62155156431254e-05,0.0,0.0003734047058969,0.0,0.0,305.90985107421875,0.0,0.0,0.0,0.7801142930984497,4.0,0.0,1.0
716160,292.1318664550781,297.1499938964844,293.1499938964844,0.2277122586965561,-4465.8095703125,304.07427978515625,0.819359302520752,0.2880687117576599,0.2584447860717773,292.2776184082031,297.1499938964844,293.1499938964844,0.1867952793836593,-4016.028564453125,304.0951538085937,0.7765776515007019,0.2449250221252441,0.2320772856473922,292.0674133300781,297.1499938964844,293.1499938964844,0.2811158299446106,-4104.32080078125,304.05767822265625,0.8643514513969421,0.3415563702583313,0.2378009855747223,291.9566345214844,297.1499938964844,293.1499938964844,0.3872031271457672,-7159.28076171875,304.0176086425781,0.947763204574585,0.4421424567699432,0.4159672558307647,292.2783203125,297.1499938964844,293.1499938964844,0.0162558685988187,-4052.296142578125,303.88201904296875,0.4349882900714874,0.050000000745058,0.2372523695230484,289.7784118652344,291.1499938964844,265.3199768066406,263.7787780761719,280.334716796875,292.2758483886719,289.77960205078125,1.0,0.3542232513427734,0.9872435331344604,1.0,1.0,1.0,-1.658120036125183,0.7346776127815247,0.9234423637390136,0.3510005474090576,0.0,0.0,1.0,84.00550079345703,116.0,-66.4813003540039,-15727.4775390625,495.7806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0700988769531,303.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,19769.681640625,20160.0,0.0,0.0,0.3803037405014038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4300888776779177,1.4301058053970337,-1.689008240646217e-05,0.0,0.0003859599528368,0.0,0.0,325.19598388671875,0.0,0.0,0.0,0.7813283801078796,4.0,0.0,1.0
716220,292.2059326171875,297.1499938964844,293.1499938964844,0.2386822700500488,-4632.05419921875,304.08123779296875,0.8186388611793518,0.2988364100456238,0.2684727311134338,292.344482421875,297.1499938964844,293.1499938964844,0.195046916604042,-4154.13232421875,304.09967041015625,0.7751644253730774,0.2534594237804413,0.2404626160860061,292.13800048828125,297.1499938964844,293.1499938964844,0.295029729604721,-4260.53076171875,304.0652770996094,0.8637669682502747,0.3546620309352875,0.2472160160541534,292.0291748046875,297.1499938964844,293.1499938964844,0.4051595032215118,-7409.59033203125,304.03179931640625,0.9458242654800416,0.4576556384563446,0.430949717760086,292.33074951171875,297.1499938964844,293.1499938964844,0.0169191006571054,-4111.79052734375,304.05548095703125,0.4270066916942596,0.050000000745058,0.2382975667715072,289.8059997558594,291.1499938964844,265.335693359375,263.7896728515625,280.3432312011719,292.3286437988281,289.8098449707031,1.0,0.3665318191051483,0.9855890274047852,1.0,1.0,1.0,-1.7107760906219482,0.759765088558197,0.9510110020637512,0.3646546304225921,0.0,0.0,1.0,90.68304443359376,119.0,19.08159446716309,-16377.513671875,548.2149047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.57861328125,303.8620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,20054.29296875,20160.0,0.0,0.0,0.4025599956512451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440346121788025,1.4403632879257202,-1.713323945295997e-05,0.0,0.0004085472319275,0.0,0.0,332.24371337890625,0.0,0.0,0.0,0.7864682078361511,4.0,0.0,1.0
716280,292.2059326171875,297.1499938964844,293.1499938964844,0.2386822700500488,-4632.05419921875,304.08123779296875,0.8186388611793518,0.2988364100456238,0.2684727311134338,292.344482421875,297.1499938964844,293.1499938964844,0.195046916604042,-4154.13232421875,304.09967041015625,0.7751644253730774,0.2534594237804413,0.2404626160860061,292.13800048828125,297.1499938964844,293.1499938964844,0.295029729604721,-4260.53076171875,304.0652770996094,0.8637669682502747,0.3546620309352875,0.2472160160541534,292.0291748046875,297.1499938964844,293.1499938964844,0.4051595032215118,-7409.59033203125,304.03179931640625,0.9458242654800416,0.4576556384563446,0.430949717760086,292.33074951171875,297.1499938964844,293.1499938964844,0.0169191006571054,-4111.79052734375,304.05548095703125,0.4270066916942596,0.050000000745058,0.2382975667715072,289.8059997558594,291.1499938964844,265.335693359375,263.7896728515625,280.3432312011719,292.3286437988281,289.8098449707031,1.0,0.3665318191051483,0.9855890274047852,1.0,1.0,1.0,-1.7107760906219482,0.759765088558197,0.9510110020637512,0.3646546304225921,0.0,0.0,1.0,90.68304443359376,119.0,19.08159446716309,-16377.513671875,548.2149047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.57861328125,303.8620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,20054.29296875,20160.0,0.0,0.0,0.4025599956512451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440346121788025,1.4403632879257202,-1.713323945295997e-05,0.0,0.0004085472319275,0.0,0.0,332.24371337890625,0.0,0.0,0.0,0.7864682078361511,4.0,0.0,1.0
716340,292.2748718261719,297.1499938964844,293.1499938964844,0.2480129599571228,-4770.83447265625,304.088623046875,0.8216938972473145,0.3087728321552276,0.2776792645454407,292.4053955078125,297.1499938964844,293.1499938964844,0.2021476179361343,-4270.84765625,304.1046142578125,0.7778624892234802,0.2615036070346832,0.2482992559671402,292.2038879394531,297.1499938964844,293.1499938964844,0.3070980012416839,-4393.5830078125,304.0733947753906,0.8675350546836853,0.3669401705265045,0.2559959888458252,292.0970153808594,297.1499938964844,293.1499938964844,0.4207231402397156,-7622.935546875,304.0451965332031,0.9494723677635192,0.4722916781902313,0.4450395405292511,292.3778381347656,297.1499938964844,293.1499938964844,0.0188073068857193,-4322.73486328125,304.1440124511719,0.4332233071327209,0.0552003718912601,0.250633180141449,289.8729553222656,291.1499938964844,265.3500061035156,263.79962158203125,280.343017578125,292.3758544921875,289.87750244140625,1.0,0.3778988122940063,0.9839345812797546,1.0,1.0,1.0,-1.773482322692871,0.7898116707801819,0.9836705923080444,0.380721241235733,0.0,0.0,1.0,95.20050048828124,122.0,72.51615905761719,-17134.396484375,603.9778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1721496582031,304.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20131.412109375,21240.0,0.0,0.0,0.4217302799224853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431129693984983,1.4431301355361938,-1.7199125068145804e-05,0.0,0.0004280026478227,0.0,0.0,334.1620483398437,0.0,0.0,0.0,0.8028542399406433,4.0,0.0,1.0
716400,292.2748718261719,297.1499938964844,293.1499938964844,0.2480129599571228,-4770.83447265625,304.088623046875,0.8216938972473145,0.3087728321552276,0.2776792645454407,292.4053955078125,297.1499938964844,293.1499938964844,0.2021476179361343,-4270.84765625,304.1046142578125,0.7778624892234802,0.2615036070346832,0.2482992559671402,292.2038879394531,297.1499938964844,293.1499938964844,0.3070980012416839,-4393.5830078125,304.0733947753906,0.8675350546836853,0.3669401705265045,0.2559959888458252,292.0970153808594,297.1499938964844,293.1499938964844,0.4207231402397156,-7622.935546875,304.0451965332031,0.9494723677635192,0.4722916781902313,0.4450395405292511,292.3778381347656,297.1499938964844,293.1499938964844,0.0188073068857193,-4322.73486328125,304.1440124511719,0.4332233071327209,0.0552003718912601,0.250633180141449,289.8729553222656,291.1499938964844,265.3500061035156,263.79962158203125,280.343017578125,292.3758544921875,289.87750244140625,1.0,0.3778988122940063,0.9839345812797546,1.0,1.0,1.0,-1.773482322692871,0.7898116707801819,0.9836705923080444,0.380721241235733,0.0,0.0,1.0,95.20050048828124,122.0,72.51615905761719,-17134.396484375,603.9778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1721496582031,304.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20131.412109375,21240.0,0.0,0.0,0.4217302799224853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431129693984983,1.4431301355361938,-1.7199125068145804e-05,0.0,0.0004280026478227,0.0,0.0,334.1620483398437,0.0,0.0,0.0,0.8028542399406433,4.0,0.0,1.0
716460,292.3395690917969,297.1499938964844,293.1499938964844,0.2565153539180755,-4896.37939453125,304.0948181152344,0.8299240469932556,0.3178179860115051,0.2859449386596679,292.46112060546875,297.1499938964844,293.1499938964844,0.2087877690792083,-4379.38818359375,304.1086120605469,0.7862253189086914,0.2690634727478027,0.2555051147937774,292.26629638671875,297.1499938964844,293.1499938964844,0.318293958902359,-4516.09814453125,304.0802001953125,0.8773931264877319,0.3782500326633453,0.2640097141265869,292.16131591796875,297.1499938964844,293.1499938964844,0.4352938234806061,-7821.7646484375,304.05572509765625,0.9602912068367004,0.4859268069267273,0.4580494165420532,292.43194580078125,297.1499938964844,293.1499938964844,0.0257275775074958,-5017.359375,304.1345520019531,0.4715600311756134,0.063812755048275,0.2919151484966278,289.9280090332031,291.1499938964844,265.36151123046875,263.8074951171875,280.33135986328125,292.4297180175781,289.93048095703125,1.0,0.3902190327644348,0.9821158051490784,1.0,1.0,1.0,-1.8668752908706665,0.83460533618927,1.0322699546813965,0.4052091538906097,0.0,0.0,1.0,96.9137191772461,125.0,67.26190948486328,-18136.453125,677.3070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.697265625,304.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,21062.115234375,21240.0,0.0,0.0,0.4393079578876495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760946035385132,1.4761126041412354,-1.7994265363086015e-05,0.0,0.0004458417242858,0.0,0.0,357.6011657714844,0.0,0.0,0.0,0.80609530210495,4.0,0.0,1.0
716520,292.3395690917969,297.1499938964844,293.1499938964844,0.2565153539180755,-4896.37939453125,304.0948181152344,0.8299240469932556,0.3178179860115051,0.2859449386596679,292.46112060546875,297.1499938964844,293.1499938964844,0.2087877690792083,-4379.38818359375,304.1086120605469,0.7862253189086914,0.2690634727478027,0.2555051147937774,292.26629638671875,297.1499938964844,293.1499938964844,0.318293958902359,-4516.09814453125,304.0802001953125,0.8773931264877319,0.3782500326633453,0.2640097141265869,292.16131591796875,297.1499938964844,293.1499938964844,0.4352938234806061,-7821.7646484375,304.05572509765625,0.9602912068367004,0.4859268069267273,0.4580494165420532,292.43194580078125,297.1499938964844,293.1499938964844,0.0257275775074958,-5017.359375,304.1345520019531,0.4715600311756134,0.063812755048275,0.2919151484966278,289.9280090332031,291.1499938964844,265.36151123046875,263.8074951171875,280.33135986328125,292.4297180175781,289.93048095703125,1.0,0.3902190327644348,0.9821158051490784,1.0,1.0,1.0,-1.8668752908706665,0.83460533618927,1.0322699546813965,0.4052091538906097,0.0,0.0,1.0,96.9137191772461,125.0,67.26190948486328,-18136.453125,677.3070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.697265625,304.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,21062.115234375,21240.0,0.0,0.0,0.4393079578876495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760946035385132,1.4761126041412354,-1.7994265363086015e-05,0.0,0.0004458417242858,0.0,0.0,357.6011657714844,0.0,0.0,0.0,0.80609530210495,4.0,0.0,1.0
716580,292.4005432128906,297.1499938964844,293.1499938964844,0.2647491693496704,-5017.72412109375,304.0994873046875,0.8340139985084534,0.3259872794151306,0.2935028970241546,292.5121154785156,297.1499938964844,293.1499938964844,0.2155153900384903,-4489.3369140625,304.1111755371094,0.7906199097633362,0.2761712670326233,0.2623794674873352,292.3258361816406,297.1499938964844,293.1499938964844,0.3291983604431152,-4635.0439453125,304.08526611328125,0.8825678825378418,0.3885670006275177,0.2713914215564728,292.2225036621094,297.1499938964844,293.1499938964844,0.4496741592884063,-8017.9375,304.0631408691406,0.9655333161354064,0.4985670745372772,0.4702030718326568,292.4900817871094,297.1499938964844,293.1499938964844,0.031586542725563,-5533.36962890625,304.1300048828125,0.4888536930084228,0.070219486951828,0.3229851424694061,289.9559020996094,291.1499938964844,265.3691101074219,263.8123779296875,280.3293762207031,292.4879455566406,289.957763671875,1.0,0.4023022651672363,0.9802970886230468,1.0,1.0,1.0,-1.9449803829193115,0.872199535369873,1.0727808475494385,0.4257947504520416,0.0,0.0,1.0,100.32527923583984,128.0,45.796756744384766,-18923.548828125,749.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1583251953125,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.853515625,21240.0,0.0,0.0,0.4555713832378387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806687831878662,1.480686902999878,-1.8105960407410748e-05,0.0,0.0004623470595106,0.0,0.0,360.93597412109375,0.0,0.0,0.0,0.8083834052085876,4.0,0.0,1.0
716640,292.4005432128906,297.1499938964844,293.1499938964844,0.2647491693496704,-5017.72412109375,304.0994873046875,0.8340139985084534,0.3259872794151306,0.2935028970241546,292.5121154785156,297.1499938964844,293.1499938964844,0.2155153900384903,-4489.3369140625,304.1111755371094,0.7906199097633362,0.2761712670326233,0.2623794674873352,292.3258361816406,297.1499938964844,293.1499938964844,0.3291983604431152,-4635.0439453125,304.08526611328125,0.8825678825378418,0.3885670006275177,0.2713914215564728,292.2225036621094,297.1499938964844,293.1499938964844,0.4496741592884063,-8017.9375,304.0631408691406,0.9655333161354064,0.4985670745372772,0.4702030718326568,292.4900817871094,297.1499938964844,293.1499938964844,0.031586542725563,-5533.36962890625,304.1300048828125,0.4888536930084228,0.070219486951828,0.3229851424694061,289.9559020996094,291.1499938964844,265.3691101074219,263.8123779296875,280.3293762207031,292.4879455566406,289.957763671875,1.0,0.4023022651672363,0.9802970886230468,1.0,1.0,1.0,-1.9449803829193115,0.872199535369873,1.0727808475494385,0.4257947504520416,0.0,0.0,1.0,100.32527923583984,128.0,45.796756744384766,-18923.548828125,749.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1583251953125,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.853515625,21240.0,0.0,0.0,0.4555713832378387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806687831878662,1.480686902999878,-1.8105960407410748e-05,0.0,0.0004623470595106,0.0,0.0,360.93597412109375,0.0,0.0,0.0,0.8083834052085876,4.0,0.0,1.0
716700,292.4296264648437,297.1499938964844,293.1499938964844,0.2686014473438263,-5074.17236328125,304.1016540527344,0.8351252675056458,0.3297654986381531,0.2970116734504699,292.5361328125,297.1499938964844,293.1499938964844,0.2187459766864776,-4541.86767578125,304.11236572265625,0.7919185757637024,0.2795337736606598,0.2656532526016235,292.3544616699219,297.1499938964844,293.1499938964844,0.334345668554306,-4690.8388671875,304.0876770019531,0.8840844631195068,0.3933832049369812,0.2748456001281738,292.251953125,297.1499938964844,293.1499938964844,0.4565276205539703,-8110.9384765625,304.06646728515625,0.9669986367225648,0.5045307278633118,0.4759508669376373,292.51873779296875,297.1499938964844,293.1499938964844,0.0342367999255657,-5752.93896484375,304.1288452148437,0.4944858849048614,0.0729564800858497,0.3361041247844696,289.96807861328125,291.1499938964844,265.3715209960937,263.81378173828125,280.3299255371094,292.5166320800781,289.9698181152344,1.0,0.4081295430660248,0.9793877005577089,1.0,1.0,1.0,-1.979932188987732,0.8890613317489624,1.0908708572387695,0.4350177049636841,0.0,0.0,1.0,102.35279846191406,128.0,40.07777786254883,-19279.484375,785.6199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.37518310546875,305.2659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.787109375,22320.0,0.0,0.0,0.4631671607494354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481469750404358,1.4814878702163696,-1.8125554561265744e-05,0.0,0.0004700557910837,0.0,0.0,361.5220031738281,0.0,0.0,0.0,0.8237841129302979,4.0,0.0,1.0
716760,292.4577941894531,297.1499938964844,293.1499938964844,0.2718899250030517,-5121.58154296875,304.1044921875,0.8358610272407532,0.3333600163459778,0.3003555536270141,292.5592346191406,297.1499938964844,293.1499938964844,0.2215553820133209,-4586.86572265625,304.1141052246094,0.7928572297096252,0.2827723026275635,0.2688143253326416,292.3822937011719,297.1499938964844,293.1499938964844,0.3388094902038574,-4738.4873046875,304.0909118652344,0.8851718902587891,0.3979955315589905,0.2781566381454468,292.2806396484375,297.1499938964844,293.1499938964844,0.4624991416931152,-8190.6806640625,304.0708312988281,0.96802419424057,0.5102736353874207,0.4814920723438263,292.54656982421875,297.1499938964844,293.1499938964844,0.0366277359426021,-5946.61328125,304.1283569335937,0.4992365539073944,0.0754826664924621,0.3481560051441192,289.9967956542969,291.1499938964844,265.37310791015625,263.81451416015625,280.33087158203125,292.5445861816406,290.0006408691406,1.0,0.4137900471687317,0.9781827330589294,1.0,1.0,1.0,-2.012849807739258,0.9049615859985352,1.1078882217407229,0.4437086880207062,0.0,0.0,1.0,104.48300170898438,131.0,62.37369918823242,-19698.142578125,821.0285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5727233886719,305.4516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,21984.626953125,22320.0,0.0,0.0,0.4705407619476318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080742835998535,1.5080931186676023,-1.878240618680138e-05,0.0,0.0004775390552822,0.0,0.0,381.3508911132813,0.0,0.0,0.0,0.8237967491149902,4.0,0.0,1.0
716820,292.5112609863281,297.1499938964844,293.1499938964844,0.2783585786819458,-5215.11669921875,304.1088256835937,0.8366138935089111,0.3400493860244751,0.3065841794013977,292.6028137207031,297.1499938964844,293.1499938964844,0.2271769642829895,-4677.1162109375,304.1166687011719,0.7940525412559509,0.2888978719711303,0.2748038470745086,292.43536376953125,297.1499938964844,293.1499938964844,0.3476491272449493,-4833.0458984375,304.0958251953125,0.8865355253219604,0.4066756963729858,0.2843861281871795,292.3355712890625,297.1499938964844,293.1499938964844,0.4743999540805816,-8350.1767578125,304.0773010253906,0.969271719455719,0.5211551785469055,0.4919890761375427,292.599365234375,297.1499938964844,293.1499938964844,0.0410313867032527,-6301.07958984375,304.12823486328125,0.5071011185646057,0.0800613835453987,0.3699169754981994,290.036376953125,291.1499938964844,265.37384033203125,263.814208984375,280.3328857421875,292.5975952148437,290.03839111328125,1.0,0.4245865046977997,0.9757728576660156,1.0,1.0,1.0,-2.073747634887696,0.934423327445984,1.1393243074417114,0.4597961008548736,0.0,0.0,1.0,108.87164306640624,134.0,52.43095016479492,-20342.3671875,890.7224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9393310546875,305.734375,278.1499938964844,0.0,18000.0,313.1499938964844,22233.2265625,22320.0,0.0,0.0,0.4844398200511932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516576886177063,1.5165959596633911,-1.8994795027538203e-05,0.0,0.0004916448378935,0.0,0.0,387.837646484375,0.0,0.0,0.0,0.8280457854270935,4.0,0.0,1.0
716880,292.5112609863281,297.1499938964844,293.1499938964844,0.2783585786819458,-5215.11669921875,304.1088256835937,0.8366138935089111,0.3400493860244751,0.3065841794013977,292.6028137207031,297.1499938964844,293.1499938964844,0.2271769642829895,-4677.1162109375,304.1166687011719,0.7940525412559509,0.2888978719711303,0.2748038470745086,292.43536376953125,297.1499938964844,293.1499938964844,0.3476491272449493,-4833.0458984375,304.0958251953125,0.8865355253219604,0.4066756963729858,0.2843861281871795,292.3355712890625,297.1499938964844,293.1499938964844,0.4743999540805816,-8350.1767578125,304.0773010253906,0.969271719455719,0.5211551785469055,0.4919890761375427,292.599365234375,297.1499938964844,293.1499938964844,0.0410313867032527,-6301.07958984375,304.12823486328125,0.5071011185646057,0.0800613835453987,0.3699169754981994,290.036376953125,291.1499938964844,265.37384033203125,263.814208984375,280.3328857421875,292.5975952148437,290.03839111328125,1.0,0.4245865046977997,0.9757728576660156,1.0,1.0,1.0,-2.073747634887696,0.934423327445984,1.1393243074417114,0.4597961008548736,0.0,0.0,1.0,108.87164306640624,134.0,52.43095016479492,-20342.3671875,890.7224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9393310546875,305.734375,278.1499938964844,0.0,18000.0,313.1499938964844,22233.2265625,22320.0,0.0,0.0,0.4844398200511932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516576886177063,1.5165959596633911,-1.8994795027538203e-05,0.0,0.0004916448378935,0.0,0.0,387.837646484375,0.0,0.0,0.0,0.8280457854270935,4.0,0.0,1.0
716940,292.5609741210937,297.1499938964844,293.1499938964844,0.2844694852828979,-5303.302734375,304.11236572265625,0.8368058204650879,0.3461447060108185,0.3122682571411133,292.6430969238281,297.1499938964844,293.1499938964844,0.2325962036848068,-4763.89599609375,304.1187438964844,0.7947207689285278,0.2945893406867981,0.2803799510002136,292.4849548339844,297.1499938964844,293.1499938964844,0.356122076511383,-4923.44384765625,304.0997314453125,0.887285053730011,0.4147239327430725,0.2901620268821716,292.3871459960937,297.1499938964844,293.1499938964844,0.4858945906162262,-8503.953125,304.0823669433594,0.969938337802887,0.5313273668289185,0.5018001198768616,292.6479187011719,297.1499938964844,293.1499938964844,0.0449858605861663,-6620.1513671875,304.1289367675781,0.5135365128517151,0.0841569304466247,0.3893476724624634,290.06280517578125,291.1499938964844,265.3717041015625,263.81170654296875,280.3343811035156,292.6463317871094,290.0643310546875,1.0,0.4346961379051208,0.9733629822731018,1.0,1.0,1.0,-2.1293303966522217,0.9613603353500366,1.1679699420928955,0.4744867384433746,0.0,0.0,1.0,113.26959228515624,137.0,39.82241821289063,-20921.1875,958.8471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28326416015625,305.9918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.560546875,23400.0,0.0,0.0,0.4971466064453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187695026397705,1.5187885761260986,-1.9049759430345148e-05,0.0,0.0005045405705459,0.0,0.0,389.5222473144531,0.0,0.0,0.0,0.8441413044929504,4.0,0.0,1.0
717000,292.5609741210937,297.1499938964844,293.1499938964844,0.2844694852828979,-5303.302734375,304.11236572265625,0.8368058204650879,0.3461447060108185,0.3122682571411133,292.6430969238281,297.1499938964844,293.1499938964844,0.2325962036848068,-4763.89599609375,304.1187438964844,0.7947207689285278,0.2945893406867981,0.2803799510002136,292.4849548339844,297.1499938964844,293.1499938964844,0.356122076511383,-4923.44384765625,304.0997314453125,0.887285053730011,0.4147239327430725,0.2901620268821716,292.3871459960937,297.1499938964844,293.1499938964844,0.4858945906162262,-8503.953125,304.0823669433594,0.969938337802887,0.5313273668289185,0.5018001198768616,292.6479187011719,297.1499938964844,293.1499938964844,0.0449858605861663,-6620.1513671875,304.1289367675781,0.5135365128517151,0.0841569304466247,0.3893476724624634,290.06280517578125,291.1499938964844,265.3717041015625,263.81170654296875,280.3343811035156,292.6463317871094,290.0643310546875,1.0,0.4346961379051208,0.9733629822731018,1.0,1.0,1.0,-2.1293303966522217,0.9613603353500366,1.1679699420928955,0.4744867384433746,0.0,0.0,1.0,113.26959228515624,137.0,39.82241821289063,-20921.1875,958.8471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28326416015625,305.9918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.560546875,23400.0,0.0,0.0,0.4971466064453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187695026397705,1.5187885761260986,-1.9049759430345148e-05,0.0,0.0005045405705459,0.0,0.0,389.5222473144531,0.0,0.0,0.0,0.8441413044929504,4.0,0.0,1.0
717060,292.60723876953125,297.1499938964844,293.1499938964844,0.2894529998302459,-5373.99169921875,304.1165466308594,0.8366266489028931,0.3516850769519806,0.3174497187137604,292.6804504394531,297.1499938964844,293.1499938964844,0.237153485417366,-4835.71875,304.1215209960937,0.7950311899185181,0.2998511791229248,0.2855519354343414,292.5312194824219,297.1499938964844,293.1499938964844,0.3632742166519165,-4998.572265625,304.1045227050781,0.8876439332962036,0.4221905767917633,0.2955271899700165,292.4355773925781,297.1499938964844,293.1499938964844,0.4956815540790558,-8632.8349609375,304.0885009765625,0.9702483415603638,0.540831983089447,0.5109776258468628,292.6923522949219,297.1499938964844,293.1499938964844,0.0483953990042209,-6895.85986328125,304.1302795410156,0.5189341902732849,0.0878630504012107,0.4069494009017944,290.1120300292969,291.1499938964844,265.366943359375,263.8072509765625,280.3349914550781,292.6909484863281,290.114013671875,1.0,0.4441544711589813,0.9710217118263244,1.0,1.0,1.0,-2.180375337600708,0.9861324429512024,1.1942428350448608,0.4879824221134186,0.0,0.0,1.0,117.60428619384766,140.0,55.66072082519531,-21549.251953125,1025.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5765991210937,306.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,23234.181640625,23400.0,0.0,0.0,0.5090801119804382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550339698791504,1.5503596067428589,-1.984995287784841e-05,0.0,0.0005166516057215,0.0,0.0,414.3214721679688,0.0,0.0,0.0,0.8465973138809204,4.0,0.0,1.0
717120,292.60723876953125,297.1499938964844,293.1499938964844,0.2894529998302459,-5373.99169921875,304.1165466308594,0.8366266489028931,0.3516850769519806,0.3174497187137604,292.6804504394531,297.1499938964844,293.1499938964844,0.237153485417366,-4835.71875,304.1215209960937,0.7950311899185181,0.2998511791229248,0.2855519354343414,292.5312194824219,297.1499938964844,293.1499938964844,0.3632742166519165,-4998.572265625,304.1045227050781,0.8876439332962036,0.4221905767917633,0.2955271899700165,292.4355773925781,297.1499938964844,293.1499938964844,0.4956815540790558,-8632.8349609375,304.0885009765625,0.9702483415603638,0.540831983089447,0.5109776258468628,292.6923522949219,297.1499938964844,293.1499938964844,0.0483953990042209,-6895.85986328125,304.1302795410156,0.5189341902732849,0.0878630504012107,0.4069494009017944,290.1120300292969,291.1499938964844,265.366943359375,263.8072509765625,280.3349914550781,292.6909484863281,290.114013671875,1.0,0.4441544711589813,0.9710217118263244,1.0,1.0,1.0,-2.180375337600708,0.9861324429512024,1.1942428350448608,0.4879824221134186,0.0,0.0,1.0,117.60428619384766,140.0,55.66072082519531,-21549.251953125,1025.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5765991210937,306.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,23234.181640625,23400.0,0.0,0.0,0.5090801119804382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550339698791504,1.5503596067428589,-1.984995287784841e-05,0.0,0.0005166516057215,0.0,0.0,414.3214721679688,0.0,0.0,0.0,0.8465973138809204,4.0,0.0,1.0
717180,292.65020751953125,297.1499938964844,293.1499938964844,0.2944517731666565,-5445.4306640625,304.1193542480469,0.8361532092094421,0.3567164540290832,0.3221637308597564,292.7152099609375,297.1499938964844,293.1499938964844,0.2417604774236679,-4908.70849609375,304.1233215332031,0.7950413227081299,0.3046993911266327,0.2903276681900024,292.57427978515625,297.1499938964844,293.1499938964844,0.3705289959907532,-5075.21875,304.1075744628906,0.8877005577087402,0.429129809141159,0.3005145788192749,292.48095703125,297.1499938964844,293.1499938964844,0.5056564211845398,-8765.08203125,304.09234619140625,0.970285177230835,0.5497272610664368,0.5195650458335876,292.7329406738281,297.1499938964844,293.1499938964844,0.0515516549348831,-7155.4189453125,304.131591796875,0.5234606266021729,0.0912244319915771,0.4229588210582733,290.13677978515625,291.1499938964844,265.3599548339844,263.8011169433594,280.334716796875,292.7316589355469,290.13800048828125,1.0,0.4530010521411896,0.968680500984192,1.0,1.0,1.0,-2.2273099422454834,1.0089353322982788,1.218374490737915,0.5003918409347534,0.0,0.0,1.0,121.855224609375,143.0,38.2772102355957,-22040.859375,1089.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8475952148437,306.4594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,23358.009765625,23400.0,0.0,0.0,0.5201153755187988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465651512146,1.554485559463501,-1.995574530155864e-05,0.0,0.0005278509925119,0.0,0.0,417.63818359375,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
717240,292.65020751953125,297.1499938964844,293.1499938964844,0.2944517731666565,-5445.4306640625,304.1193542480469,0.8361532092094421,0.3567164540290832,0.3221637308597564,292.7152099609375,297.1499938964844,293.1499938964844,0.2417604774236679,-4908.70849609375,304.1233215332031,0.7950413227081299,0.3046993911266327,0.2903276681900024,292.57427978515625,297.1499938964844,293.1499938964844,0.3705289959907532,-5075.21875,304.1075744628906,0.8877005577087402,0.429129809141159,0.3005145788192749,292.48095703125,297.1499938964844,293.1499938964844,0.5056564211845398,-8765.08203125,304.09234619140625,0.970285177230835,0.5497272610664368,0.5195650458335876,292.7329406738281,297.1499938964844,293.1499938964844,0.0515516549348831,-7155.4189453125,304.131591796875,0.5234606266021729,0.0912244319915771,0.4229588210582733,290.13677978515625,291.1499938964844,265.3599548339844,263.8011169433594,280.334716796875,292.7316589355469,290.13800048828125,1.0,0.4530010521411896,0.968680500984192,1.0,1.0,1.0,-2.2273099422454834,1.0089353322982788,1.218374490737915,0.5003918409347534,0.0,0.0,1.0,121.855224609375,143.0,38.2772102355957,-22040.859375,1089.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8475952148437,306.4594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,23358.009765625,23400.0,0.0,0.0,0.5201153755187988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465651512146,1.554485559463501,-1.995574530155864e-05,0.0,0.0005278509925119,0.0,0.0,417.63818359375,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
717300,292.6705627441406,297.1499938964844,293.1499938964844,0.2968464195728302,-5479.62841796875,304.1205749511719,0.8358210325241089,0.3590518236160278,0.3243571519851684,292.7316589355469,297.1499938964844,293.1499938964844,0.2439876943826675,-4943.9453125,304.1241455078125,0.7949462532997131,0.3069754838943481,0.2925739884376526,292.5946960449219,297.1499938964844,293.1499938964844,0.374059110879898,-5112.46484375,304.1088562011719,0.8876324892044067,0.4324142634868622,0.3028774261474609,292.5025329589844,297.1499938964844,293.1499938964844,0.5105339884757996,-8829.669921875,304.0939636230469,0.9702171087265016,0.5539602637290955,0.5236542224884033,292.7518920898437,297.1499938964844,293.1499938964844,0.0530198141932487,-7277.4208984375,304.1322631835937,0.5254291296005249,0.09278504550457,0.4304125308990478,290.1455078125,291.1499938964844,265.3557434082031,263.7975158691406,280.334228515625,292.75067138671875,290.1465148925781,1.0,0.4572087228298187,0.9675098657608032,1.0,1.0,1.0,-2.2493467330932617,1.0196492671966553,1.229697346687317,0.5062180161476135,0.0,0.0,1.0,123.94803619384766,143.0,31.33811378479004,-22270.126953125,1121.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9778747558594,306.55596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.837890625,24480.0,0.0,0.0,0.5252853035926819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551584959030151,1.55517840385437,-1.997353865590412e-05,0.0,0.0005330978310666,0.0,0.0,418.1968688964844,0.0,0.0,0.0,0.8640021085739136,4.0,0.0,1.0
