time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717360,292.6902160644531,297.1499938964844,293.1499938964844,0.2986796200275421,-5505.068359375,304.1225891113281,0.8354256749153137,0.361266940832138,0.3264446854591369,292.7475280761719,297.1499938964844,293.1499938964844,0.2457587271928787,-4971.30126953125,304.1256103515625,0.7947854399681091,0.3091543614864349,0.2947291731834411,292.6144104003906,297.1499938964844,293.1499938964844,0.3769088387489319,-5141.84423828125,304.1111755371094,0.887500524520874,0.4355753362178802,0.3051559031009674,292.52349853515625,297.1499938964844,293.1499938964844,0.5145125985145569,-8881.0986328125,304.096923828125,0.9700903296470642,0.5580482482910156,0.5276103615760803,292.77001953125,297.1499938964844,293.1499938964844,0.0543082319200038,-7383.7939453125,304.1331481933594,0.5272124409675598,0.0942691415548324,0.4375185966491699,290.1717529296875,291.1499938964844,265.35107421875,263.7935791015625,280.3335876464844,292.76885986328125,290.17437744140625,1.0,0.4612796604633331,0.966317355632782,1.0,1.0,1.0,-2.270468711853028,1.029922604560852,1.2405459880828855,0.5118022561073303,0.0,0.0,1.0,126.02122497558594,146.0,52.751895904541016,-22578.896484375,1151.9627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0914306640625,306.67828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.376953125,24480.0,0.0,0.0,0.5303778648376465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809060335159302,1.5809266567230225,-2.0640387447201647e-05,0.0,0.0005382660892792,0.0,0.0,439.3141174316406,0.0,0.0,0.0,0.8635192513465881,4.0,0.0,1.0
717420,292.7274780273437,297.1499938964844,293.1499938964844,0.3026326894760132,-5560.943359375,304.1251220703125,0.8344351649284363,0.3653518557548523,0.3303027153015136,292.7777099609375,297.1499938964844,293.1499938964844,0.249560073018074,-5030.85595703125,304.1273803710937,0.794257402420044,0.313230037689209,0.2987684905529022,292.65185546875,297.1499938964844,293.1499938964844,0.38302943110466,-5205.8408203125,304.1138610839844,0.8870326280593872,0.4415450096130371,0.3094605505466461,292.5634765625,297.1499938964844,293.1499938964844,0.5230537056922913,-8993.181640625,304.100341796875,0.9696430563926696,0.5658071637153625,0.5351191163063049,292.8039245605469,297.1499938964844,293.1499938964844,0.0568064898252487,-7593.43994140625,304.13458251953125,0.5302398800849915,0.0970147177577018,0.4507179260253906,290.1981201171875,291.1499938964844,265.340576171875,263.7848815917969,280.33184814453125,292.8028869628906,290.1991577148437,1.0,0.4690237641334533,0.9639322757720948,1.0,1.0,1.0,-2.310002565383911,1.0491615533828735,1.2608411312103271,0.5222518444061279,0.0,0.0,1.0,130.11697387695312,149.0,37.084564208984375,-23003.091796875,1211.9549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30181884765625,306.8418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,24400.26171875,24480.0,0.0,0.0,0.5400829315185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887678861618042,1.5887887477874756,-2.084618608932942e-05,0.0,0.0005481155239976,0.0,0.0,445.9009399414063,0.0,0.0,0.0,0.8674381375312805,4.0,0.0,1.0
717480,292.7274780273437,297.1499938964844,293.1499938964844,0.3026326894760132,-5560.943359375,304.1251220703125,0.8344351649284363,0.3653518557548523,0.3303027153015136,292.7777099609375,297.1499938964844,293.1499938964844,0.249560073018074,-5030.85595703125,304.1273803710937,0.794257402420044,0.313230037689209,0.2987684905529022,292.65185546875,297.1499938964844,293.1499938964844,0.38302943110466,-5205.8408203125,304.1138610839844,0.8870326280593872,0.4415450096130371,0.3094605505466461,292.5634765625,297.1499938964844,293.1499938964844,0.5230537056922913,-8993.181640625,304.100341796875,0.9696430563926696,0.5658071637153625,0.5351191163063049,292.8039245605469,297.1499938964844,293.1499938964844,0.0568064898252487,-7593.43994140625,304.13458251953125,0.5302398800849915,0.0970147177577018,0.4507179260253906,290.1981201171875,291.1499938964844,265.340576171875,263.7848815917969,280.33184814453125,292.8028869628906,290.1991577148437,1.0,0.4690237641334533,0.9639322757720948,1.0,1.0,1.0,-2.310002565383911,1.0491615533828735,1.2608411312103271,0.5222518444061279,0.0,0.0,1.0,130.11697387695312,149.0,37.084564208984375,-23003.091796875,1211.9549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30181884765625,306.8418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,24400.26171875,24480.0,0.0,0.0,0.5400829315185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887678861618042,1.5887887477874756,-2.084618608932942e-05,0.0,0.0005481155239976,0.0,0.0,445.9009399414063,0.0,0.0,0.0,0.8674381375312805,4.0,0.0,1.0
717540,292.76220703125,297.1499938964844,293.1499938964844,0.3064354658126831,-5614.8369140625,304.1270446777344,0.8332191705703735,0.3690061569213867,0.3337703645229339,292.80584716796875,297.1499938964844,293.1499938964844,0.2532590627670288,-5088.88623046875,304.1287536621094,0.7934913039207458,0.3169512450695038,0.3024688959121704,292.686767578125,297.1499938964844,293.1499938964844,0.3890528082847595,-5268.8896484375,304.1158752441406,0.886339008808136,0.4470800757408142,0.3134580552577972,292.6009826660156,297.1499938964844,293.1499938964844,0.5315049886703491,-9104.2041015625,304.102783203125,0.9689816236495972,0.5730546116828918,0.5421392917633057,292.8349609375,297.1499938964844,293.1499938964844,0.0590906031429767,-7787.6064453125,304.13592529296875,0.532611608505249,0.0994785353541374,0.4626328945159912,290.2114562988281,291.1499938964844,265.3288879394531,263.7752990722656,280.32958984375,292.83404541015625,290.212158203125,1.0,0.4762665927410126,0.9615472555160522,1.0,1.0,1.0,-2.346163272857666,1.0667697191238403,1.2793936729431152,0.5318057537078857,0.0,0.0,1.0,134.14053344726562,152.0,22.99146842956543,-23381.171875,1269.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.505615234375,306.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,24459.994140625,25560.0,0.0,0.0,0.5490235686302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.590732216835022,-2.0897216018056497e-05,0.0,0.0005571891670115,0.0,0.0,447.5392456054688,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
717600,292.76220703125,297.1499938964844,293.1499938964844,0.3064354658126831,-5614.8369140625,304.1270446777344,0.8332191705703735,0.3690061569213867,0.3337703645229339,292.80584716796875,297.1499938964844,293.1499938964844,0.2532590627670288,-5088.88623046875,304.1287536621094,0.7934913039207458,0.3169512450695038,0.3024688959121704,292.686767578125,297.1499938964844,293.1499938964844,0.3890528082847595,-5268.8896484375,304.1158752441406,0.886339008808136,0.4470800757408142,0.3134580552577972,292.6009826660156,297.1499938964844,293.1499938964844,0.5315049886703491,-9104.2041015625,304.102783203125,0.9689816236495972,0.5730546116828918,0.5421392917633057,292.8349609375,297.1499938964844,293.1499938964844,0.0590906031429767,-7787.6064453125,304.13592529296875,0.532611608505249,0.0994785353541374,0.4626328945159912,290.2114562988281,291.1499938964844,265.3288879394531,263.7752990722656,280.32958984375,292.83404541015625,290.212158203125,1.0,0.4762665927410126,0.9615472555160522,1.0,1.0,1.0,-2.346163272857666,1.0667697191238403,1.2793936729431152,0.5318057537078857,0.0,0.0,1.0,134.14053344726562,152.0,22.99146842956543,-23381.171875,1269.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.505615234375,306.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,24459.994140625,25560.0,0.0,0.0,0.5490235686302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.590732216835022,-2.0897216018056497e-05,0.0,0.0005571891670115,0.0,0.0,447.5392456054688,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
717660,292.79473876953125,297.1499938964844,293.1499938964844,0.309176355600357,-5652.57568359375,304.1300964355469,0.8317762017250061,0.3722350597381592,0.3368602693080902,292.8321838378906,297.1499938964844,293.1499938964844,0.2561041712760925,-5132.51904296875,304.13104248046875,0.7924906611442566,0.3203308284282684,0.3058468401432037,292.71942138671875,297.1499938964844,293.1499938964844,0.3938294351100921,-5317.8466796875,304.1192321777344,0.8854182362556458,0.4521909654140472,0.3171608746051788,292.6363525390625,297.1499938964844,293.1499938964844,0.5383167266845703,-9191.7705078125,304.1070861816406,0.968095600605011,0.5797929167747498,0.5486847758293152,292.86346435546875,297.1499938964844,293.1499938964844,0.0609746389091014,-7947.24267578125,304.137451171875,0.5343844890594482,0.1016796678304672,0.4733558595180511,290.24932861328125,291.1499938964844,265.3162536621094,263.7650756835937,280.32696533203125,292.8626403808594,290.2505187988281,1.0,0.4830425381660461,0.959153175354004,1.0,1.0,1.0,-2.3791279792785645,1.0828295946121216,1.296298265457153,0.5405113101005554,0.0,0.0,1.0,138.10516357421875,155.0,39.31060028076172,-23828.630859375,1324.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.67315673828125,307.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5575828552246094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005658756708726,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
717720,292.79473876953125,297.1499938964844,293.1499938964844,0.309176355600357,-5652.57568359375,304.1300964355469,0.8317762017250061,0.3722350597381592,0.3368602693080902,292.8321838378906,297.1499938964844,293.1499938964844,0.2561041712760925,-5132.51904296875,304.13104248046875,0.7924906611442566,0.3203308284282684,0.3058468401432037,292.71942138671875,297.1499938964844,293.1499938964844,0.3938294351100921,-5317.8466796875,304.1192321777344,0.8854182362556458,0.4521909654140472,0.3171608746051788,292.6363525390625,297.1499938964844,293.1499938964844,0.5383167266845703,-9191.7705078125,304.1070861816406,0.968095600605011,0.5797929167747498,0.5486847758293152,292.86346435546875,297.1499938964844,293.1499938964844,0.0609746389091014,-7947.24267578125,304.137451171875,0.5343844890594482,0.1016796678304672,0.4733558595180511,290.24932861328125,291.1499938964844,265.3162536621094,263.7650756835937,280.32696533203125,292.8626403808594,290.2505187988281,1.0,0.4830425381660461,0.959153175354004,1.0,1.0,1.0,-2.3791279792785645,1.0828295946121216,1.296298265457153,0.5405113101005554,0.0,0.0,1.0,138.10516357421875,155.0,39.31060028076172,-23828.630859375,1324.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.67315673828125,307.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5575828552246094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005658756708726,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
717780,292.82525634765625,297.1499938964844,293.1499938964844,0.3120482563972473,-5692.86572265625,304.1319274902344,0.8301087617874146,0.3750439584255218,0.3395716845989227,292.8568115234375,297.1499938964844,293.1499938964844,0.2590975165367126,-5179.06298828125,304.13238525390625,0.7912700176239014,0.3233857154846191,0.3089143335819244,292.7498779296875,297.1499938964844,293.1499938964844,0.3988954126834869,-5370.44091796875,304.1210327148437,0.8842958211898804,0.4569239616394043,0.3205918073654175,292.6695556640625,297.1499938964844,293.1499938964844,0.5455261468887329,-9285.6689453125,304.1093444824219,0.9669982194900512,0.5860674381256104,0.5547806620597839,292.8896179199219,297.1499938964844,293.1499938964844,0.0627533346414566,-8100.51953125,304.138671875,0.5356107354164124,0.1036325022578239,0.4829485714435577,290.2641906738281,291.1499938964844,265.3030700683594,263.75445556640625,280.3241577148437,292.88885498046875,290.2648620605469,1.0,0.4893744587898254,0.9567590951919556,1.0,1.0,1.0,-2.409040927886963,1.0974092483520508,1.3116317987442017,0.54840487241745,0.0,0.0,1.0,142.01287841796875,158.0,24.676380157470703,-24149.4765625,1376.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8352966308594,307.28350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,25522.056640625,25560.0,0.0,0.0,0.5655437707901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624879002571106,1.6249008178710938,-2.180458432121668e-05,0.0,0.0005739550106227,0.0,0.0,477.002197265625,0.0,0.0,0.0,0.8870846629142761,4.0,0.0,1.0
717840,292.82525634765625,297.1499938964844,293.1499938964844,0.3120482563972473,-5692.86572265625,304.1319274902344,0.8301087617874146,0.3750439584255218,0.3395716845989227,292.8568115234375,297.1499938964844,293.1499938964844,0.2590975165367126,-5179.06298828125,304.13238525390625,0.7912700176239014,0.3233857154846191,0.3089143335819244,292.7498779296875,297.1499938964844,293.1499938964844,0.3988954126834869,-5370.44091796875,304.1210327148437,0.8842958211898804,0.4569239616394043,0.3205918073654175,292.6695556640625,297.1499938964844,293.1499938964844,0.5455261468887329,-9285.6689453125,304.1093444824219,0.9669982194900512,0.5860674381256104,0.5547806620597839,292.8896179199219,297.1499938964844,293.1499938964844,0.0627533346414566,-8100.51953125,304.138671875,0.5356107354164124,0.1036325022578239,0.4829485714435577,290.2641906738281,291.1499938964844,265.3030700683594,263.75445556640625,280.3241577148437,292.88885498046875,290.2648620605469,1.0,0.4893744587898254,0.9567590951919556,1.0,1.0,1.0,-2.409040927886963,1.0974092483520508,1.3116317987442017,0.54840487241745,0.0,0.0,1.0,142.01287841796875,158.0,24.676380157470703,-24149.4765625,1376.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8352966308594,307.28350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,25522.056640625,25560.0,0.0,0.0,0.5655437707901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624879002571106,1.6249008178710938,-2.180458432121668e-05,0.0,0.0005739550106227,0.0,0.0,477.002197265625,0.0,0.0,0.0,0.8870846629142761,4.0,0.0,1.0
717900,292.8398132324219,297.1499938964844,293.1499938964844,0.3133831620216369,-5711.5791015625,304.1327819824219,0.8291999697685242,0.3763014078140259,0.3407931327819824,292.8685302734375,297.1499938964844,293.1499938964844,0.2605234086513519,-5201.22021484375,304.13299560546875,0.7905858755111694,0.3247964978218078,0.3103372454643249,292.7643127441406,297.1499938964844,293.1499938964844,0.4013507664203644,-5395.9091796875,304.121826171875,0.8836701512336731,0.4591546654701233,0.3222129642963409,292.6854248046875,297.1499938964844,293.1499938964844,0.5490337014198303,-9331.294921875,304.1103820800781,0.9663802981376648,0.5890393853187561,0.5576729774475098,292.9018859863281,297.1499938964844,293.1499938964844,0.0635728314518928,-8171.60205078125,304.1392517089844,0.5360397100448608,0.1045216843485832,0.4873470962047577,290.2694091796875,291.1499938964844,265.2963562011719,263.7491149902344,280.3226928710937,292.9011535644531,290.27001953125,1.0,0.4923833012580871,0.9555620551109314,1.0,1.0,1.0,-2.4229252338409424,1.104178547859192,1.31874680519104,0.5520663857460022,0.0,0.0,1.0,143.94493103027344,158.0,19.890851974487305,-24299.34765625,1402.0352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9170837402344,307.3446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.236328125,26640.0,0.0,0.0,0.5692728161811829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254894733428955,1.6255112886428833,-2.1820967958774418e-05,0.0,0.00057773955632,0.0,0.0,477.5399475097656,0.0,0.0,0.0,0.9023885130882264,4.0,0.0,1.0
717960,292.8538818359375,297.1499938964844,293.1499938964844,0.3141230642795563,-5721.1376953125,304.13458251953125,0.8282440304756165,0.3774638473987579,0.3419302403926849,292.8798828125,297.1499938964844,293.1499938964844,0.2614593207836151,-5215.06298828125,304.1343688964844,0.7898539304733276,0.3261308670043945,0.3116887211799621,292.7783203125,297.1499938964844,293.1499938964844,0.4030767381191253,-5413.08740234375,304.1238098144531,0.8830004334449768,0.4612907767295837,0.3237710893154144,292.7008361816406,297.1499938964844,293.1499938964844,0.5515696406364441,-9362.9365234375,304.11297607421875,0.965714156627655,0.5918950438499451,0.5604612827301025,292.91363525390625,297.1499938964844,293.1499938964844,0.0642250403761863,-8226.8759765625,304.1400146484375,0.5363544225692749,0.1053552851080894,0.4914943873882293,290.2935791015625,291.1499938964844,265.2896423339844,263.7437744140625,280.3212585449219,292.9129638671875,290.29559326171875,1.0,0.4952920377254486,0.9543619751930236,1.0,1.0,1.0,-2.43612027168274,1.1106126308441162,1.3255075216293335,0.5555447340011597,0.0,0.0,1.0,145.86390686035156,161.0,43.22792816162109,-24534.228515625,1426.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9852600097656,307.4325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,26332.330078125,26640.0,0.0,0.0,0.5729868412017822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504708528518677,1.6504932641983032,-2.2496835299534723e-05,0.0,0.0005815087934024,0.0,0.0,499.8974914550781,0.0,0.0,0.0,0.9014630913734436,4.0,0.0,1.0
718020,292.880615234375,297.1499938964844,293.1499938964844,0.3160164356231689,-5747.166015625,304.13653564453125,0.8262019157409668,0.3795444071292877,0.3439696133136749,292.9014892578125,297.1499938964844,293.1499938964844,0.2636914551258087,-5249.28173828125,304.1358337402344,0.7882540822029114,0.3285919725894928,0.3141868710517883,292.80499267578125,297.1499938964844,293.1499938964844,0.4070948958396911,-5454.29052734375,304.1258239746094,0.8815242052078247,0.4652943313121795,0.3266944289207458,292.7304077148437,297.1499938964844,293.1499938964844,0.5573949217796326,-9437.8388671875,304.1155700683594,0.9642270803451538,0.5972752571105957,0.5657159686088562,292.93572998046875,297.1499938964844,293.1499938964844,0.0655454993247985,-8341.265625,304.1411437988281,0.5366589426994324,0.106862336397171,0.4990599751472473,290.31561279296875,291.1499938964844,265.2763061523437,263.73321533203125,280.3184509277344,292.9350891113281,290.3164367675781,1.0,0.5008182525634766,0.951961874961853,1.0,1.0,1.0,-2.460487604141236,1.1224980354309082,1.3379895687103271,0.5619621276855469,0.0,0.0,1.0,149.6651153564453,164.0,31.186391830444336,-24814.8203125,1473.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1156921386719,307.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.25,26640.0,0.0,0.0,0.5800806283950806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577855348587036,1.6578081846237185,-2.2696682208334096e-05,0.0,0.0005887080915272,0.0,0.0,506.5734558105469,0.0,0.0,0.0,0.9051005840301514,4.0,0.0,1.0
718080,292.880615234375,297.1499938964844,293.1499938964844,0.3160164356231689,-5747.166015625,304.13653564453125,0.8262019157409668,0.3795444071292877,0.3439696133136749,292.9014892578125,297.1499938964844,293.1499938964844,0.2636914551258087,-5249.28173828125,304.1358337402344,0.7882540822029114,0.3285919725894928,0.3141868710517883,292.80499267578125,297.1499938964844,293.1499938964844,0.4070948958396911,-5454.29052734375,304.1258239746094,0.8815242052078247,0.4652943313121795,0.3266944289207458,292.7304077148437,297.1499938964844,293.1499938964844,0.5573949217796326,-9437.8388671875,304.1155700683594,0.9642270803451538,0.5972752571105957,0.5657159686088562,292.93572998046875,297.1499938964844,293.1499938964844,0.0655454993247985,-8341.265625,304.1411437988281,0.5366589426994324,0.106862336397171,0.4990599751472473,290.31561279296875,291.1499938964844,265.2763061523437,263.73321533203125,280.3184509277344,292.9350891113281,290.3164367675781,1.0,0.5008182525634766,0.951961874961853,1.0,1.0,1.0,-2.460487604141236,1.1224980354309082,1.3379895687103271,0.5619621276855469,0.0,0.0,1.0,149.6651153564453,164.0,31.186391830444336,-24814.8203125,1473.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1156921386719,307.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.25,26640.0,0.0,0.0,0.5800806283950806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577855348587036,1.6578081846237185,-2.2696682208334096e-05,0.0,0.0005887080915272,0.0,0.0,506.5734558105469,0.0,0.0,0.0,0.9051005840301514,4.0,0.0,1.0
718140,292.9053039550781,297.1499938964844,293.1499938964844,0.3178315758705139,-5772.33349609375,304.13800048828125,0.8240587115287781,0.3813603818416595,0.3457605838775635,292.92156982421875,297.1499938964844,293.1499938964844,0.2658579051494598,-5282.6494140625,304.136962890625,0.7865371108055115,0.330815851688385,0.3164526522159576,292.8299560546875,297.1499938964844,293.1499938964844,0.4110260009765625,-5494.71826171875,304.1273193359375,0.8799219727516174,0.4689692854881286,0.3293860852718353,292.7582702636719,297.1499938964844,293.1499938964844,0.563116729259491,-9511.6064453125,304.11749267578125,0.962591588497162,0.6022543907165527,0.570588231086731,292.9560241699219,297.1499938964844,293.1499938964844,0.0667355433106422,-8445.275390625,304.14208984375,0.536593496799469,0.1081711798906326,0.5057170391082764,290.3285827636719,291.1499938964844,265.263427734375,263.7230529785156,280.3158264160156,292.9554443359375,290.3292541503906,1.0,0.5059840083122253,0.9495617747306824,1.0,1.0,1.0,-2.48244857788086,1.1332134008407593,1.3492350578308103,0.5677371621131897,0.0,0.0,1.0,153.40274047851562,167.0,21.531360626220703,-25063.669921875,1517.783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2518615722656,307.6425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.435546875,27720.0,0.0,0.0,0.5865836143493652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595375537872314,1.6595603227615356,-2.2744683519704267e-05,0.0,0.0005953077925369,0.0,0.0,508.1813659667969,0.0,0.0,0.0,0.920971930027008,4.0,0.0,1.0
718200,292.9053039550781,297.1499938964844,293.1499938964844,0.3178315758705139,-5772.33349609375,304.13800048828125,0.8240587115287781,0.3813603818416595,0.3457605838775635,292.92156982421875,297.1499938964844,293.1499938964844,0.2658579051494598,-5282.6494140625,304.136962890625,0.7865371108055115,0.330815851688385,0.3164526522159576,292.8299560546875,297.1499938964844,293.1499938964844,0.4110260009765625,-5494.71826171875,304.1273193359375,0.8799219727516174,0.4689692854881286,0.3293860852718353,292.7582702636719,297.1499938964844,293.1499938964844,0.563116729259491,-9511.6064453125,304.11749267578125,0.962591588497162,0.6022543907165527,0.570588231086731,292.9560241699219,297.1499938964844,293.1499938964844,0.0667355433106422,-8445.275390625,304.14208984375,0.536593496799469,0.1081711798906326,0.5057170391082764,290.3285827636719,291.1499938964844,265.263427734375,263.7230529785156,280.3158264160156,292.9554443359375,290.3292541503906,1.0,0.5059840083122253,0.9495617747306824,1.0,1.0,1.0,-2.48244857788086,1.1332134008407593,1.3492350578308103,0.5677371621131897,0.0,0.0,1.0,153.40274047851562,167.0,21.531360626220703,-25063.669921875,1517.783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2518615722656,307.6425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.435546875,27720.0,0.0,0.0,0.5865836143493652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595375537872314,1.6595603227615356,-2.2744683519704267e-05,0.0,0.0005953077925369,0.0,0.0,508.1813659667969,0.0,0.0,0.0,0.920971930027008,4.0,0.0,1.0
718260,292.9281921386719,297.1499938964844,293.1499938964844,0.3186805844306946,-5782.935546875,304.1405334472656,0.821816086769104,0.3829185962677002,0.3473232388496399,292.9402160644531,297.1499938964844,293.1499938964844,0.2672156393527984,-5302.56884765625,304.13897705078125,0.7847135663032532,0.3328169584274292,0.3185079395771026,292.8534545898437,297.1499938964844,293.1499938964844,0.4137046635150909,-5521.22900390625,304.1303405761719,0.8781890869140625,0.4723133146762848,0.3318503201007843,292.78466796875,297.1499938964844,293.1499938964844,0.5671642422676086,-9561.86328125,304.1214904785156,0.9607943892478944,0.6068217754364014,0.5750800967216492,292.9747009277344,297.1499938964844,293.1499938964844,0.06759974360466,-8518.9375,304.1432800292969,0.5361975431442261,0.1092978194355964,0.5115440487861633,290.3678283691406,291.1499938964844,265.2513122558594,263.7135925292969,280.3134460449219,292.9740600585937,290.3689880371094,1.0,0.5108175873756409,0.9471601843833924,1.0,1.0,1.0,-2.502155303955078,1.142831802368164,1.3593233823776243,0.5729120373725891,0.0,0.0,1.0,157.08763122558594,170.0,40.30685424804688,-25392.625,1559.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3614807128906,307.7681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.5928564667701721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888865232467651,1.6889101266860962,-2.355627839278896e-05,0.0,0.0006016739062033,0.0,0.0,535.622802734375,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
718320,292.9281921386719,297.1499938964844,293.1499938964844,0.3186805844306946,-5782.935546875,304.1405334472656,0.821816086769104,0.3829185962677002,0.3473232388496399,292.9402160644531,297.1499938964844,293.1499938964844,0.2672156393527984,-5302.56884765625,304.13897705078125,0.7847135663032532,0.3328169584274292,0.3185079395771026,292.8534545898437,297.1499938964844,293.1499938964844,0.4137046635150909,-5521.22900390625,304.1303405761719,0.8781890869140625,0.4723133146762848,0.3318503201007843,292.78466796875,297.1499938964844,293.1499938964844,0.5671642422676086,-9561.86328125,304.1214904785156,0.9607943892478944,0.6068217754364014,0.5750800967216492,292.9747009277344,297.1499938964844,293.1499938964844,0.06759974360466,-8518.9375,304.1432800292969,0.5361975431442261,0.1092978194355964,0.5115440487861633,290.3678283691406,291.1499938964844,265.2513122558594,263.7135925292969,280.3134460449219,292.9740600585937,290.3689880371094,1.0,0.5108175873756409,0.9471601843833924,1.0,1.0,1.0,-2.502155303955078,1.142831802368164,1.3593233823776243,0.5729120373725891,0.0,0.0,1.0,157.08763122558594,170.0,40.30685424804688,-25392.625,1559.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3614807128906,307.7681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.5928564667701721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888865232467651,1.6889101266860962,-2.355627839278896e-05,0.0,0.0006016739062033,0.0,0.0,535.622802734375,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
718380,292.9493408203125,297.1499938964844,293.1499938964844,0.3198170065879822,-5798.40185546875,304.14178466796875,0.8194748163223267,0.3842427730560303,0.3486701548099518,292.95758056640625,297.1499938964844,293.1499938964844,0.2688179612159729,-5326.98291015625,304.1399841308594,0.7827914953231812,0.334611713886261,0.3203646540641784,292.8756103515625,297.1499938964844,293.1499938964844,0.4167177081108093,-5551.90087890625,304.1318664550781,0.8763255476951599,0.4753339290618896,0.3340882360935211,292.8096618652344,297.1499938964844,293.1499938964844,0.5716713070869446,-9619.4091796875,304.1234741210937,0.9588369727134703,0.6110110878944397,0.579206109046936,292.99188232421875,297.1499938964844,293.1499938964844,0.0684431716799736,-8592.5322265625,304.14410400390625,0.5355042219161987,0.1102551966905593,0.5165984630584717,290.38580322265625,291.1499938964844,265.24029541015625,263.705078125,280.3111572265625,292.9904479980469,290.3865966796875,1.0,0.5153394937515259,0.9447586536407472,1.0,1.0,1.0,-2.5197243690490723,1.1514098644256592,1.3683146238327026,0.5775163769721985,0.0,0.0,1.0,160.724609375,173.0,28.544471740722656,-25605.52734375,1598.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47418212890625,307.85821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.451171875,27720.0,0.0,0.0,0.5986596345901489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692345380783081,1.692368984222412,-2.3652863092138432e-05,0.0,0.0006075634155422,0.0,0.0,538.92041015625,0.0,0.0,0.0,0.9239055514335632,4.0,0.0,1.0
718440,292.9493408203125,297.1499938964844,293.1499938964844,0.3198170065879822,-5798.40185546875,304.14178466796875,0.8194748163223267,0.3842427730560303,0.3486701548099518,292.95758056640625,297.1499938964844,293.1499938964844,0.2688179612159729,-5326.98291015625,304.1399841308594,0.7827914953231812,0.334611713886261,0.3203646540641784,292.8756103515625,297.1499938964844,293.1499938964844,0.4167177081108093,-5551.90087890625,304.1318664550781,0.8763255476951599,0.4753339290618896,0.3340882360935211,292.8096618652344,297.1499938964844,293.1499938964844,0.5716713070869446,-9619.4091796875,304.1234741210937,0.9588369727134703,0.6110110878944397,0.579206109046936,292.99188232421875,297.1499938964844,293.1499938964844,0.0684431716799736,-8592.5322265625,304.14410400390625,0.5355042219161987,0.1102551966905593,0.5165984630584717,290.38580322265625,291.1499938964844,265.24029541015625,263.705078125,280.3111572265625,292.9904479980469,290.3865966796875,1.0,0.5153394937515259,0.9447586536407472,1.0,1.0,1.0,-2.5197243690490723,1.1514098644256592,1.3683146238327026,0.5775163769721985,0.0,0.0,1.0,160.724609375,173.0,28.544471740722656,-25605.52734375,1598.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47418212890625,307.85821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.451171875,27720.0,0.0,0.0,0.5986596345901489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692345380783081,1.692368984222412,-2.3652863092138432e-05,0.0,0.0006075634155422,0.0,0.0,538.92041015625,0.0,0.0,0.0,0.9239055514335632,4.0,0.0,1.0
718500,292.9593505859375,297.1499938964844,293.1499938964844,0.3203311860561371,-5805.40380859375,304.142333984375,0.8182703256607056,0.3848200738430023,0.3492680191993713,292.9657897949219,297.1499938964844,293.1499938964844,0.2695735692977905,-5338.5029296875,304.14044189453125,0.7817989587783813,0.3354347944259643,0.321222722530365,292.8861694335937,297.1499938964844,293.1499938964844,0.4181421995162964,-5566.39111328125,304.132568359375,0.875350832939148,0.4767305254936218,0.3351263999938965,292.82159423828125,297.1499938964844,293.1499938964844,0.5738273859024048,-9646.921875,304.1243591308594,0.957805633544922,0.6129723787307739,0.5811428427696228,292.9999389648437,297.1499938964844,293.1499938964844,0.0688209161162376,-8625.5859375,304.1445007324219,0.5350583791732788,0.1106746941804885,0.5188549757003784,290.3933410644531,291.1499938964844,265.2352905273437,263.7012634277344,280.31024169921875,292.9981384277344,290.3941345214844,1.0,0.517490565776825,0.943557858467102,1.0,1.0,1.0,-2.527760028839112,1.155334234237671,1.3724257946014404,0.5796186923980713,0.0,0.0,1.0,162.5251007080078,173.0,25.13295555114746,-25705.212890625,1617.4881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5337219238281,307.90484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.126953125,28800.0,0.0,0.0,0.6013547778129578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928855180740356,1.6929091215133667,-2.366796434216667e-05,0.0,0.0006102986517362,0.0,0.0,539.4365844726562,0.0,0.0,0.0,0.9391738772392272,4.0,0.0,1.0
718560,292.968994140625,297.1499938964844,293.1499938964844,0.3202763497829437,-5803.6748046875,304.1438293457031,0.817040205001831,0.3853372931480407,0.3498154580593109,292.9737243652344,297.1499938964844,293.1499938964844,0.2698491513729095,-5341.93701171875,304.14166259765625,0.7807847261428833,0.3362074494361877,0.3220351040363312,292.896484375,297.1499938964844,293.1499938964844,0.4188267290592193,-5572.56494140625,304.1344909667969,0.8743486404418945,0.4780503809452057,0.3361137807369232,292.8332824707031,297.1499938964844,293.1499938964844,0.5749967098236084,-9660.3974609375,304.1269226074219,0.9567375183105468,0.6148401498794556,0.58299720287323,293.0076599121094,297.1499938964844,293.1499938964844,0.069045752286911,-8643.62890625,304.14508056640625,0.5345522165298462,0.1110572889447212,0.5209448933601379,290.4198913574219,291.1499938964844,265.230712890625,263.69775390625,280.3094787597656,293.0054626464844,290.42193603515625,1.0,0.5195730924606323,0.9423601031303406,1.0,1.0,1.0,-2.535319805145264,1.159026861190796,1.376293063163757,0.5815946459770203,0.0,0.0,1.0,164.31578063964844,176.0,48.62367248535156,-25890.46484375,1635.593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5810546875,307.9775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,28503.82421875,28800.0,0.0,0.0,0.6040650606155396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175841331482,1.7172001600265503,-2.4352035325136967e-05,0.0,0.0006130492547526,0.0,0.0,562.9918212890625,0.0,0.0,0.0,0.9378495216369628,4.0,0.0,1.0
718620,292.98736572265625,297.1499938964844,293.1499938964844,0.320682942867279,-5808.5966796875,304.14520263671875,0.8144862055778503,0.3862013518810272,0.3507517874240875,292.9888610839844,297.1499938964844,293.1499938964844,0.2708433866500854,-5356.6513671875,304.14276123046875,0.7786818146705627,0.3376054167747497,0.3235182166099548,292.9161682128906,297.1499938964844,293.1499938964844,0.420844167470932,-5592.65869140625,304.13629150390625,0.8722522854804993,0.4804754555225372,0.3379321992397308,292.855712890625,297.1499938964844,293.1499938964844,0.5781980156898499,-9700.515625,304.1292419433594,0.9544749855995178,0.618314266204834,0.5864479541778564,293.0221862792969,297.1499938964844,293.1499938964844,0.069572202861309,-8688.669921875,304.1458435058594,0.5333631634712219,0.1117158457636833,0.5246390700340271,290.4467468261719,291.1499938964844,265.222900390625,263.6919250488281,280.30865478515625,293.01922607421875,290.44781494140625,1.0,0.5235354900360107,0.9399645924568176,1.0,1.0,1.0,-2.5489978790283203,1.1657099723815918,1.3832879066467283,0.585161566734314,0.0,0.0,1.0,167.872802734375,179.0,38.08189392089844,-26078.498046875,1669.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6741027832031,308.0589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,28731.33984375,28800.0,0.0,0.0,0.6092260479927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240153551101685,1.724039912223816,-2.454641071381048e-05,0.0,0.0006182869547046,0.0,0.0,569.7459716796875,0.0,0.0,0.0,0.9412431716918944,4.0,0.0,1.0
718680,292.98736572265625,297.1499938964844,293.1499938964844,0.320682942867279,-5808.5966796875,304.14520263671875,0.8144862055778503,0.3862013518810272,0.3507517874240875,292.9888610839844,297.1499938964844,293.1499938964844,0.2708433866500854,-5356.6513671875,304.14276123046875,0.7786818146705627,0.3376054167747497,0.3235182166099548,292.9161682128906,297.1499938964844,293.1499938964844,0.420844167470932,-5592.65869140625,304.13629150390625,0.8722522854804993,0.4804754555225372,0.3379321992397308,292.855712890625,297.1499938964844,293.1499938964844,0.5781980156898499,-9700.515625,304.1292419433594,0.9544749855995178,0.618314266204834,0.5864479541778564,293.0221862792969,297.1499938964844,293.1499938964844,0.069572202861309,-8688.669921875,304.1458435058594,0.5333631634712219,0.1117158457636833,0.5246390700340271,290.4467468261719,291.1499938964844,265.222900390625,263.6919250488281,280.30865478515625,293.01922607421875,290.44781494140625,1.0,0.5235354900360107,0.9399645924568176,1.0,1.0,1.0,-2.5489978790283203,1.1657099723815918,1.3832879066467283,0.585161566734314,0.0,0.0,1.0,167.872802734375,179.0,38.08189392089844,-26078.498046875,1669.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6741027832031,308.0589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,28731.33984375,28800.0,0.0,0.0,0.6092260479927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240153551101685,1.724039912223816,-2.454641071381048e-05,0.0,0.0006182869547046,0.0,0.0,569.7459716796875,0.0,0.0,0.0,0.9412431716918944,4.0,0.0,1.0
718740,293.0044250488281,297.1499938964844,293.1499938964844,0.3210461139678955,-5813.11865234375,304.14617919921875,0.8118325471878052,0.3868574798107147,0.3515006899833679,293.00299072265625,297.1499938964844,293.1499938964844,0.2717995047569275,-5370.9560546875,304.1435852050781,0.7765102386474609,0.3388188481330871,0.3248262703418731,292.9344787597656,297.1499938964844,293.1499938964844,0.4228233695030212,-5612.56396484375,304.1375427246094,0.8700949549674988,0.4826876223087311,0.3395882248878479,292.876953125,297.1499938964844,293.1499938964844,0.581312894821167,-9739.841796875,304.1309509277344,0.9520881175994872,0.6214587092399597,0.5895929932594299,293.0355529785156,297.1499938964844,293.1499938964844,0.0700272321701049,-8727.8779296875,304.1464538574219,0.5319796204566956,0.1122439876198768,0.5277352333068848,290.46636962890625,291.1499938964844,265.2172241210937,263.68780517578125,280.3088073730469,293.031982421875,290.4673156738281,1.0,0.5272471904754639,0.9375690817832948,1.0,1.0,1.0,-2.5609591007232666,1.171557068824768,1.389402151107788,0.5882702469825745,0.0,0.0,1.0,171.38653564453125,182.0,30.35311889648437,-26242.376953125,1702.0704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.777099609375,308.142578125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.6138955950737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.725622534751892,-2.459149618516676e-05,0.0,0.0006230259896256,0.0,0.0,571.31640625,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
718800,293.0044250488281,297.1499938964844,293.1499938964844,0.3210461139678955,-5813.11865234375,304.14617919921875,0.8118325471878052,0.3868574798107147,0.3515006899833679,293.00299072265625,297.1499938964844,293.1499938964844,0.2717995047569275,-5370.9560546875,304.1435852050781,0.7765102386474609,0.3388188481330871,0.3248262703418731,292.9344787597656,297.1499938964844,293.1499938964844,0.4228233695030212,-5612.56396484375,304.1375427246094,0.8700949549674988,0.4826876223087311,0.3395882248878479,292.876953125,297.1499938964844,293.1499938964844,0.581312894821167,-9739.841796875,304.1309509277344,0.9520881175994872,0.6214587092399597,0.5895929932594299,293.0355529785156,297.1499938964844,293.1499938964844,0.0700272321701049,-8727.8779296875,304.1464538574219,0.5319796204566956,0.1122439876198768,0.5277352333068848,290.46636962890625,291.1499938964844,265.2172241210937,263.68780517578125,280.3088073730469,293.031982421875,290.4673156738281,1.0,0.5272471904754639,0.9375690817832948,1.0,1.0,1.0,-2.5609591007232666,1.171557068824768,1.389402151107788,0.5882702469825745,0.0,0.0,1.0,171.38653564453125,182.0,30.35311889648437,-26242.376953125,1702.0704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.777099609375,308.142578125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.6138955950737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.725622534751892,-2.459149618516676e-05,0.0,0.0006230259896256,0.0,0.0,571.31640625,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
718860,293.0204467773437,297.1499938964844,293.1499938964844,0.320487231016159,-5803.73193359375,304.1483154296875,0.8090517520904541,0.3872944712638855,0.3520579934120178,293.01629638671875,297.1499938964844,293.1499938964844,0.2719745337963104,-5372.33544921875,304.1453857421875,0.7742615938186646,0.3398441672325134,0.325959712266922,292.9515075683594,297.1499938964844,293.1499938964844,0.423658549785614,-5619.86572265625,304.1402282714844,0.8678884506225586,0.4846914708614349,0.3411072194576263,292.8973083496094,297.1499938964844,293.1499938964844,0.5827793478965759,-9756.26953125,304.134765625,0.9495493769645692,0.6242506504058838,0.5924105048179626,293.0478210449219,297.1499938964844,293.1499938964844,0.0702144131064415,-8741.267578125,304.1473083496094,0.5304222702980042,0.1126528084278106,0.5302895903587341,290.5119934082031,291.1499938964844,265.2139587402344,263.6856689453125,280.3101806640625,293.0438537597656,290.5134582519531,1.0,0.5307253003120422,0.9351873397827148,1.0,1.0,1.0,-2.5712716579437256,1.1766005754470823,1.394671082496643,0.5909405946731567,0.0,0.0,1.0,174.86801147460938,185.0,49.32307434082031,-26488.052734375,1731.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8576965332031,308.2484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.82421875,29880.0,0.0,0.0,0.6184173822402954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.754036784172058,-2.540800051065161e-05,0.0,0.0006276150234043,0.0,0.0,600.0054321289062,0.0,0.0,0.0,0.95772123336792,4.0,0.0,1.0
718920,293.0204467773437,297.1499938964844,293.1499938964844,0.320487231016159,-5803.73193359375,304.1483154296875,0.8090517520904541,0.3872944712638855,0.3520579934120178,293.01629638671875,297.1499938964844,293.1499938964844,0.2719745337963104,-5372.33544921875,304.1453857421875,0.7742615938186646,0.3398441672325134,0.325959712266922,292.9515075683594,297.1499938964844,293.1499938964844,0.423658549785614,-5619.86572265625,304.1402282714844,0.8678884506225586,0.4846914708614349,0.3411072194576263,292.8973083496094,297.1499938964844,293.1499938964844,0.5827793478965759,-9756.26953125,304.134765625,0.9495493769645692,0.6242506504058838,0.5924105048179626,293.0478210449219,297.1499938964844,293.1499938964844,0.0702144131064415,-8741.267578125,304.1473083496094,0.5304222702980042,0.1126528084278106,0.5302895903587341,290.5119934082031,291.1499938964844,265.2139587402344,263.6856689453125,280.3101806640625,293.0438537597656,290.5134582519531,1.0,0.5307253003120422,0.9351873397827148,1.0,1.0,1.0,-2.5712716579437256,1.1766005754470823,1.394671082496643,0.5909405946731567,0.0,0.0,1.0,174.86801147460938,185.0,49.32307434082031,-26488.052734375,1731.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8576965332031,308.2484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.82421875,29880.0,0.0,0.0,0.6184173822402954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.754036784172058,-2.540800051065161e-05,0.0,0.0006276150234043,0.0,0.0,600.0054321289062,0.0,0.0,0.0,0.95772123336792,4.0,0.0,1.0
718980,293.03546142578125,297.1499938964844,293.1499938964844,0.3202325403690338,-5799.396484375,304.1492919921875,0.8061321377754211,0.3875330686569214,0.3524322509765625,293.0288391113281,297.1499938964844,293.1499938964844,0.2724079191684723,-5378.400390625,304.14617919921875,0.771941065788269,0.3406915366649627,0.3269228041172027,292.9676818847656,297.1499938964844,293.1499938964844,0.4248974025249481,-5632.064453125,304.14141845703125,0.8656105399131775,0.4864406883716583,0.3424618244171142,292.9165344238281,297.1499938964844,293.1499938964844,0.5847561359405518,-9780.7236328125,304.13653564453125,0.9468793869018556,0.6267492175102234,0.5949375033378601,293.0591125488281,297.1499938964844,293.1499938964844,0.0704331174492836,-8758.97265625,304.1478576660156,0.5287133455276489,0.1129518970847129,0.5323436856269836,290.53778076171875,291.1499938964844,265.2135009765625,263.685791015625,280.3121032714844,293.0534973144531,290.5389404296875,1.0,0.5339824557304382,0.9328056573867798,1.0,1.0,1.0,-2.5800116062164307,1.1808778047561646,1.3991339206695557,0.5931920409202576,0.0,0.0,1.0,178.319091796875,188.0,39.05756759643555,-26625.625,1759.6246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9447021484375,308.3233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,29848.18359375,29880.0,0.0,0.0,0.6225450038909912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572038173675537,1.7572293281555176,-2.5500577976345085e-05,0.0,0.0006318039959296,0.0,0.0,603.2877197265625,0.0,0.0,0.0,0.9593042135238647,4.0,0.0,1.0
719040,293.03546142578125,297.1499938964844,293.1499938964844,0.3202325403690338,-5799.396484375,304.1492919921875,0.8061321377754211,0.3875330686569214,0.3524322509765625,293.0288391113281,297.1499938964844,293.1499938964844,0.2724079191684723,-5378.400390625,304.14617919921875,0.771941065788269,0.3406915366649627,0.3269228041172027,292.9676818847656,297.1499938964844,293.1499938964844,0.4248974025249481,-5632.064453125,304.14141845703125,0.8656105399131775,0.4864406883716583,0.3424618244171142,292.9165344238281,297.1499938964844,293.1499938964844,0.5847561359405518,-9780.7236328125,304.13653564453125,0.9468793869018556,0.6267492175102234,0.5949375033378601,293.0591125488281,297.1499938964844,293.1499938964844,0.0704331174492836,-8758.97265625,304.1478576660156,0.5287133455276489,0.1129518970847129,0.5323436856269836,290.53778076171875,291.1499938964844,265.2135009765625,263.685791015625,280.3121032714844,293.0534973144531,290.5389404296875,1.0,0.5339824557304382,0.9328056573867798,1.0,1.0,1.0,-2.5800116062164307,1.1808778047561646,1.3991339206695557,0.5931920409202576,0.0,0.0,1.0,178.319091796875,188.0,39.05756759643555,-26625.625,1759.6246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9447021484375,308.3233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,29848.18359375,29880.0,0.0,0.0,0.6225450038909912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572038173675537,1.7572293281555176,-2.5500577976345085e-05,0.0,0.0006318039959296,0.0,0.0,603.2877197265625,0.0,0.0,0.0,0.9593042135238647,4.0,0.0,1.0
719100,293.0426025390625,297.1499938964844,293.1499938964844,0.3200579583644867,-5796.58544921875,304.1497497558594,0.8046196699142456,0.3875802755355835,0.3525553047657013,293.0348205566406,297.1499938964844,293.1499938964844,0.2725823819637298,-5380.7998046875,304.1465759277344,0.770755410194397,0.3410502076148987,0.3273432552814483,292.9755859375,297.1499938964844,293.1499938964844,0.4254257678985595,-5637.220703125,304.1419982910156,0.8644272089004517,0.4871955811977386,0.3430575728416443,292.9257507324219,297.1499938964844,293.1499938964844,0.585666298866272,-9791.9892578125,304.1373291015625,0.9455010890960692,0.6278963685035706,0.5961049199104309,293.0643920898437,297.1499938964844,293.1499938964844,0.0705162435770034,-8765.5498046875,304.1480712890625,0.5278077721595764,0.1130629181861877,0.533195972442627,290.549560546875,291.1499938964844,265.21441650390625,263.6867980957031,280.3134765625,293.0577392578125,290.5507202148437,1.0,0.5355316996574402,0.9316148161888124,1.0,1.0,1.0,-2.583807945251465,1.1827367544174194,1.4010711908340454,0.5941654443740845,0.0,0.0,1.0,180.03489685058594,188.0,36.33294677734375,-26689.4921875,1772.6575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9922180175781,308.3631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.607421875,30960.0,0.0,0.0,0.624430775642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576873302459717,1.7577128410339355,-2.551460966060404e-05,0.0,0.0006337178638204,0.0,0.0,603.7857666015625,0.0,0.0,0.0,0.9745438694953918,4.0,0.0,1.0
