time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719160,293.0495300292969,297.1499938964844,293.1499938964844,0.3193351328372955,-5785.3515625,304.151123046875,0.8030858039855957,0.3875761926174164,0.3526358604431152,293.0406494140625,297.1499938964844,293.1499938964844,0.2722872197628021,-5375.30908203125,304.1477355957031,0.769553542137146,0.3413646221160888,0.3277240693569183,292.9833374023437,297.1499938964844,293.1499938964844,0.425220787525177,-5634.16748046875,304.14385986328125,0.8632192611694336,0.4878816306591034,0.3436045944690704,292.93475341796875,297.1499938964844,293.1499938964844,0.5856131315231323,-9789.615234375,304.1397399902344,0.944093942642212,0.6289698481559753,0.597209095954895,293.0694580078125,297.1499938964844,293.1499938964844,0.0704594030976295,-8758.2001953125,304.1485290527344,0.5268725156784058,0.1131501123309135,0.5339416265487671,290.5798645019531,291.1499938964844,265.2161560058594,263.6884460449219,280.3152770996094,293.06182861328125,290.5821838378906,1.0,0.5370315313339233,0.9304280281066896,1.0,1.0,1.0,-2.587242841720581,1.1844193935394287,1.4028234481811523,0.5950433015823364,0.0,0.0,1.0,181.74530029296875,191.0,59.212528228759766,-26836.3125,1785.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0284118652344,308.4277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,30674.109375,30960.0,0.0,0.0,0.6263466477394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813496589660645,1.7813758850097656,-2.62062003457686e-05,0.0,0.0006356621743179,0.0,0.0,628.5006103515625,0.0,0.0,0.0,0.9728571772575378,4.0,0.0,1.0
719220,293.0628356933594,297.1499938964844,293.1499938964844,0.3184175789356231,-5771.390625,304.1522521972656,0.7999516129493713,0.3874233067035675,0.3526614606380462,293.0518493652344,297.1499938964844,293.1499938964844,0.2721495032310486,-5372.2890625,304.1487121582031,0.7670964598655701,0.3418632745742798,0.3283604085445404,292.99822998046875,297.1499938964844,293.1499938964844,0.4254877269268036,-5636.08837890625,304.1454162597656,0.8607421517372131,0.4890832304954529,0.3445674777030945,292.9520568847656,297.1499938964844,293.1499938964844,0.586419403553009,-9798.685546875,304.14178466796875,0.9411839842796326,0.6309115886688232,0.5992132425308228,293.0790100097656,297.1499938964844,293.1499938964844,0.0704549849033355,-8755.2939453125,304.1490173339844,0.5249171853065491,0.1132559925317764,0.5351202487945557,290.6151428222656,291.1499938964844,265.22222900390625,263.69390869140625,280.3202819824219,293.0697631835937,290.6165771484375,1.0,0.5398834347724915,0.9280545115470886,1.0,1.0,1.0,-2.5930206775665283,1.1872525215148926,1.4057681560516355,0.5965084433555603,0.0,0.0,1.0,185.1502685546875,194.0,49.86608505249024,-26955.419921875,1808.6368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1014099121094,308.49786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.814453125,30960.0,0.0,0.0,0.629959762096405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787775635719299,1.7878021001815796,-2.6395613531349227e-05,0.0,0.0006393290241248,0.0,0.0,635.3269653320312,0.0,0.0,0.0,0.9760389924049376,4.0,0.0,1.0
719280,293.0628356933594,297.1499938964844,293.1499938964844,0.3184175789356231,-5771.390625,304.1522521972656,0.7999516129493713,0.3874233067035675,0.3526614606380462,293.0518493652344,297.1499938964844,293.1499938964844,0.2721495032310486,-5372.2890625,304.1487121582031,0.7670964598655701,0.3418632745742798,0.3283604085445404,292.99822998046875,297.1499938964844,293.1499938964844,0.4254877269268036,-5636.08837890625,304.1454162597656,0.8607421517372131,0.4890832304954529,0.3445674777030945,292.9520568847656,297.1499938964844,293.1499938964844,0.586419403553009,-9798.685546875,304.14178466796875,0.9411839842796326,0.6309115886688232,0.5992132425308228,293.0790100097656,297.1499938964844,293.1499938964844,0.0704549849033355,-8755.2939453125,304.1490173339844,0.5249171853065491,0.1132559925317764,0.5351202487945557,290.6151428222656,291.1499938964844,265.22222900390625,263.69390869140625,280.3202819824219,293.0697631835937,290.6165771484375,1.0,0.5398834347724915,0.9280545115470886,1.0,1.0,1.0,-2.5930206775665283,1.1872525215148926,1.4057681560516355,0.5965084433555603,0.0,0.0,1.0,185.1502685546875,194.0,49.86608505249024,-26955.419921875,1808.6368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1014099121094,308.49786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.814453125,30960.0,0.0,0.0,0.629959762096405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787775635719299,1.7878021001815796,-2.6395613531349227e-05,0.0,0.0006393290241248,0.0,0.0,635.3269653320312,0.0,0.0,0.0,0.9760389924049376,4.0,0.0,1.0
719340,293.0753479003906,297.1499938964844,293.1499938964844,0.3174588978290558,-5757.01123046875,304.1531066894531,0.7967652678489685,0.3870919048786163,0.352527379989624,293.0624389648437,297.1499938964844,293.1499938964844,0.2719671726226806,-5368.73291015625,304.1494445800781,0.7645964026451111,0.342195987701416,0.3288404941558838,293.0121154785156,297.1499938964844,293.1499938964844,0.4257285296916961,-5637.9453125,304.14654541015625,0.8582448959350586,0.4901122450828552,0.3454039692878723,292.9683837890625,297.1499938964844,293.1499938964844,0.5871720910072327,-9807.4296875,304.14324951171875,0.9382005333900452,0.6326153874397278,0.6009901165962219,293.0877380371094,297.1499938964844,293.1499938964844,0.070414699614048,-8749.560546875,304.1494140625,0.5228821635246277,0.1132799088954925,0.5359202027320862,290.64459228515625,291.1499938964844,265.23211669921875,263.702392578125,280.3272705078125,293.0774230957031,290.64599609375,1.0,0.5425543785095215,0.925680935382843,1.0,1.0,1.0,-2.597538709640503,1.1894713640213013,1.4080673456192017,0.5976395606994629,0.0,0.0,1.0,188.52023315429688,197.0,43.68677520751953,-27054.89453125,1830.1815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1860656738281,308.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.634765625,32040.0,0.0,0.0,0.6331397891044617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892165184020996,1.78924298286438,-2.64381760644028e-05,0.0,0.0006425564060918,0.0,0.0,636.8643188476562,0.0,0.0,0.0,0.9917526841163636,4.0,0.0,1.0
719400,293.0753479003906,297.1499938964844,293.1499938964844,0.3174588978290558,-5757.01123046875,304.1531066894531,0.7967652678489685,0.3870919048786163,0.352527379989624,293.0624389648437,297.1499938964844,293.1499938964844,0.2719671726226806,-5368.73291015625,304.1494445800781,0.7645964026451111,0.342195987701416,0.3288404941558838,293.0121154785156,297.1499938964844,293.1499938964844,0.4257285296916961,-5637.9453125,304.14654541015625,0.8582448959350586,0.4901122450828552,0.3454039692878723,292.9683837890625,297.1499938964844,293.1499938964844,0.5871720910072327,-9807.4296875,304.14324951171875,0.9382005333900452,0.6326153874397278,0.6009901165962219,293.0877380371094,297.1499938964844,293.1499938964844,0.070414699614048,-8749.560546875,304.1494140625,0.5228821635246277,0.1132799088954925,0.5359202027320862,290.64459228515625,291.1499938964844,265.23211669921875,263.702392578125,280.3272705078125,293.0774230957031,290.64599609375,1.0,0.5425543785095215,0.925680935382843,1.0,1.0,1.0,-2.597538709640503,1.1894713640213013,1.4080673456192017,0.5976395606994629,0.0,0.0,1.0,188.52023315429688,197.0,43.68677520751953,-27054.89453125,1830.1815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1860656738281,308.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.634765625,32040.0,0.0,0.0,0.6331397891044617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892165184020996,1.78924298286438,-2.64381760644028e-05,0.0,0.0006425564060918,0.0,0.0,636.8643188476562,0.0,0.0,0.0,0.9917526841163636,4.0,0.0,1.0
719460,293.0873718261719,297.1499938964844,293.1499938964844,0.3156214952468872,-5729.30029296875,304.1550598144531,0.793498158454895,0.3865468800067901,0.3522141575813293,293.0726623535156,297.1499938964844,293.1499938964844,0.2710261046886444,-5352.61474609375,304.1511535644531,0.7620325684547424,0.3423419296741485,0.3291531205177307,293.02520751953125,297.1499938964844,293.1499938964844,0.4248563945293426,-5627.55517578125,304.1490783691406,0.8557122945785522,0.4909496903419494,0.3461135923862457,292.98394775390625,297.1499938964844,293.1499938964844,0.5863985419273376,-9795.0234375,304.1466979980469,0.93512362241745,0.6340612769126892,0.6025333404541016,293.09576416015625,297.1499938964844,293.1499938964844,0.0701500624418258,-8721.9140625,304.1500244140625,0.5207776427268982,0.1132306382060051,0.5363885164260864,290.69940185546875,291.1499938964844,265.2461242675781,263.71417236328125,280.3363037109375,293.08465576171875,290.7012939453125,1.0,0.5450562834739685,0.923340141773224,1.0,1.0,1.0,-2.600808620452881,1.191080927848816,1.4097278118133545,0.5984426736831665,0.0,0.0,1.0,191.87042236328125,200.0,62.47688293457031,-27233.951171875,1849.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2508850097656,308.66815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6362156867980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.000645678024739,0.0,0.0,666.75390625,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
719520,293.0873718261719,297.1499938964844,293.1499938964844,0.3156214952468872,-5729.30029296875,304.1550598144531,0.793498158454895,0.3865468800067901,0.3522141575813293,293.0726623535156,297.1499938964844,293.1499938964844,0.2710261046886444,-5352.61474609375,304.1511535644531,0.7620325684547424,0.3423419296741485,0.3291531205177307,293.02520751953125,297.1499938964844,293.1499938964844,0.4248563945293426,-5627.55517578125,304.1490783691406,0.8557122945785522,0.4909496903419494,0.3461135923862457,292.98394775390625,297.1499938964844,293.1499938964844,0.5863985419273376,-9795.0234375,304.1466979980469,0.93512362241745,0.6340612769126892,0.6025333404541016,293.09576416015625,297.1499938964844,293.1499938964844,0.0701500624418258,-8721.9140625,304.1500244140625,0.5207776427268982,0.1132306382060051,0.5363885164260864,290.69940185546875,291.1499938964844,265.2461242675781,263.71417236328125,280.3363037109375,293.08465576171875,290.7012939453125,1.0,0.5450562834739685,0.923340141773224,1.0,1.0,1.0,-2.600808620452881,1.191080927848816,1.4097278118133545,0.5984426736831665,0.0,0.0,1.0,191.87042236328125,200.0,62.47688293457031,-27233.951171875,1849.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2508850097656,308.66815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6362156867980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.000645678024739,0.0,0.0,666.75390625,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
719580,293.0989685058594,297.1499938964844,293.1499938964844,0.3140330016613006,-5705.75390625,304.1560363769531,0.7901322245597839,0.3857788741588592,0.3517011106014251,293.0826110839844,297.1499938964844,293.1499938964844,0.2702959179878235,-5340.37060546875,304.1519775390625,0.7593885064125061,0.3422863185405731,0.329278290271759,293.0375061035156,297.1499938964844,293.1499938964844,0.4243965446949005,-5622.1279296875,304.150146484375,0.8531432151794434,0.4916144609451294,0.346698522567749,292.9986572265625,297.1499938964844,293.1499938964844,0.586152195930481,-9790.8037109375,304.148193359375,0.931959629058838,0.6352818608283997,0.6038548350334167,293.1031188964844,297.1499938964844,293.1499938964844,0.0699454993009567,-8701.0224609375,304.1503601074219,0.5186153650283813,0.1131149753928184,0.5365549325942993,290.7361755371094,291.1499938964844,265.2645568847656,263.7295227050781,280.3475952148437,293.0915222167969,290.7378845214844,1.0,0.5473941564559937,0.92099928855896,1.0,1.0,1.0,-2.602834224700928,1.1920832395553589,1.4107511043548584,0.5989177823066711,0.0,0.0,1.0,195.20462036132807,203.0,54.11112594604492,-27311.05859375,1867.6541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3238220214844,308.7368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,32010.552734375,32040.0,0.0,0.0,0.6389397382736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197418451309204,1.819769263267517,-2.734798181336373e-05,0.0,0.0006484425975941,0.0,0.0,670.02001953125,0.0,0.0,0.0,0.9934369325637816,4.0,0.0,1.0
719640,293.0989685058594,297.1499938964844,293.1499938964844,0.3140330016613006,-5705.75390625,304.1560363769531,0.7901322245597839,0.3857788741588592,0.3517011106014251,293.0826110839844,297.1499938964844,293.1499938964844,0.2702959179878235,-5340.37060546875,304.1519775390625,0.7593885064125061,0.3422863185405731,0.329278290271759,293.0375061035156,297.1499938964844,293.1499938964844,0.4243965446949005,-5622.1279296875,304.150146484375,0.8531432151794434,0.4916144609451294,0.346698522567749,292.9986572265625,297.1499938964844,293.1499938964844,0.586152195930481,-9790.8037109375,304.148193359375,0.931959629058838,0.6352818608283997,0.6038548350334167,293.1031188964844,297.1499938964844,293.1499938964844,0.0699454993009567,-8701.0224609375,304.1503601074219,0.5186153650283813,0.1131149753928184,0.5365549325942993,290.7361755371094,291.1499938964844,265.2645568847656,263.7295227050781,280.3475952148437,293.0915222167969,290.7378845214844,1.0,0.5473941564559937,0.92099928855896,1.0,1.0,1.0,-2.602834224700928,1.1920832395553589,1.4107511043548584,0.5989177823066711,0.0,0.0,1.0,195.20462036132807,203.0,54.11112594604492,-27311.05859375,1867.6541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3238220214844,308.7368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,32010.552734375,32040.0,0.0,0.0,0.6389397382736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197418451309204,1.819769263267517,-2.734798181336373e-05,0.0,0.0006484425975941,0.0,0.0,670.02001953125,0.0,0.0,0.0,0.9934369325637816,4.0,0.0,1.0
719700,293.1046447753906,297.1499938964844,293.1499938964844,0.3131697475910187,-5692.98974609375,304.156494140625,0.7884160876274109,0.3853132724761963,0.3513710498809814,293.08746337890625,297.1499938964844,293.1499938964844,0.2698671519756317,-5333.25732421875,304.15240478515625,0.7580381631851196,0.3421823978424072,0.329269140958786,293.0433959960937,297.1499938964844,293.1499938964844,0.4241119623184204,-5618.86572265625,304.150634765625,0.8518503904342651,0.4918847382068634,0.3469480872154236,293.0057067871094,297.1499938964844,293.1499938964844,0.5859506130218506,-9787.71484375,304.1488952636719,0.9303545355796814,0.6358118057250977,0.6044405698776245,293.1065368652344,297.1499938964844,293.1499938964844,0.0698269829154014,-8689.1640625,304.1505126953125,0.5175185203552246,0.1130344122648239,0.536534309387207,290.75408935546875,291.1499938964844,265.27557373046875,263.7386474609375,280.3541259765625,293.0948181152344,290.7557983398437,1.0,0.548504114151001,0.9198288917541504,1.0,1.0,1.0,-2.6034059524536133,1.192368984222412,1.4110369682312012,0.599039614200592,0.0,0.0,1.0,196.8642425537109,203.0,52.33985137939453,-27345.7734375,1875.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3647766113281,308.77410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.896484375,33120.0,0.0,0.0,0.6401393413543701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201779127120967,1.8202053308486936,-2.736109126999509e-05,0.0,0.0006496600690297,0.0,0.0,670.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1101989746094,297.1499938964844,293.1499938964844,0.3119851052761078,-5675.2802734375,304.157470703125,0.7866815328598022,0.384797990322113,0.3509963154792785,293.09228515625,297.1499938964844,293.1499938964844,0.269156813621521,-5321.4267578125,304.1532592773437,0.7566717267036438,0.3420313894748688,0.3292155563831329,293.0491027832031,297.1499938964844,293.1499938964844,0.4234172105789184,-5611.02001953125,304.1517944335937,0.8505526781082153,0.492112398147583,0.347169816493988,293.0126037597656,297.1499938964844,293.1499938964844,0.5851935744285583,-9776.79296875,304.1504821777344,0.9287356734275818,0.6362857818603516,0.6049773693084717,293.1098022460937,297.1499938964844,293.1499938964844,0.0696305409073829,-8669.591796875,304.1507873535156,0.5164146423339844,0.1129402369260788,0.5364527106285095,290.7822570800781,291.1499938964844,265.2878112792969,263.74871826171875,280.3612976074219,293.0980834960937,290.784423828125,1.0,0.5495778918266296,0.9186718463897704,1.0,1.0,1.0,-2.6037051677703857,1.1925216913223269,1.4111835956573486,0.5990903377532959,0.0,0.0,1.0,198.51959228515625,206.0,64.09041595458984,-27419.044921875,1883.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4008483886719,308.8235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,32438.306640625,33120.0,0.0,0.0,0.6413125395774841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318877220153809,-2.771342951746192e-05,0.0,0.0006508507067337,0.0,0.0,683.4949951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1208801269531,297.1499938964844,293.1499938964844,0.3099202811717987,-5644.80517578125,304.1584167480469,0.7831686735153198,0.3836401998996734,0.350123643875122,293.10162353515625,297.1499938964844,293.1499938964844,0.2679857611656189,-5302.22119140625,304.15411376953125,0.7538979053497314,0.341600090265274,0.3289806246757507,293.06005859375,297.1499938964844,293.1499938964844,0.4224705994129181,-5600.55224609375,304.1527709960937,0.8479418754577637,0.4924485385417938,0.347526341676712,293.02587890625,297.1499938964844,293.1499938964844,0.584255039691925,-9763.6513671875,304.1518859863281,0.9254586696624756,0.6370767951011658,0.6058959364891052,293.115966796875,297.1499938964844,293.1499938964844,0.0693140625953674,-8638.578125,304.1510314941406,0.5141900181770325,0.1127130985260009,0.5361113548278809,290.8219909667969,291.1499938964844,265.316162109375,263.7720031738281,280.3775329589844,293.1043701171875,290.8238830566406,1.0,0.5516178607940674,0.916357696056366,1.0,1.0,1.0,-2.60349702835083,1.1924331188201904,1.4110640287399292,0.5989804267883301,0.0,0.0,1.0,201.81524658203125,194.0,57.83300018310547,-27471.73828125,1897.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.480224609375,308.8959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6433597207069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006529283127747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1208801269531,297.1499938964844,293.1499938964844,0.3099202811717987,-5644.80517578125,304.1584167480469,0.7831686735153198,0.3836401998996734,0.350123643875122,293.10162353515625,297.1499938964844,293.1499938964844,0.2679857611656189,-5302.22119140625,304.15411376953125,0.7538979053497314,0.341600090265274,0.3289806246757507,293.06005859375,297.1499938964844,293.1499938964844,0.4224705994129181,-5600.55224609375,304.1527709960937,0.8479418754577637,0.4924485385417938,0.347526341676712,293.02587890625,297.1499938964844,293.1499938964844,0.584255039691925,-9763.6513671875,304.1518859863281,0.9254586696624756,0.6370767951011658,0.6058959364891052,293.115966796875,297.1499938964844,293.1499938964844,0.0693140625953674,-8638.578125,304.1510314941406,0.5141900181770325,0.1127130985260009,0.5361113548278809,290.8219909667969,291.1499938964844,265.316162109375,263.7720031738281,280.3775329589844,293.1043701171875,290.8238830566406,1.0,0.5516178607940674,0.916357696056366,1.0,1.0,1.0,-2.60349702835083,1.1924331188201904,1.4110640287399292,0.5989804267883301,0.0,0.0,1.0,201.81524658203125,194.0,57.83300018310547,-27471.73828125,1897.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.480224609375,308.8959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6433597207069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006529283127747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.130615234375,297.1499938964844,293.1499938964844,0.3073904514312744,-5607.35546875,304.15985107421875,0.7846699357032776,0.3823978304862976,0.3489189147949219,293.1103210449219,297.1499938964844,293.1499938964844,0.2663551867008209,-5275.560546875,304.1554870605469,0.7556666135787964,0.3410608172416687,0.328380674123764,293.07012939453125,297.1499938964844,293.1499938964844,0.4209817051887512,-5584.1796875,304.1543273925781,0.8504859805107117,0.4926841855049133,0.3476207256317138,293.0382385253906,297.1499938964844,293.1499938964844,0.5826350450515747,-9741.15234375,304.1539611816406,0.9290358424186708,0.6377144455909729,0.6064132452011108,293.1213073730469,297.1499938964844,293.1499938964844,0.068750075995922,-8585.0517578125,304.1516418457031,0.5153957605361938,0.1124882623553276,0.534535825252533,290.865966796875,291.1499938964844,265.3500061035156,263.79962158203125,280.3970642089844,293.1101989746094,290.8681945800781,1.0,0.5490084290504456,0.9140435457229614,1.0,1.0,1.0,-2.6001739501953125,1.1908180713653564,1.4093557596206665,0.5980762243270874,0.0,0.0,1.0,198.87173461914065,182.0,61.60996627807617,-27510.6640625,1879.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5695495605469,308.9801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6449699997901917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006545625510625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.130615234375,297.1499938964844,293.1499938964844,0.3073904514312744,-5607.35546875,304.15985107421875,0.7846699357032776,0.3823978304862976,0.3489189147949219,293.1103210449219,297.1499938964844,293.1499938964844,0.2663551867008209,-5275.560546875,304.1554870605469,0.7556666135787964,0.3410608172416687,0.328380674123764,293.07012939453125,297.1499938964844,293.1499938964844,0.4209817051887512,-5584.1796875,304.1543273925781,0.8504859805107117,0.4926841855049133,0.3476207256317138,293.0382385253906,297.1499938964844,293.1499938964844,0.5826350450515747,-9741.15234375,304.1539611816406,0.9290358424186708,0.6377144455909729,0.6064132452011108,293.1213073730469,297.1499938964844,293.1499938964844,0.068750075995922,-8585.0517578125,304.1516418457031,0.5153957605361938,0.1124882623553276,0.534535825252533,290.865966796875,291.1499938964844,265.3500061035156,263.79962158203125,280.3970642089844,293.1101989746094,290.8681945800781,1.0,0.5490084290504456,0.9140435457229614,1.0,1.0,1.0,-2.6001739501953125,1.1908180713653564,1.4093557596206665,0.5980762243270874,0.0,0.0,1.0,198.87173461914065,182.0,61.60996627807617,-27510.6640625,1879.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5695495605469,308.9801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6449699997901917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006545625510625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1400146484375,297.1499938964844,293.1499938964844,0.3044155836105346,-5563.232421875,304.1615295410156,0.7893505692481995,0.3809871673583984,0.3474712371826172,293.1190185546875,297.1499938964844,293.1499938964844,0.2642670273780823,-5241.47607421875,304.1571350097656,0.7603250741958618,0.3403025865554809,0.3274831771850586,293.0800170898437,297.1499938964844,293.1499938964844,0.4189059734344482,-5561.470703125,304.1563720703125,0.8563482165336609,0.4927026927471161,0.3474966585636139,293.0504150390625,297.1499938964844,293.1499938964844,0.5802391767501831,-9708.1337890625,304.1566467285156,0.9369232654571532,0.6380739212036133,0.6065787076950073,293.1265869140625,297.1499938964844,293.1499938964844,0.067973293364048,-8512.181640625,304.15240478515625,0.518764078617096,0.1121475622057914,0.532024085521698,290.9171142578125,291.1499938964844,265.3894958496094,263.831298828125,280.4200744628906,293.1161804199219,290.9197082519531,1.0,0.5439563989639282,0.9117755889892578,1.0,1.0,1.0,-2.594390630722046,1.1880027055740356,1.4063878059387207,0.5965232253074646,0.0,0.0,1.0,192.1477203369141,170.0,69.83507537841797,-27537.6640625,1841.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6666564941406,309.0737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6461282968521118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006557380547747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1400146484375,297.1499938964844,293.1499938964844,0.3044155836105346,-5563.232421875,304.1615295410156,0.7893505692481995,0.3809871673583984,0.3474712371826172,293.1190185546875,297.1499938964844,293.1499938964844,0.2642670273780823,-5241.47607421875,304.1571350097656,0.7603250741958618,0.3403025865554809,0.3274831771850586,293.0800170898437,297.1499938964844,293.1499938964844,0.4189059734344482,-5561.470703125,304.1563720703125,0.8563482165336609,0.4927026927471161,0.3474966585636139,293.0504150390625,297.1499938964844,293.1499938964844,0.5802391767501831,-9708.1337890625,304.1566467285156,0.9369232654571532,0.6380739212036133,0.6065787076950073,293.1265869140625,297.1499938964844,293.1499938964844,0.067973293364048,-8512.181640625,304.15240478515625,0.518764078617096,0.1121475622057914,0.532024085521698,290.9171142578125,291.1499938964844,265.3894958496094,263.831298828125,280.4200744628906,293.1161804199219,290.9197082519531,1.0,0.5439563989639282,0.9117755889892578,1.0,1.0,1.0,-2.594390630722046,1.1880027055740356,1.4063878059387207,0.5965232253074646,0.0,0.0,1.0,192.1477203369141,170.0,69.83507537841797,-27537.6640625,1841.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6666564941406,309.0737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6461282968521118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006557380547747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.149169921875,297.1499938964844,293.1499938964844,0.3009408116340637,-5511.58251953125,304.1634826660156,0.7958993315696716,0.3793801963329315,0.3457596600055694,293.1279602050781,297.1499938964844,293.1499938964844,0.2616484761238098,-5198.7626953125,304.1591186523437,0.7667102813720703,0.3392756581306457,0.3262428939342499,293.08990478515625,297.1499938964844,293.1499938964844,0.4161548912525177,-5531.4794921875,304.1588134765625,0.8642758131027222,0.492470771074295,0.34713014960289,293.0626220703125,297.1499938964844,293.1499938964844,0.5769510269165039,-9663.0634765625,304.159912109375,0.9471758604049684,0.6381208896636963,0.6063591241836548,293.132080078125,297.1499938964844,293.1499938964844,0.0669221803545951,-8414.5986328125,304.1533508300781,0.5232676863670349,0.1116249561309814,0.5282799005508423,290.9768371582031,291.1499938964844,265.4344177246094,263.8664245605469,280.4467468261719,293.1225891113281,290.9798278808594,1.0,0.5373134016990662,0.9095076322555542,1.0,1.0,1.0,-2.585642576217652,1.183741807937622,1.4019008874893188,0.5941848754882812,0.0,0.0,1.0,183.4829864501953,158.0,80.6345443725586,-27548.052734375,1790.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7701721191406,309.1759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.646818220615387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006564382347278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.149169921875,297.1499938964844,293.1499938964844,0.3009408116340637,-5511.58251953125,304.1634826660156,0.7958993315696716,0.3793801963329315,0.3457596600055694,293.1279602050781,297.1499938964844,293.1499938964844,0.2616484761238098,-5198.7626953125,304.1591186523437,0.7667102813720703,0.3392756581306457,0.3262428939342499,293.08990478515625,297.1499938964844,293.1499938964844,0.4161548912525177,-5531.4794921875,304.1588134765625,0.8642758131027222,0.492470771074295,0.34713014960289,293.0626220703125,297.1499938964844,293.1499938964844,0.5769510269165039,-9663.0634765625,304.159912109375,0.9471758604049684,0.6381208896636963,0.6063591241836548,293.132080078125,297.1499938964844,293.1499938964844,0.0669221803545951,-8414.5986328125,304.1533508300781,0.5232676863670349,0.1116249561309814,0.5282799005508423,290.9768371582031,291.1499938964844,265.4344177246094,263.8664245605469,280.4467468261719,293.1225891113281,290.9798278808594,1.0,0.5373134016990662,0.9095076322555542,1.0,1.0,1.0,-2.585642576217652,1.183741807937622,1.4019008874893188,0.5941848754882812,0.0,0.0,1.0,183.4829864501953,158.0,80.6345443725586,-27548.052734375,1790.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7701721191406,309.1759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.646818220615387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006564382347278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.153564453125,297.1499938964844,293.1499938964844,0.2990626692771911,-5483.63623046875,304.1644287109375,0.799777626991272,0.3785292208194732,0.3448400795459747,293.1323547363281,297.1499938964844,293.1499938964844,0.2601844370365143,-5174.8896484375,304.1601257324219,0.7704834342002869,0.3386901021003723,0.325531005859375,293.0946960449219,297.1499938964844,293.1499938964844,0.4145771563053131,-5514.328125,304.1600952148437,0.8689391016960144,0.4922905564308166,0.3468847572803497,293.0685729980469,297.1499938964844,293.1499938964844,0.5750268697738647,-9636.8125,304.16162109375,0.9529425501823424,0.6380575895309448,0.6061439514160156,293.134765625,297.1499938964844,293.1499938964844,0.0663266405463218,-8359.599609375,304.15380859375,0.5259324908256531,0.111325517296791,0.5261193513870239,291.0095520019531,291.1499938964844,265.45880126953125,263.88525390625,280.4612121582031,293.12579345703125,291.0127258300781,1.0,0.533579409122467,0.9083736538887024,1.0,1.0,1.0,-2.580533742904663,1.1812529563903809,1.399280667304993,0.5928205251693726,0.0,0.0,1.0,178.67335510253906,158.0,85.8744125366211,-27548.970703125,1761.9241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236694335937,309.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6469871401786804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006566096562892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1578063964844,297.1499938964844,293.1499938964844,0.2971109747886657,-5454.57763671875,304.16534423828125,0.8040214776992798,0.3776511549949646,0.3438875675201416,293.1366882324219,297.1499938964844,293.1499938964844,0.2586386203765869,-5149.685546875,304.1611022949219,0.7746232748031616,0.3380639255046844,0.3247708678245544,293.0993347167969,297.1499938964844,293.1499938964844,0.4128905832767486,-5496.02490234375,304.16131591796875,0.8740459680557251,0.492074579000473,0.3466072976589203,293.07440185546875,297.1499938964844,293.1499938964844,0.5729476809501648,-9608.529296875,304.16326904296875,0.95901358127594,0.637944757938385,0.6058722734451294,293.1373596191406,297.1499938964844,293.1499938964844,0.0656985118985176,-8301.77734375,304.1542663574219,0.5288743376731873,0.1110092848539352,0.5238329768180847,291.0438537597656,291.1499938964844,265.48443603515625,263.90484619140625,280.4763488769531,293.12896728515625,291.0471496582031,1.0,0.5296409130096436,0.9072915315628052,1.0,1.0,1.0,-2.5750694274902344,1.1785907745361328,1.3964786529541016,0.591362714767456,0.0,0.0,1.0,173.64358520507812,146.0,90.69377899169922,-27547.4453125,1731.9813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777770996094,309.2835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6470440030097961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006566674564965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1658630371094,297.1499938964844,293.1499938964844,0.2930230498313904,-5393.6484375,304.16705322265625,0.8133294582366943,0.3758160471916199,0.341894119977951,293.14508056640625,297.1499938964844,293.1499938964844,0.2553390264511108,-5095.87939453125,304.1628723144531,0.783994734287262,0.3366966545581817,0.3231218159198761,293.1083068847656,297.1499938964844,293.1499938964844,0.409239113330841,-5456.48388671875,304.16363525390625,0.8855842351913452,0.4915425777435303,0.3459677994251251,293.08563232421875,297.1499938964844,293.1499938964844,0.5683850646018982,-9546.70703125,304.1664428710937,0.9717587828636168,0.6375797986984253,0.6051769852638245,293.1422424316406,297.1499938964844,293.1499938964844,0.0643678307533264,-8179.86083984375,304.1550598144531,0.5356205105781555,0.110338345170021,0.5189832448959351,291.11627197265625,291.1499938964844,265.5392150878906,263.9462585449219,280.5085144042969,293.1352233886719,291.11981201171875,1.0,0.5212733745574951,0.9051273465156556,1.0,1.0,1.0,-2.563262939453125,1.172837495803833,1.3904253244400024,0.5882183313369751,0.0,0.0,1.0,163.1077423095703,134.0,98.7300262451172,-27536.923828125,1669.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,309.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6468303799629211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006564505747519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1658630371094,297.1499938964844,293.1499938964844,0.2930230498313904,-5393.6484375,304.16705322265625,0.8133294582366943,0.3758160471916199,0.341894119977951,293.14508056640625,297.1499938964844,293.1499938964844,0.2553390264511108,-5095.87939453125,304.1628723144531,0.783994734287262,0.3366966545581817,0.3231218159198761,293.1083068847656,297.1499938964844,293.1499938964844,0.409239113330841,-5456.48388671875,304.16363525390625,0.8855842351913452,0.4915425777435303,0.3459677994251251,293.08563232421875,297.1499938964844,293.1499938964844,0.5683850646018982,-9546.70703125,304.1664428710937,0.9717587828636168,0.6375797986984253,0.6051769852638245,293.1422424316406,297.1499938964844,293.1499938964844,0.0643678307533264,-8179.86083984375,304.1550598144531,0.5356205105781555,0.110338345170021,0.5189832448959351,291.11627197265625,291.1499938964844,265.5392150878906,263.9462585449219,280.5085144042969,293.1352233886719,291.11981201171875,1.0,0.5212733745574951,0.9051273465156556,1.0,1.0,1.0,-2.563262939453125,1.172837495803833,1.3904253244400024,0.5882183313369751,0.0,0.0,1.0,163.1077423095703,134.0,98.7300262451172,-27536.923828125,1669.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,309.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6468303799629211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006564505747519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1734313964844,297.1499938964844,293.1499938964844,0.2887479066848755,-5329.83154296875,304.1684875488281,0.8235390186309814,0.3738784790039062,0.3397942185401916,293.1531677246094,297.1499938964844,293.1499938964844,0.2518201470375061,-5038.46435546875,304.1644592285156,0.7948480844497681,0.335183322429657,0.3213182985782623,293.1167297363281,297.1499938964844,293.1499938964844,0.4052974283695221,-5413.89306640625,304.1656494140625,0.898918092250824,0.4908854067325592,0.3452289402484894,293.0963439941406,297.1499938964844,293.1499938964844,0.5633910894393921,-9479.326171875,304.1692810058594,0.984827160835266,0.6370410919189453,0.6043010354042053,293.1466979980469,297.1499938964844,293.1499938964844,0.0629668831825256,-8052.34423828125,304.1557006835937,0.5435915589332581,0.1096271649003028,0.5138686299324036,291.1922912597656,291.1499938964844,265.59844970703125,263.990478515625,280.54296875,293.14129638671875,291.1959533691406,1.0,0.512398898601532,0.902963161468506,1.0,1.0,1.0,-2.550488233566284,1.166610836982727,1.3838772773742676,0.5848239660263062,0.0,0.0,0.9918848872184752,152.1614227294922,122.0,104.11588287353516,-27513.443359375,1603.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926513671875,309.5016174316406,278.1499938964844,0.0,18000.0,313.3099975585937,32612.33203125,36000.0,0.0,0.0,0.6478042006492615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831183671951294,1.8312114477157595,-2.773774031084031e-05,0.0,0.0006574389408342,0.0,0.0,683.4813842773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1734313964844,297.1499938964844,293.1499938964844,0.2887479066848755,-5329.83154296875,304.1684875488281,0.8235390186309814,0.3738784790039062,0.3397942185401916,293.1531677246094,297.1499938964844,293.1499938964844,0.2518201470375061,-5038.46435546875,304.1644592285156,0.7948480844497681,0.335183322429657,0.3213182985782623,293.1167297363281,297.1499938964844,293.1499938964844,0.4052974283695221,-5413.89306640625,304.1656494140625,0.898918092250824,0.4908854067325592,0.3452289402484894,293.0963439941406,297.1499938964844,293.1499938964844,0.5633910894393921,-9479.326171875,304.1692810058594,0.984827160835266,0.6370410919189453,0.6043010354042053,293.1466979980469,297.1499938964844,293.1499938964844,0.0629668831825256,-8052.34423828125,304.1557006835937,0.5435915589332581,0.1096271649003028,0.5138686299324036,291.1922912597656,291.1499938964844,265.59844970703125,263.990478515625,280.54296875,293.14129638671875,291.1959533691406,1.0,0.512398898601532,0.902963161468506,1.0,1.0,1.0,-2.550488233566284,1.166610836982727,1.3838772773742676,0.5848239660263062,0.0,0.0,0.9918848872184752,152.1614227294922,122.0,104.11588287353516,-27513.443359375,1603.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926513671875,309.5016174316406,278.1499938964844,0.0,18000.0,313.3099975585937,32612.33203125,36000.0,0.0,0.0,0.6478042006492615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831183671951294,1.8312114477157595,-2.773774031084031e-05,0.0,0.0006574389408342,0.0,0.0,683.4813842773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1805419921875,297.1499938964844,293.1499938964844,0.2842719852924347,-5262.82666015625,304.1697692871094,0.8351030945777893,0.371841698884964,0.3375976681709289,293.160888671875,297.1499938964844,293.1499938964844,0.2480769902467727,-4977.265625,304.1658630371094,0.8072535395622253,0.3335331678390503,0.3193762898445129,293.1247253417969,297.1499938964844,293.1499938964844,0.4010458290576935,-5367.9501953125,304.1675109863281,0.914850890636444,0.4901100397109985,0.3444015681743622,293.10650634765625,297.1499938964844,293.1499938964844,0.5579164624214172,-9405.7099609375,304.1719665527344,0.9976956844329834,0.6363398432731628,0.6032631397247314,293.1507873535156,297.1499938964844,293.1499938964844,0.0615002997219562,-7919.6298828125,304.15625,0.5529131889343262,0.1088820099830627,0.508558452129364,291.2731628417969,291.1499938964844,265.6617736816406,264.03729248046875,280.5795288085937,293.1472473144531,291.277099609375,1.0,0.5031306743621826,0.9008877873420716,1.0,1.0,1.0,-2.536865472793579,1.159968376159668,1.3768969774246216,0.5812156200408936,0.0,0.0,0.9701452255249025,140.98684692382812,110.0,111.16832733154295,-27492.314453125,1536.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218322753906,309.6277770996094,278.1499938964844,0.0,18000.0,313.3099975585937,33389.890625,36000.0,0.0,0.0,0.6471229791641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828239679336548,1.8282674551010127,-2.7848163881571963e-05,0.0,0.0006567475502379,0.0,0.0,683.4969482421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.1805419921875,297.1499938964844,293.1499938964844,0.2842719852924347,-5262.82666015625,304.1697692871094,0.8351030945777893,0.371841698884964,0.3375976681709289,293.160888671875,297.1499938964844,293.1499938964844,0.2480769902467727,-4977.265625,304.1658630371094,0.8072535395622253,0.3335331678390503,0.3193762898445129,293.1247253417969,297.1499938964844,293.1499938964844,0.4010458290576935,-5367.9501953125,304.1675109863281,0.914850890636444,0.4901100397109985,0.3444015681743622,293.10650634765625,297.1499938964844,293.1499938964844,0.5579164624214172,-9405.7099609375,304.1719665527344,0.9976956844329834,0.6363398432731628,0.6032631397247314,293.1507873535156,297.1499938964844,293.1499938964844,0.0615002997219562,-7919.6298828125,304.15625,0.5529131889343262,0.1088820099830627,0.508558452129364,291.2731628417969,291.1499938964844,265.6617736816406,264.03729248046875,280.5795288085937,293.1472473144531,291.277099609375,1.0,0.5031306743621826,0.9008877873420716,1.0,1.0,1.0,-2.536865472793579,1.159968376159668,1.3768969774246216,0.5812156200408936,0.0,0.0,0.9701452255249025,140.98684692382812,110.0,111.16832733154295,-27492.314453125,1536.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218322753906,309.6277770996094,278.1499938964844,0.0,18000.0,313.3099975585937,33389.890625,36000.0,0.0,0.0,0.6471229791641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828239679336548,1.8282674551010127,-2.7848163881571963e-05,0.0,0.0006567475502379,0.0,0.0,683.4969482421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1870422363281,297.1499938964844,293.1499938964844,0.2793295979499817,-5188.24658203125,304.17144775390625,0.8444862365722656,0.3697511255741119,0.3354519009590149,293.16802978515625,297.1499938964844,293.1499938964844,0.2439019829034805,-4908.49951171875,304.1675720214844,0.8167194724082947,0.3318079113960266,0.3174610435962677,293.13201904296875,297.1499938964844,293.1499938964844,0.3960626721382141,-5313.73828125,304.1700439453125,0.9289531707763672,0.4892679452896118,0.3436038196086883,293.1033630371094,297.1499938964844,293.1499938964844,0.5335108637809753,-9060.4482421875,304.2062072753906,0.9990000128746032,0.638010561466217,0.5842047333717346,293.1541442871094,297.1499938964844,293.1499938964844,0.0600058734416961,-7783.9931640625,304.1566467285156,0.5604351162910461,0.1081820577383041,0.5038660764694214,291.375244140625,291.1499938964844,265.7288818359375,264.08648681640625,280.624755859375,293.1522216796875,291.381103515625,1.0,0.4925070405006408,0.8988124132156372,1.0,1.0,1.0,-2.502545118331909,1.1431727409362793,1.3593722581863403,0.5723859667778015,0.0,0.0,0.9338133931159972,131.90499877929688,98.0,141.07815551757812,-27328.78515625,1452.6439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661193847656,309.7814025878906,278.1499938964844,0.0,18000.0,313.3099975585937,34988.47265625,36000.0,0.0,0.0,0.6457586288452148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221548795700075,1.8221830129623413,-2.8074802685296163e-05,0.0,0.0006553629064001,0.0,0.0,683.4953002929688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.1870422363281,297.1499938964844,293.1499938964844,0.2793295979499817,-5188.24658203125,304.17144775390625,0.8444862365722656,0.3697511255741119,0.3354519009590149,293.16802978515625,297.1499938964844,293.1499938964844,0.2439019829034805,-4908.49951171875,304.1675720214844,0.8167194724082947,0.3318079113960266,0.3174610435962677,293.13201904296875,297.1499938964844,293.1499938964844,0.3960626721382141,-5313.73828125,304.1700439453125,0.9289531707763672,0.4892679452896118,0.3436038196086883,293.1033630371094,297.1499938964844,293.1499938964844,0.5335108637809753,-9060.4482421875,304.2062072753906,0.9990000128746032,0.638010561466217,0.5842047333717346,293.1541442871094,297.1499938964844,293.1499938964844,0.0600058734416961,-7783.9931640625,304.1566467285156,0.5604351162910461,0.1081820577383041,0.5038660764694214,291.375244140625,291.1499938964844,265.7288818359375,264.08648681640625,280.624755859375,293.1522216796875,291.381103515625,1.0,0.4925070405006408,0.8988124132156372,1.0,1.0,1.0,-2.502545118331909,1.1431727409362793,1.3593722581863403,0.5723859667778015,0.0,0.0,0.9338133931159972,131.90499877929688,98.0,141.07815551757812,-27328.78515625,1452.6439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661193847656,309.7814025878906,278.1499938964844,0.0,18000.0,313.3099975585937,34988.47265625,36000.0,0.0,0.0,0.6457586288452148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221548795700075,1.8221830129623413,-2.8074802685296163e-05,0.0,0.0006553629064001,0.0,0.0,683.4953002929688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.1903076171875,297.1499938964844,293.1499938964844,0.2765265107154846,-5145.65185546875,304.17266845703125,0.8495123982429504,0.3686393499374389,0.3343362808227539,293.171630859375,297.1499938964844,293.1499938964844,0.2415162622928619,-4868.951171875,304.168701171875,0.8215384483337402,0.3308744430541992,0.3164556920528412,293.1357116699219,297.1499938964844,293.1499938964844,0.393092542886734,-5281.236328125,304.1717834472656,0.9364174008369446,0.4887745380401611,0.3431689143180847,293.0904846191406,297.1499938964844,293.1499938964844,0.5173559784889221,-8833.373046875,304.2253112792969,0.9990000128746032,0.6411257982254028,0.5715595483779907,293.1556701660156,297.1499938964844,293.1499938964844,0.0591908134520053,-7709.873046875,304.15692138671875,0.564450740814209,0.1078306660056114,0.5015650987625122,291.4388732910156,291.1499938964844,265.76373291015625,264.11187744140625,280.649169921875,293.15460205078125,291.445068359375,1.0,0.4866437911987304,0.8977746963500977,1.0,1.0,1.0,-2.481519222259521,1.1329115629196167,1.3486075401306152,0.5668628215789795,0.0,0.0,0.9082018136978148,127.31584167480467,98.0,157.61631774902344,-27205.5390625,1406.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45660400390625,309.8681945800781,278.1499938964844,0.0,18000.0,313.7900085449219,36203.40234375,36000.0,0.0,0.0,0.6494524478912354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8117172718048096,1.811745405197144,-2.811923332046717e-05,0.0,0.0006591116543859,0.0,0.0,677.8134155273438,0.0,0.0,0.0,0.995518922805786,4.0,0.0,1.0
