time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720960,293.19354248046875,297.1499938964844,293.1499938964844,0.2739414870738983,-5106.55859375,304.1732177734375,0.8550904393196106,0.3674955368041992,0.3331793844699859,293.1752014160156,297.1499938964844,293.1499938964844,0.2393102049827575,-4832.55517578125,304.1693115234375,0.8267544507980347,0.3298969864845276,0.315399169921875,293.13934326171875,297.1499938964844,293.1499938964844,0.3904182016849518,-5252.21923828125,304.17266845703125,0.9444271922111512,0.4882424175739288,0.3426977694034576,293.0718078613281,297.1499938964844,293.1499938964844,0.5008037090301514,-8601.6513671875,304.2416687011719,0.9990000128746032,0.6455373764038086,0.5581859946250916,293.1570129394531,297.1499938964844,293.1499938964844,0.058440513908863,-7642.2958984375,304.15704345703125,0.5688832402229309,0.1074936315417289,0.4992623329162597,291.492919921875,291.1499938964844,265.7994079589844,264.1377868652344,280.6750183105469,293.15802001953125,291.4974670410156,1.0,0.4804958701133728,0.8968698382377625,1.0,1.0,1.0,-2.4594614505767822,1.1221476793289185,1.3373137712478638,0.5610706806182861,0.0,0.0,0.8798428773880005,122.56793975830078,86.0,149.74168395996094,-27005.521484375,1358.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6087951660156,309.9658203125,278.1499938964844,0.0,18000.0,313.7900085449219,36808.79296875,36000.0,0.0,0.0,0.6484516263008118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.771131992340088,1.771159291267395,-2.7373136617825367e-05,0.0,0.0006580959889106,0.0,0.0,641.294921875,0.0,0.0,0.0,0.9761182069778442,4.0,0.0,1.0
721020,293.1996154785156,297.1499938964844,293.1499938964844,0.269590675830841,-5041.3427734375,304.1726989746094,0.868182361125946,0.3651576042175293,0.3307950496673584,293.18218994140625,297.1499938964844,293.1499938964844,0.2355676889419555,-4771.34912109375,304.1690673828125,0.8387131690979004,0.3278419971466064,0.3131686747074127,293.146240234375,297.1499938964844,293.1499938964844,0.3861968517303467,-5207.12353515625,304.1720886230469,0.9617649912834167,0.4871128499507904,0.3416893482208252,293.020751953125,297.1499938964844,293.1499938964844,0.46687051653862,-8127.22509765625,304.2674560546875,0.9990000128746032,0.6578326225280762,0.5292856693267822,293.1589050292969,297.1499938964844,293.1499938964844,0.0572194531559944,-7533.984375,304.1567077636719,0.5792180895805359,0.1069305390119552,0.494981050491333,291.5649108886719,291.1499938964844,265.873046875,264.1910095214844,280.73162841796875,293.1697692871094,291.56719970703125,1.0,0.4674577414989471,0.8950600624084473,1.0,1.0,1.0,-2.41284441947937,1.099401831626892,1.3134424686431885,0.5488407611846924,0.0,0.0,0.8192375302314758,112.69129943847656,104.0,106.8002471923828,-26453.873046875,1260.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0213928222656,310.17547607421875,278.1499938964844,0.0,18000.0,313.7900085449219,37545.48828125,36000.0,0.0,0.0,0.64427250623703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6428589820861816,1.6428837776184082,-2.488045720383525e-05,0.0,0.0006538546876981,0.0,0.0,531.5925903320312,0.0,0.0,0.0,0.9154841899871826,4.0,0.0,1.0
721080,293.1996154785156,297.1499938964844,293.1499938964844,0.269590675830841,-5041.3427734375,304.1726989746094,0.868182361125946,0.3651576042175293,0.3307950496673584,293.18218994140625,297.1499938964844,293.1499938964844,0.2355676889419555,-4771.34912109375,304.1690673828125,0.8387131690979004,0.3278419971466064,0.3131686747074127,293.146240234375,297.1499938964844,293.1499938964844,0.3861968517303467,-5207.12353515625,304.1720886230469,0.9617649912834167,0.4871128499507904,0.3416893482208252,293.020751953125,297.1499938964844,293.1499938964844,0.46687051653862,-8127.22509765625,304.2674560546875,0.9990000128746032,0.6578326225280762,0.5292856693267822,293.1589050292969,297.1499938964844,293.1499938964844,0.0572194531559944,-7533.984375,304.1567077636719,0.5792180895805359,0.1069305390119552,0.494981050491333,291.5649108886719,291.1499938964844,265.873046875,264.1910095214844,280.73162841796875,293.1697692871094,291.56719970703125,1.0,0.4674577414989471,0.8950600624084473,1.0,1.0,1.0,-2.41284441947937,1.099401831626892,1.3134424686431885,0.5488407611846924,0.0,0.0,0.8192375302314758,112.69129943847656,104.0,106.8002471923828,-26453.873046875,1260.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0213928222656,310.17547607421875,278.1499938964844,0.0,18000.0,313.7900085449219,37545.48828125,36000.0,0.0,0.0,0.64427250623703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6428589820861816,1.6428837776184082,-2.488045720383525e-05,0.0,0.0006538546876981,0.0,0.0,531.5925903320312,0.0,0.0,0.0,0.9154841899871826,4.0,0.0,1.0
721140,293.2059631347656,297.1499938964844,293.1499938964844,0.2673228681087494,-5009.19775390625,304.1687927246094,0.869432806968689,0.3626189231872558,0.3285220563411712,293.18963623046875,297.1499938964844,293.1499938964844,0.2336008101701736,-4740.86474609375,304.1658935546875,0.8398288488388062,0.3255231380462646,0.3109949827194214,293.1532897949219,297.1499938964844,293.1499938964844,0.384860634803772,-5194.953125,304.1667785644531,0.9645529985427856,0.4857770800590515,0.3407589197158813,292.97564697265625,297.1499938964844,293.1499938964844,0.4583314657211303,-8026.02392578125,304.2411804199219,0.9990000128746032,0.6703157424926758,0.5233954787254333,293.1605529785156,297.1499938964844,293.1499938964844,0.0567775927484035,-7497.83740234375,304.1551818847656,0.5805338621139526,0.1063723564147949,0.4922686815261841,291.5570678710937,291.1499938964844,265.949462890625,264.2459411621094,280.7747802734375,293.1749572753906,291.5540466308594,1.0,0.4646244347095489,0.8932502269744873,1.0,1.0,1.0,-2.3960120677948,1.091278314590454,1.3047338724136353,0.544068455696106,0.0,0.0,0.7641811966896057,110.4906234741211,122.0,3.9167287349700928,-25958.521484375,1232.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.556884765625,310.36553955078125,278.1499938964844,0.0,18000.0,313.3099975585937,37787.109375,36000.0,0.0,0.0,0.6321458220481873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4787672758102417,1.4787890911102295,-2.182457319577225e-05,0.0,0.0006415476091206,0.0,0.0,410.0160827636719,0.0,0.0,0.0,0.8400200605392456,4.0,0.0,1.0
721200,293.2059631347656,297.1499938964844,293.1499938964844,0.2673228681087494,-5009.19775390625,304.1687927246094,0.869432806968689,0.3626189231872558,0.3285220563411712,293.18963623046875,297.1499938964844,293.1499938964844,0.2336008101701736,-4740.86474609375,304.1658935546875,0.8398288488388062,0.3255231380462646,0.3109949827194214,293.1532897949219,297.1499938964844,293.1499938964844,0.384860634803772,-5194.953125,304.1667785644531,0.9645529985427856,0.4857770800590515,0.3407589197158813,292.97564697265625,297.1499938964844,293.1499938964844,0.4583314657211303,-8026.02392578125,304.2411804199219,0.9990000128746032,0.6703157424926758,0.5233954787254333,293.1605529785156,297.1499938964844,293.1499938964844,0.0567775927484035,-7497.83740234375,304.1551818847656,0.5805338621139526,0.1063723564147949,0.4922686815261841,291.5570678710937,291.1499938964844,265.949462890625,264.2459411621094,280.7747802734375,293.1749572753906,291.5540466308594,1.0,0.4646244347095489,0.8932502269744873,1.0,1.0,1.0,-2.3960120677948,1.091278314590454,1.3047338724136353,0.544068455696106,0.0,0.0,0.7641811966896057,110.4906234741211,122.0,3.9167287349700928,-25958.521484375,1232.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.556884765625,310.36553955078125,278.1499938964844,0.0,18000.0,313.3099975585937,37787.109375,36000.0,0.0,0.0,0.6321458220481873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4787672758102417,1.4787890911102295,-2.182457319577225e-05,0.0,0.0006415476091206,0.0,0.0,410.0160827636719,0.0,0.0,0.0,0.8400200605392456,4.0,0.0,1.0
721260,293.21221923828125,297.1499938964844,293.1499938964844,0.2671447694301605,-5009.9931640625,304.1628112792969,0.8605005145072937,0.3599290251731872,0.3262877166271209,293.1971130371094,297.1499938964844,293.1499938964844,0.2334070652723312,-4740.888671875,304.1609191894531,0.8316540122032166,0.3229993879795074,0.308807760477066,293.1601257324219,297.1499938964844,293.1499938964844,0.3865478336811065,-5216.6923828125,304.1583557128906,0.9555686712265016,0.4843103885650635,0.3398689031600952,292.9678039550781,297.1499938964844,293.1499938964844,0.4722923934459686,-8248.7626953125,304.1871337890625,0.9990000128746032,0.6764031648635864,0.5362253785133362,293.1630249023437,297.1499938964844,293.1499938964844,0.0569065809249877,-7515.5703125,304.1532287597656,0.5737802982330322,0.1056069806218147,0.4898386895656585,291.4639587402344,291.1499938964844,266.0283508300781,264.3023681640625,280.81103515625,293.1800842285156,291.4584045410156,1.0,0.4685746729373932,0.8916601538658142,1.0,1.0,1.0,-2.4021096229553223,1.094285011291504,1.307824730873108,0.5455347895622253,0.0,0.0,0.7279394268989563,114.30736541748048,140.0,-97.83551788330078,-25580.0,1254.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0414428710937,310.4854736328125,278.1499938964844,0.0,18000.0,313.3099975585937,37377.0703125,36000.0,0.0,0.0,0.6213312745094299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3407419919967651,1.340761423110962,-1.936865010065958e-05,0.0,0.000630572263617,0.0,0.0,322.9435729980469,0.0,0.0,0.0,0.7782092690467834,4.0,0.0,1.0
721320,293.21221923828125,297.1499938964844,293.1499938964844,0.2671447694301605,-5009.9931640625,304.1628112792969,0.8605005145072937,0.3599290251731872,0.3262877166271209,293.1971130371094,297.1499938964844,293.1499938964844,0.2334070652723312,-4740.888671875,304.1609191894531,0.8316540122032166,0.3229993879795074,0.308807760477066,293.1601257324219,297.1499938964844,293.1499938964844,0.3865478336811065,-5216.6923828125,304.1583557128906,0.9555686712265016,0.4843103885650635,0.3398689031600952,292.9678039550781,297.1499938964844,293.1499938964844,0.4722923934459686,-8248.7626953125,304.1871337890625,0.9990000128746032,0.6764031648635864,0.5362253785133362,293.1630249023437,297.1499938964844,293.1499938964844,0.0569065809249877,-7515.5703125,304.1532287597656,0.5737802982330322,0.1056069806218147,0.4898386895656585,291.4639587402344,291.1499938964844,266.0283508300781,264.3023681640625,280.81103515625,293.1800842285156,291.4584045410156,1.0,0.4685746729373932,0.8916601538658142,1.0,1.0,1.0,-2.4021096229553223,1.094285011291504,1.307824730873108,0.5455347895622253,0.0,0.0,0.7279394268989563,114.30736541748048,140.0,-97.83551788330078,-25580.0,1254.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0414428710937,310.4854736328125,278.1499938964844,0.0,18000.0,313.3099975585937,37377.0703125,36000.0,0.0,0.0,0.6213312745094299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3407419919967651,1.340761423110962,-1.936865010065958e-05,0.0,0.000630572263617,0.0,0.0,322.9435729980469,0.0,0.0,0.0,0.7782092690467834,4.0,0.0,1.0
721380,293.21856689453125,297.1499938964844,293.1499938964844,0.2673463225364685,-5016.14306640625,304.15826416015625,0.8456995487213135,0.3570683598518371,0.3240544497966766,293.2046203613281,297.1499938964844,293.1499938964844,0.2335051745176315,-4745.4482421875,304.1571655273437,0.8178159594535828,0.3202830553054809,0.3065932691097259,293.16680908203125,297.1499938964844,293.1499938964844,0.388887345790863,-5244.78369140625,304.1517639160156,0.9382092952728271,0.4826992750167846,0.3389978408813476,292.9974670410156,297.1499938964844,293.1499938964844,0.5009467005729675,-8674.8046875,304.12701416015625,0.9990000128746032,0.6750844717025757,0.5618169903755188,293.1672058105469,297.1499938964844,293.1499938964844,0.0569545552134513,-7526.9130859375,304.152099609375,0.5613572597503662,0.1044318974018096,0.4864889085292816,291.35614013671875,291.1499938964844,266.1093139648437,264.3600769042969,280.8435363769531,293.1857604980469,291.3509826660156,1.0,0.4772877991199493,0.8900700807571411,1.0,1.0,1.0,-2.422430515289306,1.104217767715454,1.3182127475738523,0.5507833361625671,0.0,0.0,0.7077162861824036,122.45044708251952,158.0,-133.12948608398438,-25431.765625,1312.6932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43914794921875,310.59625244140625,278.1499938964844,0.0,18000.0,313.3099975585937,36830.9453125,36000.0,0.0,0.0,0.6095879077911377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254328370094299,1.254346251487732,-1.7883392501971684e-05,0.0,0.0006186541868373,0.0,0.0,275.0234069824219,0.0,0.0,0.0,0.740061342716217,4.0,0.0,1.0
721440,293.21856689453125,297.1499938964844,293.1499938964844,0.2673463225364685,-5016.14306640625,304.15826416015625,0.8456995487213135,0.3570683598518371,0.3240544497966766,293.2046203613281,297.1499938964844,293.1499938964844,0.2335051745176315,-4745.4482421875,304.1571655273437,0.8178159594535828,0.3202830553054809,0.3065932691097259,293.16680908203125,297.1499938964844,293.1499938964844,0.388887345790863,-5244.78369140625,304.1517639160156,0.9382092952728271,0.4826992750167846,0.3389978408813476,292.9974670410156,297.1499938964844,293.1499938964844,0.5009467005729675,-8674.8046875,304.12701416015625,0.9990000128746032,0.6750844717025757,0.5618169903755188,293.1672058105469,297.1499938964844,293.1499938964844,0.0569545552134513,-7526.9130859375,304.152099609375,0.5613572597503662,0.1044318974018096,0.4864889085292816,291.35614013671875,291.1499938964844,266.1093139648437,264.3600769042969,280.8435363769531,293.1857604980469,291.3509826660156,1.0,0.4772877991199493,0.8900700807571411,1.0,1.0,1.0,-2.422430515289306,1.104217767715454,1.3182127475738523,0.5507833361625671,0.0,0.0,0.7077162861824036,122.45044708251952,158.0,-133.12948608398438,-25431.765625,1312.6932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43914794921875,310.59625244140625,278.1499938964844,0.0,18000.0,313.3099975585937,36830.9453125,36000.0,0.0,0.0,0.6095879077911377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254328370094299,1.254346251487732,-1.7883392501971684e-05,0.0,0.0006186541868373,0.0,0.0,275.0234069824219,0.0,0.0,0.0,0.740061342716217,4.0,0.0,1.0
721500,293.2218017578125,297.1499938964844,293.1499938964844,0.2673410773277282,-5017.314453125,304.1567687988281,0.8371906280517578,0.3555629849433899,0.3229171335697174,293.2084350585937,297.1499938964844,293.1499938964844,0.2334516048431396,-4745.7900390625,304.1559753417969,0.809380829334259,0.3188472986221313,0.3054609596729278,293.170166015625,297.1499938964844,293.1499938964844,0.3899503648281097,-5257.26806640625,304.1495056152344,0.9274265170097352,0.4818268716335296,0.338552325963974,293.0246887207031,297.1499938964844,293.1499938964844,0.5192422270774841,-8939.83203125,304.09796142578125,0.9990000128746032,0.6716753244400024,0.578050434589386,293.16998291015625,297.1499938964844,293.1499938964844,0.0568503141403198,-7521.265625,304.15191650390625,0.5537107586860657,0.1036671176552772,0.4842545092105865,291.30645751953125,291.1499938964844,266.1504821777344,264.3893127441406,280.8581237792969,293.1871032714844,291.3017272949219,1.0,0.482911616563797,0.889275074005127,1.0,1.0,1.0,-2.435983419418335,1.1108368635177612,1.3251466751098633,0.5543108582496643,0.0,0.0,0.7022833228111267,127.8226089477539,158.0,-134.5255126953125,-25423.287109375,1351.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5776672363281,310.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,36594.84765625,35280.0,0.0,0.0,0.6021981835365295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2280327081680298,1.2280501127243042,-1.7433612811146304e-05,0.0,0.0006111545953899,0.0,0.0,261.3390197753906,0.0,0.0,0.0,0.7185466289520264,4.0,0.0,1.0
721560,293.22509765625,297.1499938964844,293.1499938964844,0.2675902843475342,-5022.51220703125,304.15509033203125,0.8283453583717346,0.354010134935379,0.3217602968215942,293.21221923828125,297.1499938964844,293.1499938964844,0.2336143255233764,-4749.8740234375,304.1545715332031,0.8000079989433289,0.3173604905605316,0.3043060600757599,293.17352294921875,297.1499938964844,293.1499938964844,0.3914100527763366,-5274.16064453125,304.1469421386719,0.916058361530304,0.4809127151966095,0.3380953669548034,293.0596008300781,297.1499938964844,293.1499938964844,0.5402684211730957,-9240.1318359375,304.0692138671875,0.9990000128746032,0.6664140820503235,0.5959511995315552,293.17315673828125,297.1499938964844,293.1499938964844,0.0567428730428218,-7516.0693359375,304.1517639160156,0.5455034971237183,0.1027914881706237,0.481628954410553,291.2454528808594,291.1499938964844,266.19207763671875,264.4188232421875,280.8706970214844,293.1851806640625,291.24041748046875,1.0,0.4891539216041565,0.888159990310669,1.0,1.0,1.0,-2.4510064125061035,1.1181721687316897,1.3328341245651243,0.5582302212715149,0.0,0.0,0.7019699811935425,133.91586303710938,161.0,-149.0614776611328,-25391.41796875,1395.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6643981933594,310.6236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,35723.5703125,35280.0,0.0,0.0,0.5963807106018066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2036283016204834,1.2036452293395996,-1.6876214431249537e-05,0.0,0.0006052505923435,0.0,0.0,247.46923828125,0.0,0.0,0.0,0.7163107991218567,4.0,0.0,1.0
721620,293.2312927246094,297.1499938964844,293.1499938964844,0.2664746344089508,-5006.75244140625,304.15533447265625,0.8143739104270935,0.3508475124835968,0.319295197725296,293.2194519042969,297.1499938964844,293.1499938964844,0.2324952334165573,-4732.67626953125,304.15496826171875,0.7851212024688721,0.314316987991333,0.3018245100975036,293.1799011230469,297.1499938964844,293.1499938964844,0.3921071588993072,-5282.02490234375,304.1469116210937,0.8997731804847717,0.4790249466896057,0.3370690047740936,293.140380859375,297.1499938964844,293.1499938964844,0.5712515115737915,-9665.3837890625,304.0457458496094,0.9989525079727172,0.6523428559303284,0.6215580701828003,293.1795959472656,297.1499938964844,293.1499938964844,0.0558897331357002,-7447.1279296875,304.1526184082031,0.5320993065834045,0.1009012386202812,0.4750230312347412,291.1854858398437,291.1499938964844,266.2762756347656,264.4784240722656,280.9069519042969,293.1903076171875,291.1834716796875,1.0,0.4975366294384002,0.8859299421310425,1.0,1.0,1.0,-2.466846227645874,1.125816822052002,1.3410295248031616,0.5627381205558777,0.0,0.0,0.7018465399742126,143.70733642578125,164.0,-94.5190200805664,-25416.212890625,1456.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6820068359375,310.6074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,35356.82421875,35280.0,0.0,0.0,0.5860493183135986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1971503496170044,1.1971670389175415,-1.669883386057336e-05,0.0,0.0005947655881755,0.0,0.0,243.5360870361328,0.0,0.0,0.0,0.7129462361335754,4.0,0.0,1.0
721680,293.2312927246094,297.1499938964844,293.1499938964844,0.2664746344089508,-5006.75244140625,304.15533447265625,0.8143739104270935,0.3508475124835968,0.319295197725296,293.2194519042969,297.1499938964844,293.1499938964844,0.2324952334165573,-4732.67626953125,304.15496826171875,0.7851212024688721,0.314316987991333,0.3018245100975036,293.1799011230469,297.1499938964844,293.1499938964844,0.3921071588993072,-5282.02490234375,304.1469116210937,0.8997731804847717,0.4790249466896057,0.3370690047740936,293.140380859375,297.1499938964844,293.1499938964844,0.5712515115737915,-9665.3837890625,304.0457458496094,0.9989525079727172,0.6523428559303284,0.6215580701828003,293.1795959472656,297.1499938964844,293.1499938964844,0.0558897331357002,-7447.1279296875,304.1526184082031,0.5320993065834045,0.1009012386202812,0.4750230312347412,291.1854858398437,291.1499938964844,266.2762756347656,264.4784240722656,280.9069519042969,293.1903076171875,291.1834716796875,1.0,0.4975366294384002,0.8859299421310425,1.0,1.0,1.0,-2.466846227645874,1.125816822052002,1.3410295248031616,0.5627381205558777,0.0,0.0,0.7018465399742126,143.70733642578125,164.0,-94.5190200805664,-25416.212890625,1456.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6820068359375,310.6074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,35356.82421875,35280.0,0.0,0.0,0.5860493183135986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1971503496170044,1.1971670389175415,-1.669883386057336e-05,0.0,0.0005947655881755,0.0,0.0,243.5360870361328,0.0,0.0,0.0,0.7129462361335754,4.0,0.0,1.0
721740,293.2370300292969,297.1499938964844,293.1499938964844,0.2639632821083069,-4968.53369140625,304.15777587890625,0.7976877689361572,0.3476289510726928,0.3168994188308716,293.22607421875,297.1499938964844,293.1499938964844,0.2301576882600784,-4694.14306640625,304.1572570800781,0.7687327861785889,0.3112164735794067,0.2994104623794555,293.1859130859375,297.1499938964844,293.1499938964844,0.3907334208488464,-5266.2392578125,304.1502685546875,0.8823392391204834,0.4770516455173492,0.3360817730426788,293.1913146972656,297.1499938964844,293.1499938964844,0.5636335015296936,-9534.021484375,304.0925598144531,0.9802163243293762,0.6421622037887573,0.6111475825309753,293.1844787597656,297.1499938964844,293.1499938964844,0.0548047386109828,-7354.9501953125,304.153564453125,0.5181937217712402,0.0991585403680801,0.4692597985267639,291.1885681152344,291.1499938964844,266.3616027832031,264.5386962890625,280.9639587402344,293.2059020996094,291.1885986328125,1.0,0.5018177628517151,0.8836998343467712,1.0,1.0,1.0,-2.44031023979187,1.1128326654434204,1.3274774551391602,0.5559206604957581,0.0,0.0,0.6969208121299744,154.7825164794922,167.0,-21.64126205444336,-25103.0625,1468.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5970764160156,310.5462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,35422.48828125,34200.0,0.0,0.0,0.5769324898719788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1878647804260254,1.187881350517273,-1.657920074649155e-05,0.0,0.000585513189435,0.0,0.0,239.4033203125,0.0,0.0,0.0,0.6937114000320435,4.0,0.0,1.0
721800,293.2370300292969,297.1499938964844,293.1499938964844,0.2639632821083069,-4968.53369140625,304.15777587890625,0.7976877689361572,0.3476289510726928,0.3168994188308716,293.22607421875,297.1499938964844,293.1499938964844,0.2301576882600784,-4694.14306640625,304.1572570800781,0.7687327861785889,0.3112164735794067,0.2994104623794555,293.1859130859375,297.1499938964844,293.1499938964844,0.3907334208488464,-5266.2392578125,304.1502685546875,0.8823392391204834,0.4770516455173492,0.3360817730426788,293.1913146972656,297.1499938964844,293.1499938964844,0.5636335015296936,-9534.021484375,304.0925598144531,0.9802163243293762,0.6421622037887573,0.6111475825309753,293.1844787597656,297.1499938964844,293.1499938964844,0.0548047386109828,-7354.9501953125,304.153564453125,0.5181937217712402,0.0991585403680801,0.4692597985267639,291.1885681152344,291.1499938964844,266.3616027832031,264.5386962890625,280.9639587402344,293.2059020996094,291.1885986328125,1.0,0.5018177628517151,0.8836998343467712,1.0,1.0,1.0,-2.44031023979187,1.1128326654434204,1.3274774551391602,0.5559206604957581,0.0,0.0,0.6969208121299744,154.7825164794922,167.0,-21.64126205444336,-25103.0625,1468.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5970764160156,310.5462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,35422.48828125,34200.0,0.0,0.0,0.5769324898719788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1878647804260254,1.187881350517273,-1.657920074649155e-05,0.0,0.000585513189435,0.0,0.0,239.4033203125,0.0,0.0,0.0,0.6937114000320435,4.0,0.0,1.0
721860,293.2428283691406,297.1499938964844,293.1499938964844,0.2615635097026825,-4932.51318359375,304.1592712402344,0.7863323092460632,0.34425088763237,0.3142012655735016,293.23297119140625,297.1499938964844,293.1499938964844,0.2278528660535812,-4656.619140625,304.15875244140625,0.7579701542854309,0.3078936338424682,0.2966384887695312,293.19219970703125,297.1499938964844,293.1499938964844,0.3895801305770874,-5253.44775390625,304.1522521972656,0.8713489770889282,0.4748648405075073,0.3348259329795837,293.21337890625,297.1499938964844,293.1499938964844,0.5603778958320618,-9474.7978515625,304.1169738769531,0.9671855568885804,0.636610746383667,0.6055086255073547,293.18853759765625,297.1499938964844,293.1499938964844,0.0537456013262271,-7266.6689453125,304.1541748046875,0.5090760588645935,0.097460426390171,0.4630693197250366,291.173095703125,291.1499938964844,266.4477233886719,264.5994567871094,281.01763916015625,293.2178649902344,291.1739501953125,1.0,0.5041204690933228,0.8815815448760986,1.0,1.0,1.0,-2.418015956878662,1.1019506454467771,1.3160654306411743,0.5500917434692383,0.0,0.0,0.6957648992538452,162.0600128173828,170.0,-9.546353340148926,-24729.197265625,1470.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52752685546875,310.4523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,34332.921875,34200.0,0.0,0.0,0.5679708123207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1646106243133545,1.1646265983581543,-1.6000602045096457e-05,0.0,0.0005764181842096,0.0,0.0,226.29412841796875,0.0,0.0,0.0,0.6957617998123169,4.0,0.0,1.0
721920,293.2428283691406,297.1499938964844,293.1499938964844,0.2615635097026825,-4932.51318359375,304.1592712402344,0.7863323092460632,0.34425088763237,0.3142012655735016,293.23297119140625,297.1499938964844,293.1499938964844,0.2278528660535812,-4656.619140625,304.15875244140625,0.7579701542854309,0.3078936338424682,0.2966384887695312,293.19219970703125,297.1499938964844,293.1499938964844,0.3895801305770874,-5253.44775390625,304.1522521972656,0.8713489770889282,0.4748648405075073,0.3348259329795837,293.21337890625,297.1499938964844,293.1499938964844,0.5603778958320618,-9474.7978515625,304.1169738769531,0.9671855568885804,0.636610746383667,0.6055086255073547,293.18853759765625,297.1499938964844,293.1499938964844,0.0537456013262271,-7266.6689453125,304.1541748046875,0.5090760588645935,0.097460426390171,0.4630693197250366,291.173095703125,291.1499938964844,266.4477233886719,264.5994567871094,281.01763916015625,293.2178649902344,291.1739501953125,1.0,0.5041204690933228,0.8815815448760986,1.0,1.0,1.0,-2.418015956878662,1.1019506454467771,1.3160654306411743,0.5500917434692383,0.0,0.0,0.6957648992538452,162.0600128173828,170.0,-9.546353340148926,-24729.197265625,1470.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52752685546875,310.4523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,34332.921875,34200.0,0.0,0.0,0.5679708123207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1646106243133545,1.1646265983581543,-1.6000602045096457e-05,0.0,0.0005764181842096,0.0,0.0,226.29412841796875,0.0,0.0,0.0,0.6957617998123169,4.0,0.0,1.0
721980,293.248046875,297.1499938964844,293.1499938964844,0.2585146427154541,-4886.2470703125,304.1612243652344,0.7776287198066711,0.3408350646495819,0.3113816380500793,293.2395324707031,297.1499938964844,293.1499938964844,0.2249064594507217,-4608.09326171875,304.1607360839844,0.7497577667236328,0.304461270570755,0.2936674058437347,293.1981811523437,297.1499938964844,293.1499938964844,0.3874445259571075,-5229.791015625,304.155029296875,0.863305926322937,0.4725810587406158,0.3334340453147888,293.2255554199219,297.1499938964844,293.1499938964844,0.5571500658988953,-9421.4912109375,304.13311767578125,0.9572893977165222,0.6325283050537109,0.6016926765441895,293.1918334960937,297.1499938964844,293.1499938964844,0.0525260828435421,-7163.97412109375,304.15478515625,0.5021424293518066,0.0958151593804359,0.4567587971687317,291.1806030273437,291.1499938964844,266.5342712402344,264.6604309082031,281.0694885253906,293.22674560546875,291.1807861328125,1.0,0.5053290724754333,0.879463255405426,1.0,1.0,1.0,-2.397221326828003,1.091794490814209,1.3054269552230835,0.5446866750717163,0.0,0.0,0.6910398006439209,167.4060821533203,173.0,2.6552610397338867,-24412.169921875,1466.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4347839355469,310.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,34346.6953125,34200.0,0.0,0.0,0.5595709085464478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1502549648284912,1.150270700454712,-1.5801919289515354e-05,0.0,0.0005678933812305,0.0,0.0,220.0444793701172,0.0,0.0,0.0,0.6895585060119629,4.0,0.0,1.0
722040,293.248046875,297.1499938964844,293.1499938964844,0.2585146427154541,-4886.2470703125,304.1612243652344,0.7776287198066711,0.3408350646495819,0.3113816380500793,293.2395324707031,297.1499938964844,293.1499938964844,0.2249064594507217,-4608.09326171875,304.1607360839844,0.7497577667236328,0.304461270570755,0.2936674058437347,293.1981811523437,297.1499938964844,293.1499938964844,0.3874445259571075,-5229.791015625,304.155029296875,0.863305926322937,0.4725810587406158,0.3334340453147888,293.2255554199219,297.1499938964844,293.1499938964844,0.5571500658988953,-9421.4912109375,304.13311767578125,0.9572893977165222,0.6325283050537109,0.6016926765441895,293.1918334960937,297.1499938964844,293.1499938964844,0.0525260828435421,-7163.97412109375,304.15478515625,0.5021424293518066,0.0958151593804359,0.4567587971687317,291.1806030273437,291.1499938964844,266.5342712402344,264.6604309082031,281.0694885253906,293.22674560546875,291.1807861328125,1.0,0.5053290724754333,0.879463255405426,1.0,1.0,1.0,-2.397221326828003,1.091794490814209,1.3054269552230835,0.5446866750717163,0.0,0.0,0.6910398006439209,167.4060821533203,173.0,2.6552610397338867,-24412.169921875,1466.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4347839355469,310.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,34346.6953125,34200.0,0.0,0.0,0.5595709085464478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1502549648284912,1.150270700454712,-1.5801919289515354e-05,0.0,0.0005678933812305,0.0,0.0,220.0444793701172,0.0,0.0,0.0,0.6895585060119629,4.0,0.0,1.0
722100,293.2504577636719,297.1499938964844,293.1499938964844,0.2569876909255981,-4863.130859375,304.1619567871094,0.7738451957702637,0.339120477437973,0.3099487721920013,293.2426452636719,297.1499938964844,293.1499938964844,0.2234084159135818,-4583.45947265625,304.1614990234375,0.7461833953857422,0.3027152717113495,0.2921345233917236,293.20098876953125,297.1499938964844,293.1499938964844,0.3863558769226074,-5217.857421875,304.15606689453125,0.8599021434783936,0.4714168608188629,0.3327078819274902,293.23004150390625,297.1499938964844,293.1499938964844,0.555645227432251,-9397.826171875,304.1388854980469,0.9529866576194764,0.6306883692741394,0.6000272631645203,293.1932678222656,297.1499938964844,293.1499938964844,0.0519190169870853,-7113.1318359375,304.155029296875,0.4991288781166076,0.0950062349438667,0.4535935223102569,291.1829833984375,291.1499938964844,266.57763671875,264.69097900390625,281.0950927734375,293.2305908203125,291.1831359863281,1.0,0.5056782364845276,0.8784040808677673,1.0,1.0,1.0,-2.386983156204224,1.0867927074432373,1.3001903295516968,0.5420337915420532,0.0,0.0,0.6885955929756165,169.65672302246094,173.0,4.403059005737305,-24252.654296875,1462.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3856811523437,310.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,34350.203125,33120.0,0.0,0.0,0.5555441379547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.14298415184021,1.1429997682571411,-1.5701460142736323e-05,0.0,0.0005638066795654,0.0,0.0,216.92042541503903,0.0,0.0,0.0,0.6714235544204712,4.0,0.0,1.0
722160,293.2527160644531,297.1499938964844,293.1499938964844,0.2559426128864288,-4847.8828125,304.16168212890625,0.7703102231025696,0.3374048173427582,0.3085058927536011,293.2456359863281,297.1499938964844,293.1499938964844,0.222316712141037,-4566.05859375,304.161376953125,0.7428354620933533,0.3009534478187561,0.2905778884887695,293.20367431640625,297.1499938964844,293.1499938964844,0.3859758675098419,-5214.158203125,304.1556701660156,0.8567646145820618,0.4702461063861847,0.3319685459136963,293.2339172363281,297.1499938964844,293.1499938964844,0.5551512837409973,-9389.4462890625,304.14178466796875,0.9489484429359436,0.628914475440979,0.5984309911727905,293.1945495605469,297.1499938964844,293.1499938964844,0.0514379106462001,-7074.36328125,304.1549987792969,0.4963027834892273,0.0942030474543571,0.4504248201847076,291.163330078125,291.1499938964844,266.6209716796875,264.72149658203125,281.1205749511719,293.234130859375,291.1625366210937,1.0,0.505915641784668,0.8775362372398376,1.0,1.0,1.0,-2.376767158508301,1.0818012952804563,1.294965744018555,0.5393909811973572,0.0,0.0,0.6895726323127747,171.7276611328125,176.0,-21.097347259521484,-24017.45703125,1457.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3512268066406,310.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,33369.38671875,33120.0,0.0,0.0,0.5514532327651978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1236557960510254,1.123671054840088,-1.5213611732178832e-05,0.0,0.0005596549017354,0.0,0.0,206.49490356445312,0.0,0.0,0.0,0.675552487373352,4.0,0.0,1.0
722220,293.2569274902344,297.1499938964844,293.1499938964844,0.2526472210884094,-4797.7109375,304.16326904296875,0.7637801766395569,0.3339482247829437,0.3055921494960785,293.2513427734375,297.1499938964844,293.1499938964844,0.219048261642456,-4511.99853515625,304.1630249023437,0.7366093397140503,0.297371506690979,0.2873988449573517,293.208740234375,297.1499938964844,293.1499938964844,0.3834112882614136,-5185.98291015625,304.15802001953125,0.8510599136352539,0.467860072851181,0.3304565846920013,293.2405700683594,297.1499938964844,293.1499938964844,0.5516307353973389,-9337.3388671875,304.1502990722656,0.9414257407188416,0.6254327893257141,0.5953372120857239,293.1968688964844,297.1499938964844,293.1499938964844,0.0501627139747142,-6967.56591796875,304.15545654296875,0.491009920835495,0.092605136334896,0.4440693259239197,291.1761779785156,291.1499938964844,266.7074584960937,264.782470703125,281.1712646484375,293.2407531738281,291.1764831542969,1.0,0.506147027015686,0.8758005499839783,1.0,1.0,1.0,-2.356280565261841,1.0717895030975342,1.284490942955017,0.5341067314147949,0.0,0.0,0.6852961778640747,175.49061584472656,179.0,6.070712089538574,-23747.673828125,1447.3416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.265869140625,310.1729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,33258.28125,33120.0,0.0,0.0,0.5436670184135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1144604682922363,1.1144754886627195,-1.5063512364577036e-05,0.0,0.0005517529207281,0.0,0.0,202.4555511474609,0.0,0.0,0.0,0.6710647344589233,4.0,0.0,1.0
722280,293.2569274902344,297.1499938964844,293.1499938964844,0.2526472210884094,-4797.7109375,304.16326904296875,0.7637801766395569,0.3339482247829437,0.3055921494960785,293.2513427734375,297.1499938964844,293.1499938964844,0.219048261642456,-4511.99853515625,304.1630249023437,0.7366093397140503,0.297371506690979,0.2873988449573517,293.208740234375,297.1499938964844,293.1499938964844,0.3834112882614136,-5185.98291015625,304.15802001953125,0.8510599136352539,0.467860072851181,0.3304565846920013,293.2405700683594,297.1499938964844,293.1499938964844,0.5516307353973389,-9337.3388671875,304.1502990722656,0.9414257407188416,0.6254327893257141,0.5953372120857239,293.1968688964844,297.1499938964844,293.1499938964844,0.0501627139747142,-6967.56591796875,304.15545654296875,0.491009920835495,0.092605136334896,0.4440693259239197,291.1761779785156,291.1499938964844,266.7074584960937,264.782470703125,281.1712646484375,293.2407531738281,291.1764831542969,1.0,0.506147027015686,0.8758005499839783,1.0,1.0,1.0,-2.356280565261841,1.0717895030975342,1.284490942955017,0.5341067314147949,0.0,0.0,0.6852961778640747,175.49061584472656,179.0,6.070712089538574,-23747.673828125,1447.3416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.265869140625,310.1729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,33258.28125,33120.0,0.0,0.0,0.5436670184135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1144604682922363,1.1144754886627195,-1.5063512364577036e-05,0.0,0.0005517529207281,0.0,0.0,202.4555511474609,0.0,0.0,0.0,0.6710647344589233,4.0,0.0,1.0
722340,293.26080322265625,297.1499938964844,293.1499938964844,0.2494431287050247,-4749.09521484375,304.1641845703125,0.757722795009613,0.3304557800292969,0.3026328086853027,293.2567443847656,297.1499938964844,293.1499938964844,0.2158200889825821,-4458.72314453125,304.1640625,0.7307500243186951,0.2937097549438476,0.2841315865516662,293.2134704589844,297.1499938964844,293.1499938964844,0.3809496462345123,-5159.26708984375,304.1594543457031,0.845836341381073,0.4654128849506378,0.3288906514644623,293.24639892578125,297.1499938964844,293.1499938964844,0.5481774806976318,-9288.0556640625,304.1559143066406,0.9343464970588684,0.6219586730003357,0.5922505259513855,293.19891357421875,297.1499938964844,293.1499938964844,0.04891087859869,-6863.6259765625,304.1557006835937,0.4859217405319214,0.0910044834017753,0.4376649558544159,291.18292236328125,291.1499938964844,266.7933959960937,264.8431091308594,281.22125244140625,293.2460327148437,291.1831970214844,1.0,0.5061629414558411,0.8740648031234741,1.0,1.0,1.0,-2.3355183601379395,1.0616406202316284,1.2738778591156006,0.528770387172699,0.0,0.0,0.680455207824707,178.94720458984375,167.0,8.44293212890625,-23438.841796875,1435.3809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1761779785156,310.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,33268.36328125,32040.0,0.0,0.0,0.5362823009490967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1002099514007568,1.1002247333526611,-1.487414374423679e-05,0.0,0.0005442583933472,0.0,0.0,196.7167816162109,0.0,0.0,0.0,0.6499869227409363,4.0,0.0,1.0
722400,293.26080322265625,297.1499938964844,293.1499938964844,0.2494431287050247,-4749.09521484375,304.1641845703125,0.757722795009613,0.3304557800292969,0.3026328086853027,293.2567443847656,297.1499938964844,293.1499938964844,0.2158200889825821,-4458.72314453125,304.1640625,0.7307500243186951,0.2937097549438476,0.2841315865516662,293.2134704589844,297.1499938964844,293.1499938964844,0.3809496462345123,-5159.26708984375,304.1594543457031,0.845836341381073,0.4654128849506378,0.3288906514644623,293.24639892578125,297.1499938964844,293.1499938964844,0.5481774806976318,-9288.0556640625,304.1559143066406,0.9343464970588684,0.6219586730003357,0.5922505259513855,293.19891357421875,297.1499938964844,293.1499938964844,0.04891087859869,-6863.6259765625,304.1557006835937,0.4859217405319214,0.0910044834017753,0.4376649558544159,291.18292236328125,291.1499938964844,266.7933959960937,264.8431091308594,281.22125244140625,293.2460327148437,291.1831970214844,1.0,0.5061629414558411,0.8740648031234741,1.0,1.0,1.0,-2.3355183601379395,1.0616406202316284,1.2738778591156006,0.528770387172699,0.0,0.0,0.680455207824707,178.94720458984375,167.0,8.44293212890625,-23438.841796875,1435.3809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1761779785156,310.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,33268.36328125,32040.0,0.0,0.0,0.5362823009490967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1002099514007568,1.1002247333526611,-1.487414374423679e-05,0.0,0.0005442583933472,0.0,0.0,196.7167816162109,0.0,0.0,0.0,0.6499869227409363,4.0,0.0,1.0
722460,293.2640075683594,297.1499938964844,293.1499938964844,0.2463756948709488,-4702.78076171875,304.1646728515625,0.7567935585975647,0.3269937336444855,0.2994535565376282,293.2616271972656,297.1499938964844,293.1499938964844,0.2126392275094986,-4406.412109375,304.1647644042969,0.7294511198997498,0.2900167107582092,0.2805798351764679,293.2175598144531,297.1499938964844,293.1499938964844,0.3787550628185272,-5135.75146484375,304.1601257324219,0.8462309837341309,0.46297088265419,0.3271380662918091,293.2512512207031,297.1499938964844,293.1499938964844,0.5451164245605469,-9245.4267578125,304.15924072265625,0.9347900748252868,0.6185298562049866,0.5889555811882019,293.2005310058594,297.1499938964844,293.1499938964844,0.047543678432703,-6751.5302734375,304.1561279296875,0.4840597808361053,0.0894341319799423,0.430191695690155,291.17303466796875,291.1499938964844,266.8784484863281,264.9032897949219,281.2713623046875,293.2503662109375,291.1743469238281,1.0,0.501380443572998,0.8723770976066589,1.0,1.0,1.0,-2.312394618988037,1.0503311157226562,1.2620636224746704,0.5228637456893921,0.0,0.0,0.6789401769638062,176.31887817382812,155.0,5.431162357330322,-23079.193359375,1396.6549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11865234375,309.9991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32176.26953125,32040.0,0.0,0.0,0.528866171836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077474594116211,1.077488899230957,-1.4326515156426469e-05,0.0,0.0005367319099605,0.0,0.0,185.3651580810547,0.0,0.0,0.0,0.6521037817001343,4.0,0.0,1.0
722520,293.2640075683594,297.1499938964844,293.1499938964844,0.2463756948709488,-4702.78076171875,304.1646728515625,0.7567935585975647,0.3269937336444855,0.2994535565376282,293.2616271972656,297.1499938964844,293.1499938964844,0.2126392275094986,-4406.412109375,304.1647644042969,0.7294511198997498,0.2900167107582092,0.2805798351764679,293.2175598144531,297.1499938964844,293.1499938964844,0.3787550628185272,-5135.75146484375,304.1601257324219,0.8462309837341309,0.46297088265419,0.3271380662918091,293.2512512207031,297.1499938964844,293.1499938964844,0.5451164245605469,-9245.4267578125,304.15924072265625,0.9347900748252868,0.6185298562049866,0.5889555811882019,293.2005310058594,297.1499938964844,293.1499938964844,0.047543678432703,-6751.5302734375,304.1561279296875,0.4840597808361053,0.0894341319799423,0.430191695690155,291.17303466796875,291.1499938964844,266.8784484863281,264.9032897949219,281.2713623046875,293.2503662109375,291.1743469238281,1.0,0.501380443572998,0.8723770976066589,1.0,1.0,1.0,-2.312394618988037,1.0503311157226562,1.2620636224746704,0.5228637456893921,0.0,0.0,0.6789401769638062,176.31887817382812,155.0,5.431162357330322,-23079.193359375,1396.6549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11865234375,309.9991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32176.26953125,32040.0,0.0,0.0,0.528866171836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077474594116211,1.077488899230957,-1.4326515156426469e-05,0.0,0.0005367319099605,0.0,0.0,185.3651580810547,0.0,0.0,0.0,0.6521037817001343,4.0,0.0,1.0
722580,293.2665710449219,297.1499938964844,293.1499938964844,0.2427065968513488,-4646.64111328125,304.1658630371094,0.7592386603355408,0.323588490486145,0.2961827218532562,293.2658996582031,297.1499938964844,293.1499938964844,0.2088784426450729,-4343.7861328125,304.16607666015625,0.7311476469039917,0.2863220274448395,0.2768735289573669,293.2210998535156,297.1499938964844,293.1499938964844,0.3756266236305237,-5101.658203125,304.16192626953125,0.8503561615943909,0.4605408906936645,0.3252850770950317,293.25543212890625,297.1499938964844,293.1499938964844,0.5407125353813171,-9184.3935546875,304.1634216308594,0.940207064151764,0.6151163578033447,0.5855340361595154,293.2015991210937,297.1499938964844,293.1499938964844,0.0459621287882328,-6620.83251953125,304.1567077636719,0.4844846129417419,0.0879390388727188,0.4223174750804901,291.1878356933594,291.1499938964844,266.9623107910156,264.9628295898437,281.3211364746094,293.2540283203125,291.1883544921875,1.0,0.4940334260463714,0.8706893920898438,1.0,1.0,1.0,-2.288219690322876,1.0385096073150637,1.249709963798523,0.5166935920715332,0.0,0.0,0.6727306842803955,169.82911682128906,143.0,13.644292831420898,-22754.916015625,1342.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.058837890625,309.9304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,32216.240234375,32040.0,0.0,0.0,0.5217140316963196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0604383945465088,1.0604524612426758,-1.4114382793195546e-05,0.0,0.0005294734146445,0.0,0.0,178.9921112060547,0.0,0.0,0.0,0.6448704600334167,4.0,0.0,1.0
722640,293.2665710449219,297.1499938964844,293.1499938964844,0.2427065968513488,-4646.64111328125,304.1658630371094,0.7592386603355408,0.323588490486145,0.2961827218532562,293.2658996582031,297.1499938964844,293.1499938964844,0.2088784426450729,-4343.7861328125,304.16607666015625,0.7311476469039917,0.2863220274448395,0.2768735289573669,293.2210998535156,297.1499938964844,293.1499938964844,0.3756266236305237,-5101.658203125,304.16192626953125,0.8503561615943909,0.4605408906936645,0.3252850770950317,293.25543212890625,297.1499938964844,293.1499938964844,0.5407125353813171,-9184.3935546875,304.1634216308594,0.940207064151764,0.6151163578033447,0.5855340361595154,293.2015991210937,297.1499938964844,293.1499938964844,0.0459621287882328,-6620.83251953125,304.1567077636719,0.4844846129417419,0.0879390388727188,0.4223174750804901,291.1878356933594,291.1499938964844,266.9623107910156,264.9628295898437,281.3211364746094,293.2540283203125,291.1883544921875,1.0,0.4940334260463714,0.8706893920898438,1.0,1.0,1.0,-2.288219690322876,1.0385096073150637,1.249709963798523,0.5166935920715332,0.0,0.0,0.6727306842803955,169.82911682128906,143.0,13.644292831420898,-22754.916015625,1342.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.058837890625,309.9304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,32216.240234375,32040.0,0.0,0.0,0.5217140316963196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0604383945465088,1.0604524612426758,-1.4114382793195546e-05,0.0,0.0005294734146445,0.0,0.0,178.9921112060547,0.0,0.0,0.0,0.6448704600334167,4.0,0.0,1.0
722700,293.2676086425781,297.1499938964844,293.1499938964844,0.2408935278654098,-4618.91015625,304.1662902832031,0.7613571882247925,0.3219048380851745,0.2945321798324585,293.267822265625,297.1499938964844,293.1499938964844,0.2069988250732422,-4312.4697265625,304.16656494140625,0.7327740788459778,0.2844735383987427,0.2749849855899811,293.2226867675781,297.1499938964844,293.1499938964844,0.3740782141685486,-5084.859375,304.1625671386719,0.8534249067306519,0.4593322575092315,0.324336975812912,293.2572631835937,297.1499938964844,293.1499938964844,0.5385173559188843,-9154.29296875,304.1649780273437,0.9441741704940796,0.613419234752655,0.5837962031364441,293.2019348144531,297.1499938964844,293.1499938964844,0.0451707132160663,-6555.74658203125,304.15692138671875,0.4853048622608185,0.0872175619006156,0.4183385074138641,291.1933898925781,291.1499938964844,267.0036926269531,264.9923095703125,281.34576416015625,293.2556457519531,291.1938781738281,1.0,0.4897150099277496,0.8698455095291138,1.0,1.0,1.0,-2.275962829589844,1.032515287399292,1.2434474229812622,0.5135741829872131,0.0,0.0,0.6692764759063721,165.7089080810547,143.0,14.355585098266602,-22588.828125,1311.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0343322753906,309.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,32230.435546875,30960.0,0.0,0.0,0.5181671977043152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0509443283081057,1.050958275794983,-1.3995866538607515e-05,0.0,0.0005258738528937,0.0,0.0,175.49526977539062,0.0,0.0,0.0,0.6258590221405029,4.0,0.0,1.0
