time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722760,293.2685241699219,297.1499938964844,293.1499938964844,0.2395631372928619,-4599.14208984375,304.1657409667969,0.763975203037262,0.3202346265316009,0.2928773462772369,293.2696228027344,297.1499938964844,293.1499938964844,0.2055229842662811,-4288.4248046875,304.1662292480469,0.7348242402076721,0.2826245725154876,0.2730796933174133,293.2240905761719,297.1499938964844,293.1499938964844,0.3732622861862182,-5076.59521484375,304.1617431640625,0.8570641875267029,0.4581325054168701,0.3233810067176819,293.2589111328125,297.1499938964844,293.1499938964844,0.5373421907424927,-9139.169921875,304.16436767578125,0.9487810134887696,0.6117368936538696,0.5820508003234863,293.2021789550781,297.1499938964844,293.1499938964844,0.0445021726191043,-6502.33203125,304.1568908691406,0.4864483475685119,0.0865108519792556,0.4143557846546173,291.1759948730469,291.1499938964844,267.04461669921875,265.02154541015625,281.3702087402344,293.2571105957031,291.1752014160156,1.0,0.4850891232490539,0.8690599203109741,1.0,1.0,1.0,-2.263657569885254,1.026496648788452,1.2371608018875122,0.5104491710662842,0.0,0.0,0.669159471988678,161.19435119628906,131.0,-13.713461875915527,-22343.244140625,1280.136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02935791015625,309.8397521972656,278.1499938964844,0.0,18000.0,313.1499938964844,31263.388671875,30960.0,0.0,0.0,0.5144557952880859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0290390253067017,1.029052495956421,-1.3500491149898153e-05,0.0,0.0005221071769483,0.0,0.0,165.5133514404297,0.0,0.0,0.0,0.6288374662399292,4.0,0.0,1.0
722820,293.2701110839844,297.1499938964844,293.1499938964844,0.2357868105173111,-4540.9892578125,304.1667785644531,0.7705831527709961,0.3169119656085968,0.2895615398883819,293.27301025390625,297.1499938964844,293.1499938964844,0.2015825808048248,-4222.3125,304.1673889160156,0.7400762438774109,0.278912216424942,0.2692278623580932,293.2266845703125,297.1499938964844,293.1499938964844,0.369894802570343,-5039.8271484375,304.1634521484375,0.8659367561340332,0.4557301998138428,0.3214530944824219,293.26190185546875,297.1499938964844,293.1499938964844,0.5325561761856079,-9073.5224609375,304.16754150390625,0.9594928622245787,0.6083736419677734,0.5785493850708008,293.20245361328125,297.1499938964844,293.1499938964844,0.042878121137619,-6368.80419921875,304.15728759765625,0.4895763099193573,0.0851336866617202,0.4064109921455383,291.1936950683594,291.1499938964844,267.1250915527344,265.07928466796875,281.41845703125,293.2597351074219,291.1942138671875,1.0,0.4751334488391876,0.86748868227005,1.0,1.0,1.0,-2.238983631134033,1.0144257545471191,1.224557876586914,0.504207193851471,0.0,0.0,0.6622553467750549,151.3331298828125,119.0,13.177639961242676,-22057.884765625,1214.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0140075683594,309.812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,31164.7109375,30960.0,0.0,0.0,0.5071196556091309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0133891105651855,1.0134024620056152,-1.328407506662188e-05,0.0,0.0005146619514562,0.0,0.0,159.83148193359375,0.0,0.0,0.0,0.6217148900032043,4.0,0.0,1.0
722880,293.2701110839844,297.1499938964844,293.1499938964844,0.2357868105173111,-4540.9892578125,304.1667785644531,0.7705831527709961,0.3169119656085968,0.2895615398883819,293.27301025390625,297.1499938964844,293.1499938964844,0.2015825808048248,-4222.3125,304.1673889160156,0.7400762438774109,0.278912216424942,0.2692278623580932,293.2266845703125,297.1499938964844,293.1499938964844,0.369894802570343,-5039.8271484375,304.1634521484375,0.8659367561340332,0.4557301998138428,0.3214530944824219,293.26190185546875,297.1499938964844,293.1499938964844,0.5325561761856079,-9073.5224609375,304.16754150390625,0.9594928622245787,0.6083736419677734,0.5785493850708008,293.20245361328125,297.1499938964844,293.1499938964844,0.042878121137619,-6368.80419921875,304.15728759765625,0.4895763099193573,0.0851336866617202,0.4064109921455383,291.1936950683594,291.1499938964844,267.1250915527344,265.07928466796875,281.41845703125,293.2597351074219,291.1942138671875,1.0,0.4751334488391876,0.86748868227005,1.0,1.0,1.0,-2.238983631134033,1.0144257545471191,1.224557876586914,0.504207193851471,0.0,0.0,0.6622553467750549,151.3331298828125,119.0,13.177639961242676,-22057.884765625,1214.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0140075683594,309.812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,31164.7109375,30960.0,0.0,0.0,0.5071196556091309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0133891105651855,1.0134024620056152,-1.328407506662188e-05,0.0,0.0005146619514562,0.0,0.0,159.83148193359375,0.0,0.0,0.0,0.6217148900032043,4.0,0.0,1.0
722940,293.2713928222656,297.1499938964844,293.1499938964844,0.2321804612874984,-4485.5654296875,304.16717529296875,0.778916597366333,0.3136054575443268,0.2862332761287689,293.27606201171875,297.1499938964844,293.1499938964844,0.1977561563253402,-4158.13427734375,304.16796875,0.7467948794364929,0.2751725018024444,0.2653232216835022,293.22900390625,297.1499938964844,293.1499938964844,0.3667379021644592,-5005.64453125,304.1642150878906,0.8768449425697327,0.4533144533634186,0.3194938898086548,293.2645568847656,297.1499938964844,293.1499938964844,0.5280379056930542,-9012.326171875,304.169189453125,0.9715564846992492,0.6049988269805908,0.5750055313110352,293.2025146484375,297.1499938964844,293.1499938964844,0.0413072295486927,-6240.4345703125,304.157470703125,0.4937212467193603,0.0837927907705307,0.3985134065151214,291.2034606933594,291.1499938964844,267.2033386230469,265.1358642578125,281.4658203125,293.2621154785156,291.203857421875,1.0,0.4644864201545715,0.8659175038337708,1.0,1.0,1.0,-2.214200019836426,1.0022976398468018,1.211902379989624,0.4979700148105621,0.0,0.0,0.6544645428657532,140.7804412841797,107.0,13.256661415100098,-21728.8046875,1147.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00445556640625,309.76708984375,278.1499938964844,0.0,18000.0,313.1499938964844,31181.423828125,29880.0,0.0,0.0,0.4997815489768982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914639592170716,0.9914770126342772,-1.3020927326579113e-05,0.0,0.0005072147469036,0.0,0.0,152.42527770996094,0.0,0.0,0.0,0.5976080298423767,4.0,0.0,1.0
723000,293.2713928222656,297.1499938964844,293.1499938964844,0.2321804612874984,-4485.5654296875,304.16717529296875,0.778916597366333,0.3136054575443268,0.2862332761287689,293.27606201171875,297.1499938964844,293.1499938964844,0.1977561563253402,-4158.13427734375,304.16796875,0.7467948794364929,0.2751725018024444,0.2653232216835022,293.22900390625,297.1499938964844,293.1499938964844,0.3667379021644592,-5005.64453125,304.1642150878906,0.8768449425697327,0.4533144533634186,0.3194938898086548,293.2645568847656,297.1499938964844,293.1499938964844,0.5280379056930542,-9012.326171875,304.169189453125,0.9715564846992492,0.6049988269805908,0.5750055313110352,293.2025146484375,297.1499938964844,293.1499938964844,0.0413072295486927,-6240.4345703125,304.157470703125,0.4937212467193603,0.0837927907705307,0.3985134065151214,291.2034606933594,291.1499938964844,267.2033386230469,265.1358642578125,281.4658203125,293.2621154785156,291.203857421875,1.0,0.4644864201545715,0.8659175038337708,1.0,1.0,1.0,-2.214200019836426,1.0022976398468018,1.211902379989624,0.4979700148105621,0.0,0.0,0.6544645428657532,140.7804412841797,107.0,13.256661415100098,-21728.8046875,1147.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00445556640625,309.76708984375,278.1499938964844,0.0,18000.0,313.1499938964844,31181.423828125,29880.0,0.0,0.0,0.4997815489768982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914639592170716,0.9914770126342772,-1.3020927326579113e-05,0.0,0.0005072147469036,0.0,0.0,152.42527770996094,0.0,0.0,0.0,0.5976080298423767,4.0,0.0,1.0
723060,293.2724304199219,297.1499938964844,293.1499938964844,0.2290089279413223,-4437.17724609375,304.1668395996094,0.7890506982803345,0.3103217184543609,0.2829097509384155,293.2789001464844,297.1499938964844,293.1499938964844,0.1942626982927322,-4099.80078125,304.1678771972656,0.7551153898239136,0.2714067697525024,0.2613779604434967,293.23101806640625,297.1499938964844,293.1499938964844,0.3642272651195526,-4978.9228515625,304.163818359375,0.8898980617523193,0.4509043395519256,0.3175249397754669,293.26678466796875,297.1499938964844,293.1499938964844,0.5244266986846924,-8964.3408203125,304.1690368652344,0.9843822717666626,0.6016442179679871,0.5714601278305054,293.2024230957031,297.1499938964844,293.1499938964844,0.0398514345288276,-6122.8232421875,304.1574401855469,0.4989485740661621,0.0824781730771064,0.3906679153442383,291.1918334960937,291.1499938964844,267.279052734375,265.1911315917969,281.5120849609375,293.2641296386719,291.1932373046875,1.0,0.453335165977478,0.864450216293335,1.0,1.0,1.0,-2.189422845840454,0.9901689291000366,1.1992539167404177,0.4917688965797424,0.0,0.0,0.6505215167999268,129.83572387695312,95.0,5.477856159210205,-21364.189453125,1079.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0298156738281,309.7231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,30079.4765625,29880.0,0.0,0.0,0.4920562505722046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9621316194534302,0.9621440172195436,-1.2423747648426796e-05,0.0,0.0004993745824322,0.0,0.0,140.70472717285156,0.0,0.0,0.0,0.5969549417495728,4.0,0.0,1.0
723120,293.2724304199219,297.1499938964844,293.1499938964844,0.2290089279413223,-4437.17724609375,304.1668395996094,0.7890506982803345,0.3103217184543609,0.2829097509384155,293.2789001464844,297.1499938964844,293.1499938964844,0.1942626982927322,-4099.80078125,304.1678771972656,0.7551153898239136,0.2714067697525024,0.2613779604434967,293.23101806640625,297.1499938964844,293.1499938964844,0.3642272651195526,-4978.9228515625,304.163818359375,0.8898980617523193,0.4509043395519256,0.3175249397754669,293.26678466796875,297.1499938964844,293.1499938964844,0.5244266986846924,-8964.3408203125,304.1690368652344,0.9843822717666626,0.6016442179679871,0.5714601278305054,293.2024230957031,297.1499938964844,293.1499938964844,0.0398514345288276,-6122.8232421875,304.1574401855469,0.4989485740661621,0.0824781730771064,0.3906679153442383,291.1918334960937,291.1499938964844,267.279052734375,265.1911315917969,281.5120849609375,293.2641296386719,291.1932373046875,1.0,0.453335165977478,0.864450216293335,1.0,1.0,1.0,-2.189422845840454,0.9901689291000366,1.1992539167404177,0.4917688965797424,0.0,0.0,0.6505215167999268,129.83572387695312,95.0,5.477856159210205,-21364.189453125,1079.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0298156738281,309.7231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,30079.4765625,29880.0,0.0,0.0,0.4920562505722046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9621316194534302,0.9621440172195436,-1.2423747648426796e-05,0.0,0.0004993745824322,0.0,0.0,140.70472717285156,0.0,0.0,0.0,0.5969549417495728,4.0,0.0,1.0
723180,293.2733154296875,297.1499938964844,293.1499938964844,0.2253853380680084,-4381.09326171875,304.167236328125,0.8011464476585388,0.3070411086082458,0.2795842289924621,293.28155517578125,297.1499938964844,293.1499938964844,0.1903543919324875,-4033.6884765625,304.1684265136719,0.7653182148933411,0.2676036655902862,0.2573908567428589,293.23291015625,297.1499938964844,293.1499938964844,0.360964685678482,-4943.4599609375,304.16461181640625,0.9053170084953308,0.448467880487442,0.3155363500118255,293.2688903808594,297.1499938964844,293.1499938964844,0.5197519063949585,-8901.025390625,304.17041015625,0.997383952140808,0.598260223865509,0.567889392375946,293.2022705078125,297.1499938964844,293.1499938964844,0.0382921993732452,-5995.1513671875,304.1575622558594,0.5054987668991089,0.0811821669340133,0.3828732669353485,291.20428466796875,291.1499938964844,267.3519287109375,265.2449035644531,281.5572509765625,293.2660522460937,291.2046203613281,1.0,0.4417764544486999,0.8629829287528992,1.0,1.0,1.0,-2.164599895477295,0.9780139923095704,1.186585783958435,0.4855926930904388,0.0,0.0,0.6422197222709656,118.68251037597656,83.0,10.447294235229492,-21042.009765625,1013.3135986328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0433044433594,309.6907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,30102.29296875,29880.0,0.0,0.0,0.4843757152557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394519925117492,0.9394641518592834,-1.216701821249444e-05,0.0,0.0004915797617286,0.0,0.0,133.7299041748047,0.0,0.0,0.0,0.5876427292823792,4.0,0.0,1.0
723240,293.2733154296875,297.1499938964844,293.1499938964844,0.2253853380680084,-4381.09326171875,304.167236328125,0.8011464476585388,0.3070411086082458,0.2795842289924621,293.28155517578125,297.1499938964844,293.1499938964844,0.1903543919324875,-4033.6884765625,304.1684265136719,0.7653182148933411,0.2676036655902862,0.2573908567428589,293.23291015625,297.1499938964844,293.1499938964844,0.360964685678482,-4943.4599609375,304.16461181640625,0.9053170084953308,0.448467880487442,0.3155363500118255,293.2688903808594,297.1499938964844,293.1499938964844,0.5197519063949585,-8901.025390625,304.17041015625,0.997383952140808,0.598260223865509,0.567889392375946,293.2022705078125,297.1499938964844,293.1499938964844,0.0382921993732452,-5995.1513671875,304.1575622558594,0.5054987668991089,0.0811821669340133,0.3828732669353485,291.20428466796875,291.1499938964844,267.3519287109375,265.2449035644531,281.5572509765625,293.2660522460937,291.2046203613281,1.0,0.4417764544486999,0.8629829287528992,1.0,1.0,1.0,-2.164599895477295,0.9780139923095704,1.186585783958435,0.4855926930904388,0.0,0.0,0.6422197222709656,118.68251037597656,83.0,10.447294235229492,-21042.009765625,1013.3135986328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0433044433594,309.6907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,30102.29296875,29880.0,0.0,0.0,0.4843757152557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394519925117492,0.9394641518592834,-1.216701821249444e-05,0.0,0.0004915797617286,0.0,0.0,133.7299041748047,0.0,0.0,0.0,0.5876427292823792,4.0,0.0,1.0
723300,293.2735900878906,297.1499938964844,293.1499938964844,0.2235964238643646,-4353.32373046875,304.1673583984375,0.8064731955528259,0.3054258227348327,0.2779662013053894,293.2826843261719,297.1499938964844,293.1499938964844,0.1884136199951172,-4000.739990234375,304.1686096191406,0.7698200345039368,0.2657116949558258,0.2554288208484649,293.2336730957031,297.1499938964844,293.1499938964844,0.359329879283905,-4925.6669921875,304.1649169921875,0.9126797914505004,0.4472661316394806,0.3145701289176941,293.2676696777344,297.1499938964844,293.1499938964844,0.511343240737915,-8780.1240234375,304.1822814941406,0.9990000128746032,0.5969862341880798,0.5599140524864197,293.2020568847656,297.1499938964844,293.1499938964844,0.0375539623200893,-5934.49267578125,304.1575012207031,0.5084208846092224,0.0805643424391746,0.3792147040367126,291.2110900878906,291.1499938964844,267.3871765136719,265.2712097167969,281.5822448730469,293.2662048339844,291.2124328613281,1.0,0.4355960488319397,0.8622492551803589,1.0,1.0,1.0,-2.145289182662964,0.9685261249542236,1.1767631769180298,0.4809277355670929,0.0,0.0,0.6375033259391785,113.83831787109376,83.0,18.137859344482425,-20843.494140625,976.3572387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0525817871094,309.6832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,30111.65234375,28800.0,0.0,0.0,0.4804874658584595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9277198314666748,0.9277318716049194,-1.2036111002089456e-05,0.0,0.0004876337188761,0.0,0.0,130.22073364257812,0.0,0.0,0.0,0.5678314566612244,4.0,0.0,1.0
723360,293.2738342285156,297.1499938964844,293.1499938964844,0.2221050709486007,-4330.49560546875,304.1669006347656,0.8111997246742249,0.3038113415241241,0.2763835787773132,293.2837829589844,297.1499938964844,293.1499938964844,0.1867240816354751,-3972.33935546875,304.16827392578125,0.773908257484436,0.2638156414031982,0.25349822640419,293.2344055175781,297.1499938964844,293.1499938964844,0.3581419289112091,-4913.1103515625,304.16436767578125,0.919783353805542,0.4460634291172027,0.313629150390625,293.2588195800781,297.1499938964844,293.1499938964844,0.4982077181339264,-8593.3232421875,304.2002258300781,0.9990000128746032,0.5972265005111694,0.5470197200775146,293.2017517089844,297.1499938964844,293.1499938964844,0.0369244590401649,-5883.53466796875,304.15728759765625,0.5111353397369385,0.0799636840820312,0.3757816553115845,291.2052001953125,291.1499938964844,267.4216003417969,265.2970886230469,281.6080017089844,293.2638244628906,291.2055969238281,1.0,0.42897829413414,0.8615763783454895,1.0,1.0,1.0,-2.120227336883545,0.9562585353851318,1.163968801498413,0.4747160971164703,0.0,0.0,0.6342890858650208,109.35515594482422,71.0,3.119593858718872,-20516.779296875,935.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0890808105469,309.65093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,29189.8125,28800.0,0.0,0.0,0.4762852489948272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016274213790894,0.901638925075531,-1.153778430307284e-05,0.0,0.0004833689599763,0.0,0.0,120.9220733642578,0.0,0.0,0.0,0.5690484642982483,4.0,0.0,1.0
723420,293.2745056152344,297.1499938964844,293.1499938964844,0.2180763185024261,-4267.06787109375,304.16796875,0.8218984603881836,0.3005388975143432,0.2731702923774719,293.2861022949219,297.1499938964844,293.1499938964844,0.1824474036693573,-3898.74365234375,304.1693115234375,0.7837889790534973,0.2599543035030365,0.2495650947093963,293.2360534667969,297.1499938964844,293.1499938964844,0.3540902733802795,-4868.30419921875,304.16632080078125,0.936642050743103,0.4435933828353882,0.3117004632949829,293.2215576171875,297.1499938964844,293.1499938964844,0.466827243566513,-8147.03173828125,304.235595703125,0.9990000128746032,0.6019738912582397,0.5188251733779907,293.2011108398437,297.1499938964844,293.1499938964844,0.0354283414781093,-5758.1630859375,304.1573486328125,0.5179423689842224,0.078778438270092,0.368931233882904,291.2451171875,291.1499938964844,267.4877319335937,265.3474426269531,281.6585693359375,293.2555847167969,291.24676513671875,1.0,0.4148397743701935,0.8602306842803955,1.0,1.0,1.0,-2.0672414302825928,0.9303291440010072,1.1369123458862305,0.4616456627845764,0.0,0.0,0.6190391182899475,99.94256591796876,59.0,39.44873046875,-20014.9140625,853.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19677734375,309.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,29178.337890625,28800.0,0.0,0.0,0.4672524034976959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8678224682807922,0.8678336143493652,-1.1171956430189312e-05,0.0,0.0004742018063552,0.0,0.0,111.62479400634766,0.0,0.0,0.0,0.5550403594970703,4.0,0.0,1.0
723480,293.2745056152344,297.1499938964844,293.1499938964844,0.2180763185024261,-4267.06787109375,304.16796875,0.8218984603881836,0.3005388975143432,0.2731702923774719,293.2861022949219,297.1499938964844,293.1499938964844,0.1824474036693573,-3898.74365234375,304.1693115234375,0.7837889790534973,0.2599543035030365,0.2495650947093963,293.2360534667969,297.1499938964844,293.1499938964844,0.3540902733802795,-4868.30419921875,304.16632080078125,0.936642050743103,0.4435933828353882,0.3117004632949829,293.2215576171875,297.1499938964844,293.1499938964844,0.466827243566513,-8147.03173828125,304.235595703125,0.9990000128746032,0.6019738912582397,0.5188251733779907,293.2011108398437,297.1499938964844,293.1499938964844,0.0354283414781093,-5758.1630859375,304.1573486328125,0.5179423689842224,0.078778438270092,0.368931233882904,291.2451171875,291.1499938964844,267.4877319335937,265.3474426269531,281.6585693359375,293.2555847167969,291.24676513671875,1.0,0.4148397743701935,0.8602306842803955,1.0,1.0,1.0,-2.0672414302825928,0.9303291440010072,1.1369123458862305,0.4616456627845764,0.0,0.0,0.6190391182899475,99.94256591796876,59.0,39.44873046875,-20014.9140625,853.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19677734375,309.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,29178.337890625,28800.0,0.0,0.0,0.4672524034976959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8678224682807922,0.8678336143493652,-1.1171956430189312e-05,0.0,0.0004742018063552,0.0,0.0,111.62479400634766,0.0,0.0,0.0,0.5550403594970703,4.0,0.0,1.0
723540,293.2751159667969,297.1499938964844,293.1499938964844,0.2142453342676162,-4206.83740234375,304.1683654785156,0.8347489833831787,0.2972609400749206,0.2699261903762817,293.2884216308594,297.1499938964844,293.1499938964844,0.1783067882061004,-3827.43701171875,304.1697692871094,0.7961463928222656,0.2560366988182068,0.2455556690692901,293.2376708984375,297.1499938964844,293.1499938964844,0.3502972722053528,-4826.65234375,304.16717529296875,0.956226408481598,0.4410845637321472,0.3097239732742309,293.163330078125,297.1499938964844,293.1499938964844,0.432427704334259,-7658.03857421875,304.2642517089844,0.9990000128746032,0.6119242310523987,0.4877253770828247,293.2004089355469,297.1499938964844,293.1499938964844,0.0340139418840408,-5639.37060546875,304.1572570800781,0.5268887877464294,0.0776301324367523,0.362155020236969,291.27471923828125,291.1499938964844,267.54998779296875,265.3959045410156,281.7140808105469,293.25360107421875,291.2762756347656,1.0,0.3996293842792511,0.8588849902153015,1.0,1.0,1.0,-2.010671615600586,0.9026390314102172,1.1080327033996582,0.4478608965873718,0.0,0.0,0.6004268527030945,90.15304565429688,77.0,40.85630035400391,-19416.146484375,770.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36871337890625,309.7227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,29243.58203125,27720.0,0.0,0.0,0.4570225477218628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8214702606201172,0.8214809894561768,-1.0711220966186374e-05,0.0,0.0004638198006432,0.0,0.0,99.89522552490234,0.0,0.0,0.0,0.5219518542289734,4.0,0.0,1.0
723600,293.2751159667969,297.1499938964844,293.1499938964844,0.2142453342676162,-4206.83740234375,304.1683654785156,0.8347489833831787,0.2972609400749206,0.2699261903762817,293.2884216308594,297.1499938964844,293.1499938964844,0.1783067882061004,-3827.43701171875,304.1697692871094,0.7961463928222656,0.2560366988182068,0.2455556690692901,293.2376708984375,297.1499938964844,293.1499938964844,0.3502972722053528,-4826.65234375,304.16717529296875,0.956226408481598,0.4410845637321472,0.3097239732742309,293.163330078125,297.1499938964844,293.1499938964844,0.432427704334259,-7658.03857421875,304.2642517089844,0.9990000128746032,0.6119242310523987,0.4877253770828247,293.2004089355469,297.1499938964844,293.1499938964844,0.0340139418840408,-5639.37060546875,304.1572570800781,0.5268887877464294,0.0776301324367523,0.362155020236969,291.27471923828125,291.1499938964844,267.54998779296875,265.3959045410156,281.7140808105469,293.25360107421875,291.2762756347656,1.0,0.3996293842792511,0.8588849902153015,1.0,1.0,1.0,-2.010671615600586,0.9026390314102172,1.1080327033996582,0.4478608965873718,0.0,0.0,0.6004268527030945,90.15304565429688,77.0,40.85630035400391,-19416.146484375,770.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36871337890625,309.7227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,29243.58203125,27720.0,0.0,0.0,0.4570225477218628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8214702606201172,0.8214809894561768,-1.0711220966186374e-05,0.0,0.0004638198006432,0.0,0.0,99.89522552490234,0.0,0.0,0.0,0.5219518542289734,4.0,0.0,1.0
723660,293.275390625,297.1499938964844,293.1499938964844,0.2117103338241577,-4168.17578125,304.16650390625,0.8363600373268127,0.2940298914909363,0.266937255859375,293.2904357910156,297.1499938964844,293.1499938964844,0.1752432137727737,-3775.71875,304.1683044433594,0.796629011631012,0.2521242201328277,0.2417697161436081,293.2388916015625,297.1499938964844,293.1499938964844,0.348442405462265,-4807.63720703125,304.1645812988281,0.9601193070411682,0.4386163055896759,0.3079346120357513,293.10662841796875,297.1499938964844,293.1499938964844,0.4222235679626465,-7528.5537109375,304.2420654296875,0.9990000128746032,0.6231383085250854,0.4793584644794464,293.1989440917969,297.1499938964844,293.1499938964844,0.0331696756184101,-5571.125,304.15625,0.5275595188140869,0.07664405554533,0.357070118188858,291.24920654296875,291.1499938964844,267.6101989746094,265.4433288574219,281.7582397460937,293.2596740722656,291.2488708496094,1.0,0.3948888778686523,0.8580197691917419,1.0,1.0,1.0,-1.984200119972229,0.889743447303772,1.094456672668457,0.4412378966808319,0.0,0.0,0.5889726281166077,87.33252716064453,95.0,-9.872977256774902,-18944.642578125,738.4483032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6056823730469,309.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,28079.921875,27720.0,0.0,0.0,0.4452942013740539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707298398017883,0.7707397937774658,-9.957469956134446e-06,0.0,0.0004519170033745,0.0,0.0,86.1969985961914,0.0,0.0,0.0,0.5134569406509399,4.0,0.0,1.0
723720,293.275390625,297.1499938964844,293.1499938964844,0.2117103338241577,-4168.17578125,304.16650390625,0.8363600373268127,0.2940298914909363,0.266937255859375,293.2904357910156,297.1499938964844,293.1499938964844,0.1752432137727737,-3775.71875,304.1683044433594,0.796629011631012,0.2521242201328277,0.2417697161436081,293.2388916015625,297.1499938964844,293.1499938964844,0.348442405462265,-4807.63720703125,304.1645812988281,0.9601193070411682,0.4386163055896759,0.3079346120357513,293.10662841796875,297.1499938964844,293.1499938964844,0.4222235679626465,-7528.5537109375,304.2420654296875,0.9990000128746032,0.6231383085250854,0.4793584644794464,293.1989440917969,297.1499938964844,293.1499938964844,0.0331696756184101,-5571.125,304.15625,0.5275595188140869,0.07664405554533,0.357070118188858,291.24920654296875,291.1499938964844,267.6101989746094,265.4433288574219,281.7582397460937,293.2596740722656,291.2488708496094,1.0,0.3948888778686523,0.8580197691917419,1.0,1.0,1.0,-1.984200119972229,0.889743447303772,1.094456672668457,0.4412378966808319,0.0,0.0,0.5889726281166077,87.33252716064453,95.0,-9.872977256774902,-18944.642578125,738.4483032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6056823730469,309.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,28079.921875,27720.0,0.0,0.0,0.4452942013740539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707298398017883,0.7707397937774658,-9.957469956134446e-06,0.0,0.0004519170033745,0.0,0.0,86.1969985961914,0.0,0.0,0.0,0.5134569406509399,4.0,0.0,1.0
723780,293.2752990722656,297.1499938964844,293.1499938964844,0.2095191478729248,-4134.86767578125,304.16461181640625,0.8281320929527283,0.290874719619751,0.2642069458961487,293.2917785644531,297.1499938964844,293.1499938964844,0.1724901348352432,-3729.237548828125,304.166748046875,0.7868128418922424,0.2482886463403701,0.2382487207651138,293.2395324707031,297.1499938964844,293.1499938964844,0.3470308184623718,-4793.44970703125,304.1620178222656,0.951007843017578,0.4362298548221588,0.3063497543334961,293.0859680175781,297.1499938964844,293.1499938964844,0.4314748346805572,-7682.59912109375,304.19549560546875,0.9990000128746032,0.6285107731819153,0.4897591769695282,293.1969299316406,297.1499938964844,293.1499938964844,0.032679509371519,-5532.51708984375,304.15496826171875,0.5211391448974609,0.0758145004510879,0.3537786304950714,291.2193603515625,291.1499938964844,267.6703186035156,265.4908142089844,281.78759765625,293.2632751464844,291.216552734375,1.0,0.3975205719470978,0.8571544885635376,1.0,1.0,1.0,-1.983312726020813,0.8893395662307739,1.093973159790039,0.4409120082855224,0.0,0.0,0.5811976194381714,89.99974822998047,113.0,-40.59661865234375,-18759.009765625,746.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75299072265625,309.7359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,27927.318359375,27720.0,0.0,0.0,0.4336632490158081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7448701858520508,0.7448799014091492,-9.684959877631629e-06,0.0,0.0004401130718179,0.0,0.0,80.40441131591797,0.0,0.0,0.0,0.503508448600769,4.0,0.0,1.0
723840,293.2752990722656,297.1499938964844,293.1499938964844,0.2095191478729248,-4134.86767578125,304.16461181640625,0.8281320929527283,0.290874719619751,0.2642069458961487,293.2917785644531,297.1499938964844,293.1499938964844,0.1724901348352432,-3729.237548828125,304.166748046875,0.7868128418922424,0.2482886463403701,0.2382487207651138,293.2395324707031,297.1499938964844,293.1499938964844,0.3470308184623718,-4793.44970703125,304.1620178222656,0.951007843017578,0.4362298548221588,0.3063497543334961,293.0859680175781,297.1499938964844,293.1499938964844,0.4314748346805572,-7682.59912109375,304.19549560546875,0.9990000128746032,0.6285107731819153,0.4897591769695282,293.1969299316406,297.1499938964844,293.1499938964844,0.032679509371519,-5532.51708984375,304.15496826171875,0.5211391448974609,0.0758145004510879,0.3537786304950714,291.2193603515625,291.1499938964844,267.6703186035156,265.4908142089844,281.78759765625,293.2632751464844,291.216552734375,1.0,0.3975205719470978,0.8571544885635376,1.0,1.0,1.0,-1.983312726020813,0.8893395662307739,1.093973159790039,0.4409120082855224,0.0,0.0,0.5811976194381714,89.99974822998047,113.0,-40.59661865234375,-18759.009765625,746.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75299072265625,309.7359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,27927.318359375,27720.0,0.0,0.0,0.4336632490158081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7448701858520508,0.7448799014091492,-9.684959877631629e-06,0.0,0.0004401130718179,0.0,0.0,80.40441131591797,0.0,0.0,0.0,0.503508448600769,4.0,0.0,1.0
723900,293.2752685546875,297.1499938964844,293.1499938964844,0.2086297422647476,-4121.56884765625,304.16357421875,0.8214295506477356,0.2892955541610718,0.2629000842571258,293.2924194335937,297.1499938964844,293.1499938964844,0.1712910234928131,-3709.150390625,304.1658935546875,0.7792381048202515,0.246370181441307,0.2365510612726211,293.2398376464844,297.1499938964844,293.1499938964844,0.346643716096878,-4789.95068359375,304.1605529785156,0.9426654577255248,0.4350397288799286,0.3056051135063171,293.091064453125,297.1499938964844,293.1499938964844,0.4420304596424103,-7844.49609375,304.16802978515625,0.9990000128746032,0.6283310055732727,0.5002322793006897,293.1961975097656,297.1499938964844,293.1499938964844,0.0325115136802196,-5520.14013671875,304.15435791015625,0.5160472989082336,0.0753630548715591,0.352361649274826,291.1959228515625,291.1499938964844,267.7003479003906,265.5145263671875,281.7967834472656,293.2618408203125,291.1929931640625,1.0,0.4009851813316345,0.856721818447113,1.0,1.0,1.0,-1.989680290222168,0.8924739360809326,1.097206473350525,0.4423813223838806,0.0,0.0,0.5804777145385742,92.92254638671876,113.0,-52.30385971069336,-18741.427734375,761.8992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77252197265625,309.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,27836.404296875,26640.0,0.0,0.0,0.4282359778881073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396485805511475,0.7396581768989563,-9.61732894211309e-06,0.0,0.0004346050845924,0.0,0.0,79.17903900146484,0.0,0.0,0.0,0.4864216446876526,4.0,0.0,1.0
723960,293.2752685546875,297.1499938964844,293.1499938964844,0.208271250128746,-4117.27001953125,304.1617431640625,0.8133767247200012,0.2877080142498016,0.26161789894104,293.2930603027344,297.1499938964844,293.1499938964844,0.1705277264118194,-3697.20849609375,304.1643981933594,0.7704923152923584,0.2444411367177963,0.2348789125680923,293.2401123046875,297.1499938964844,293.1499938964844,0.3471304178237915,-4796.671875,304.15771484375,0.9323489665985109,0.433847039937973,0.3048823773860931,293.10601806640625,297.1499938964844,293.1499938964844,0.4568199515342712,-8066.466796875,304.1378479003906,0.9990000128746032,0.6261491775512695,0.5135320425033569,293.1958312988281,297.1499938964844,293.1499938964844,0.0324511341750621,-5518.70458984375,304.1536865234375,0.510101854801178,0.0748527869582176,0.3508855998516083,291.14532470703125,291.1499938964844,267.7303771972656,265.53826904296875,281.8033752441406,293.2589416503906,291.1401672363281,1.0,0.4055928289890289,0.8560581803321838,1.0,1.0,1.0,-1.9994592666625977,0.8972790837287903,1.102180242538452,0.4446724355220794,0.0,0.0,0.585648238658905,96.76170349121094,131.0,-94.30492401123048,-18675.876953125,783.1531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7643127441406,309.6446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,26770.59375,26640.0,0.0,0.0,0.4230757653713226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295516133308411,0.729560911655426,-9.28621375351213e-06,0.0,0.0004293681122362,0.0,0.0,75.51535034179688,0.0,0.0,0.0,0.4937068819999695,4.0,0.0,1.0
724020,293.2755432128906,297.1499938964844,293.1499938964844,0.2064203023910522,-4088.9765625,304.16094970703125,0.7937300205230713,0.2844775915145874,0.2590975761413574,293.29449462890625,297.1499938964844,293.1499938964844,0.1680683344602584,-3655.40087890625,304.1636962890625,0.7512433528900146,0.2405232340097427,0.23157499730587,293.2408752441406,297.1499938964844,293.1499938964844,0.3462516367435455,-4787.81884765625,304.1566467285156,0.908594846725464,0.4314108192920685,0.3034793436527252,293.1630249023437,297.1499938964844,293.1499938964844,0.4917411804199219,-8577.013671875,304.08380126953125,0.9990000128746032,0.6157822012901306,0.5467421412467957,293.1961364746094,297.1499938964844,293.1499938964844,0.031964860856533,-5480.35595703125,304.1532897949219,0.4968101978302002,0.0736292824149131,0.3474661409854889,291.107177734375,291.1499938964844,267.790283203125,265.58575439453125,281.8125,293.2524719238281,291.1043701171875,1.0,0.4175026714801788,0.8547307848930359,1.0,1.0,1.0,-2.0265493392944336,0.9105756282806396,1.115973711013794,0.4510993659496307,0.0,0.0,0.5941629409790039,106.83582305908205,134.0,-64.58161163330078,-18867.625,841.1045532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5807189941406,309.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,26502.61328125,26640.0,0.0,0.0,0.414747029542923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478643655776978,0.7478737235069275,-9.38990433496656e-06,0.0,0.0004209155158605,0.0,0.0,78.8488540649414,0.0,0.0,0.0,0.4997295439243316,4.0,0.0,1.0
724080,293.2755432128906,297.1499938964844,293.1499938964844,0.2064203023910522,-4088.9765625,304.16094970703125,0.7937300205230713,0.2844775915145874,0.2590975761413574,293.29449462890625,297.1499938964844,293.1499938964844,0.1680683344602584,-3655.40087890625,304.1636962890625,0.7512433528900146,0.2405232340097427,0.23157499730587,293.2408752441406,297.1499938964844,293.1499938964844,0.3462516367435455,-4787.81884765625,304.1566467285156,0.908594846725464,0.4314108192920685,0.3034793436527252,293.1630249023437,297.1499938964844,293.1499938964844,0.4917411804199219,-8577.013671875,304.08380126953125,0.9990000128746032,0.6157822012901306,0.5467421412467957,293.1961364746094,297.1499938964844,293.1499938964844,0.031964860856533,-5480.35595703125,304.1532897949219,0.4968101978302002,0.0736292824149131,0.3474661409854889,291.107177734375,291.1499938964844,267.790283203125,265.58575439453125,281.8125,293.2524719238281,291.1043701171875,1.0,0.4175026714801788,0.8547307848930359,1.0,1.0,1.0,-2.0265493392944336,0.9105756282806396,1.115973711013794,0.4510993659496307,0.0,0.0,0.5941629409790039,106.83582305908205,134.0,-64.58161163330078,-18867.625,841.1045532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5807189941406,309.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,26502.61328125,26640.0,0.0,0.0,0.414747029542923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478643655776978,0.7478737235069275,-9.38990433496656e-06,0.0,0.0004209155158605,0.0,0.0,78.8488540649414,0.0,0.0,0.0,0.4997295439243316,4.0,0.0,1.0
724140,293.2757873535156,297.1499938964844,293.1499938964844,0.2043450772762298,-4056.759033203125,304.1607971191406,0.777524471282959,0.2812492847442627,0.2565131187438965,293.2958679199219,297.1499938964844,293.1499938964844,0.1654044389724731,-3609.59619140625,304.1636047363281,0.7360212802886963,0.2365865558385849,0.2281894087791443,293.2415771484375,297.1499938964844,293.1499938964844,0.3450368344783783,-4774.8984375,304.1565246582031,0.8913706541061401,0.4289620816707611,0.3020201325416565,293.24169921875,297.1499938964844,293.1499938964844,0.5206000208854675,-8980.880859375,304.0589904785156,0.9988778233528136,0.5995180606842041,0.5721850991249084,293.19683837890625,297.1499938964844,293.1499938964844,0.0312711931765079,-5423.51806640625,304.1533508300781,0.4857805669307709,0.0723167061805725,0.343130350112915,291.0784912109375,291.1499938964844,267.8500671386719,265.6332092285156,281.8363342285156,293.26239013671875,291.0779113769531,1.0,0.4263806641101837,0.8534034490585327,1.0,1.0,1.0,-2.0432896614074707,0.918742537498474,1.124547243118286,0.4552749097347259,0.0,0.0,0.6061328649520874,115.7093276977539,137.0,-38.72427368164063,-18978.58203125,886.7129516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2140808105469,309.35528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,26393.927734375,25560.0,0.0,0.0,0.4093756973743438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748180031776428,0.7748275995254517,-9.614551345293876e-06,0.0,0.0004154643102083,0.0,0.0,84.42362213134766,0.0,0.0,0.0,0.4948121607303619,4.0,0.0,1.0
724200,293.2757873535156,297.1499938964844,293.1499938964844,0.2043450772762298,-4056.759033203125,304.1607971191406,0.777524471282959,0.2812492847442627,0.2565131187438965,293.2958679199219,297.1499938964844,293.1499938964844,0.1654044389724731,-3609.59619140625,304.1636047363281,0.7360212802886963,0.2365865558385849,0.2281894087791443,293.2415771484375,297.1499938964844,293.1499938964844,0.3450368344783783,-4774.8984375,304.1565246582031,0.8913706541061401,0.4289620816707611,0.3020201325416565,293.24169921875,297.1499938964844,293.1499938964844,0.5206000208854675,-8980.880859375,304.0589904785156,0.9988778233528136,0.5995180606842041,0.5721850991249084,293.19683837890625,297.1499938964844,293.1499938964844,0.0312711931765079,-5423.51806640625,304.1533508300781,0.4857805669307709,0.0723167061805725,0.343130350112915,291.0784912109375,291.1499938964844,267.8500671386719,265.6332092285156,281.8363342285156,293.26239013671875,291.0779113769531,1.0,0.4263806641101837,0.8534034490585327,1.0,1.0,1.0,-2.0432896614074707,0.918742537498474,1.124547243118286,0.4552749097347259,0.0,0.0,0.6061328649520874,115.7093276977539,137.0,-38.72427368164063,-18978.58203125,886.7129516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2140808105469,309.35528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,26393.927734375,25560.0,0.0,0.0,0.4093756973743438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748180031776428,0.7748275995254517,-9.614551345293876e-06,0.0,0.0004154643102083,0.0,0.0,84.42362213134766,0.0,0.0,0.0,0.4948121607303619,4.0,0.0,1.0
724260,293.27569580078125,297.1499938964844,293.1499938964844,0.2018011510372162,-4016.222900390625,304.1615600585937,0.7597898840904236,0.2780850529670715,0.2541044056415558,293.2967834472656,297.1499938964844,293.1499938964844,0.1623788177967071,-3556.51806640625,304.1642150878906,0.7194034457206726,0.2327052652835846,0.2249733805656433,293.24200439453125,297.1499938964844,293.1499938964844,0.3429156541824341,-4751.18798828125,304.1580810546875,0.8721829652786255,0.4265576303005218,0.3006848692893982,293.2869873046875,297.1499938964844,293.1499938964844,0.5102905631065369,-8814.294921875,304.10595703125,0.9772146344184875,0.5879096388816833,0.5600390434265137,293.197021484375,297.1499938964844,293.1499938964844,0.0306032840162515,-5365.99658203125,304.15338134765625,0.4724230170249939,0.071096733212471,0.339716374874115,291.0855712890625,291.1499938964844,267.90972900390625,265.6806335449219,281.88433837890625,293.2779541015625,291.0884704589844,1.0,0.4314764142036438,0.851617157459259,1.0,1.0,1.0,-2.0159692764282227,0.9054397344589232,1.1105294227600098,0.4483722150325775,0.0,0.0,0.6156277656555176,126.17007446289062,140.0,14.238418579101562,-18727.0703125,898.1695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8192749023437,309.13671875,278.1499938964844,0.0,18000.0,313.1499938964844,25399.23046875,25560.0,0.0,0.0,0.4058604538440704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788127601146698,0.7881371378898621,-9.515923011349514e-06,0.0,0.0004118967626709,0.0,0.0,85.76480865478516,0.0,0.0,0.0,0.5107161998748779,4.0,0.0,1.0
724320,293.27569580078125,297.1499938964844,293.1499938964844,0.2018011510372162,-4016.222900390625,304.1615600585937,0.7597898840904236,0.2780850529670715,0.2541044056415558,293.2967834472656,297.1499938964844,293.1499938964844,0.1623788177967071,-3556.51806640625,304.1642150878906,0.7194034457206726,0.2327052652835846,0.2249733805656433,293.24200439453125,297.1499938964844,293.1499938964844,0.3429156541824341,-4751.18798828125,304.1580810546875,0.8721829652786255,0.4265576303005218,0.3006848692893982,293.2869873046875,297.1499938964844,293.1499938964844,0.5102905631065369,-8814.294921875,304.10595703125,0.9772146344184875,0.5879096388816833,0.5600390434265137,293.197021484375,297.1499938964844,293.1499938964844,0.0306032840162515,-5365.99658203125,304.15338134765625,0.4724230170249939,0.071096733212471,0.339716374874115,291.0855712890625,291.1499938964844,267.90972900390625,265.6806335449219,281.88433837890625,293.2779541015625,291.0884704589844,1.0,0.4314764142036438,0.851617157459259,1.0,1.0,1.0,-2.0159692764282227,0.9054397344589232,1.1105294227600098,0.4483722150325775,0.0,0.0,0.6156277656555176,126.17007446289062,140.0,14.238418579101562,-18727.0703125,898.1695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8192749023437,309.13671875,278.1499938964844,0.0,18000.0,313.1499938964844,25399.23046875,25560.0,0.0,0.0,0.4058604538440704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788127601146698,0.7881371378898621,-9.515923011349514e-06,0.0,0.0004118967626709,0.0,0.0,85.76480865478516,0.0,0.0,0.0,0.5107161998748779,4.0,0.0,1.0
724380,293.27593994140625,297.1499938964844,293.1499938964844,0.1988084018230438,-3968.1484375,304.16265869140625,0.7481676340103149,0.2748482227325439,0.2514993846416473,293.2981262207031,297.1499938964844,293.1499938964844,0.1589554697275161,-3495.931396484375,304.1651611328125,0.7068780064582825,0.2287131994962692,0.2215280532836914,293.2429504394531,297.1499938964844,293.1499938964844,0.3400787711143493,-4719.3828125,304.1600646972656,0.8599573373794556,0.4240381121635437,0.2991716861724853,293.3008117675781,297.1499938964844,293.1499938964844,0.5039350390434265,-8713.330078125,304.1307373046875,0.9617734551429749,0.5816048979759216,0.5535905957221985,293.197265625,297.1499938964844,293.1499938964844,0.0297462418675422,-5290.61181640625,304.1536865234375,0.4602014124393463,0.0698563084006309,0.3355466425418854,291.1101989746094,291.1499938964844,267.9691772460937,265.72802734375,281.924072265625,293.28399658203125,291.1112670898437,1.0,0.4346395134925842,0.8498308658599854,1.0,1.0,1.0,-1.9941320419311523,0.8948715925216675,1.099260330200195,0.4426459074020386,0.0,0.0,0.6189500093460083,133.32070922851562,143.0,23.98698234558105,-18485.173828125,902.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599609375,308.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,25466.10546875,25560.0,0.0,0.0,0.4035168588161468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975456118583679,0.7975552678108215,-9.621731805964371e-06,0.0,0.0004095183103345,0.0,0.0,87.98729705810547,0.0,0.0,0.0,0.5145692825317383,4.0,0.0,1.0
724440,293.27593994140625,297.1499938964844,293.1499938964844,0.1988084018230438,-3968.1484375,304.16265869140625,0.7481676340103149,0.2748482227325439,0.2514993846416473,293.2981262207031,297.1499938964844,293.1499938964844,0.1589554697275161,-3495.931396484375,304.1651611328125,0.7068780064582825,0.2287131994962692,0.2215280532836914,293.2429504394531,297.1499938964844,293.1499938964844,0.3400787711143493,-4719.3828125,304.1600646972656,0.8599573373794556,0.4240381121635437,0.2991716861724853,293.3008117675781,297.1499938964844,293.1499938964844,0.5039350390434265,-8713.330078125,304.1307373046875,0.9617734551429749,0.5816048979759216,0.5535905957221985,293.197265625,297.1499938964844,293.1499938964844,0.0297462418675422,-5290.61181640625,304.1536865234375,0.4602014124393463,0.0698563084006309,0.3355466425418854,291.1101989746094,291.1499938964844,267.9691772460937,265.72802734375,281.924072265625,293.28399658203125,291.1112670898437,1.0,0.4346395134925842,0.8498308658599854,1.0,1.0,1.0,-1.9941320419311523,0.8948715925216675,1.099260330200195,0.4426459074020386,0.0,0.0,0.6189500093460083,133.32070922851562,143.0,23.98698234558105,-18485.173828125,902.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599609375,308.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,25466.10546875,25560.0,0.0,0.0,0.4035168588161468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975456118583679,0.7975552678108215,-9.621731805964371e-06,0.0,0.0004095183103345,0.0,0.0,87.98729705810547,0.0,0.0,0.0,0.5145692825317383,4.0,0.0,1.0
724500,293.2759704589844,297.1499938964844,293.1499938964844,0.1973400563001632,-3944.583251953125,304.1630249023437,0.7435505390167236,0.2732488811016083,0.2501782178878784,293.2987670898437,297.1499938964844,293.1499938964844,0.1572491079568863,-3465.696044921875,304.1654968261719,0.7013458609580994,0.2267127484083175,0.2197638303041458,293.24334716796875,297.1499938964844,293.1499938964844,0.3386925756931305,-4703.927734375,304.1607666015625,0.8552079796791077,0.4227837324142456,0.2983902394771576,293.3035888671875,297.1499938964844,293.1499938964844,0.5014890432357788,-8675.45703125,304.138671875,0.9555241465568542,0.5791441798210144,0.5512478351593018,293.1972045898437,297.1499938964844,293.1499938964844,0.0293471459299325,-5253.6474609375,304.1537475585937,0.4547831118106842,0.0692702755331993,0.3334409296512604,291.1195678710937,291.1499938964844,267.9988708496094,265.751708984375,281.9425048828125,293.28533935546875,291.12060546875,1.0,0.4357644617557525,0.8489376902580261,1.0,1.0,1.0,-1.9841454029083248,0.8900489211082458,1.094096541404724,0.439999371767044,0.0,0.0,0.6200371980667114,136.17356872558594,143.0,24.97763633728028,-18373.75390625,903.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3030700683594,308.8212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,25484.294921875,24480.0,0.0,0.0,0.4026273787021637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014143109321594,0.801423966884613,-9.663409400673116e-06,0.0,0.0004086155968252,0.0,0.0,88.89695739746094,0.0,0.0,0.0,0.5010991096496582,4.0,0.0,1.0
