time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1963347494602203,-3929.03466796875,304.1624755859375,0.7394383549690247,0.2716684639453888,0.2488591820001602,293.2993469238281,297.1499938964844,293.1499938964844,0.1559011340141296,-3442.341064453125,304.1651306152344,0.6962547302246094,0.2247169315814972,0.2179883569478988,293.2436218261719,297.1499938964844,293.1499938964844,0.3380817174911499,-4697.71630859375,304.1598815917969,0.8510392308235168,0.4215432107448578,0.2976052463054657,293.30517578125,297.1499938964844,293.1499938964844,0.5003101825714111,-8657.140625,304.142822265625,0.9498977065086364,0.5768898129463196,0.5491512417793274,293.1969909667969,297.1499938964844,293.1499938964844,0.028956240043044,-5228.658203125,304.1537780761719,0.4500091969966888,0.0687092989683151,0.3313859105110168,291.1027526855469,291.1499938964844,268.0284729003906,265.775390625,281.9603881835937,293.2861328125,291.10137939453125,1.0,0.4366804361343384,0.8483471870422363,1.0,1.0,1.0,-1.9745004177093504,0.8853973150253296,1.089103102684021,0.4374270141124725,0.0,0.0,0.6246612071990967,138.70521545410156,146.0,-10.01891040802002,-18173.669921875,903.2555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1790466308594,308.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,24544.236328125,24480.0,0.0,0.0,0.4016903638839721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924101948738098,0.7924196124076843,-9.363669050799215e-06,0.0,0.0004076646582689,0.0,0.0,85.33209228515625,0.0,0.0,0.0,0.508948028087616,4.0,0.0,1.0
724620,293.2755432128906,297.1499938964844,293.1499938964844,0.1933118402957916,-3880.189453125,304.1633605957031,0.7322385311126709,0.268550157546997,0.2462399005889892,293.30029296875,297.1499938964844,293.1499938964844,0.1523822993040084,-3379.499267578125,304.1659545898437,0.6870155334472656,0.2207375764846801,0.2144230157136917,293.2440795898437,297.1499938964844,293.1499938964844,0.3350993394851684,-4664.2626953125,304.1615905761719,0.8439022898674011,0.4190831780433655,0.2960382103919983,293.3065490722656,297.1499938964844,293.1499938964844,0.4955416321754455,-8586.302734375,304.1531066894531,0.9399373531341552,0.5726746320724487,0.5453190803527832,293.19635009765625,297.1499938964844,293.1499938964844,0.0292181149125099,-5210.515625,304.15167236328125,0.4418832957744598,0.0676536262035369,0.3274576067924499,291.12750244140625,291.1499938964844,268.0875549316406,265.8226928710937,281.9952697753906,293.2868957519531,291.1288146972656,1.0,0.438069075345993,0.8471661806106567,1.0,1.0,1.0,-1.95587158203125,0.8764292597770691,1.0794423818588257,0.4324180483818054,0.0,0.0,0.6263683438301086,143.09112548828125,134.0,24.44164657592773,-18025.650390625,901.1945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9604187011719,308.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,24443.62890625,24480.0,0.0,0.0,0.4002095758914947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018091320991516,0.8018185496330261,-9.431906619283836e-06,0.0,0.0004061618528794,0.0,0.0,87.27662658691406,0.0,0.0,0.0,0.512050211429596,4.0,0.0,1.0
724680,293.2755432128906,297.1499938964844,293.1499938964844,0.1933118402957916,-3880.189453125,304.1633605957031,0.7322385311126709,0.268550157546997,0.2462399005889892,293.30029296875,297.1499938964844,293.1499938964844,0.1523822993040084,-3379.499267578125,304.1659545898437,0.6870155334472656,0.2207375764846801,0.2144230157136917,293.2440795898437,297.1499938964844,293.1499938964844,0.3350993394851684,-4664.2626953125,304.1615905761719,0.8439022898674011,0.4190831780433655,0.2960382103919983,293.3065490722656,297.1499938964844,293.1499938964844,0.4955416321754455,-8586.302734375,304.1531066894531,0.9399373531341552,0.5726746320724487,0.5453190803527832,293.19635009765625,297.1499938964844,293.1499938964844,0.0292181149125099,-5210.515625,304.15167236328125,0.4418832957744598,0.0676536262035369,0.3274576067924499,291.12750244140625,291.1499938964844,268.0875549316406,265.8226928710937,281.9952697753906,293.2868957519531,291.1288146972656,1.0,0.438069075345993,0.8471661806106567,1.0,1.0,1.0,-1.95587158203125,0.8764292597770691,1.0794423818588257,0.4324180483818054,0.0,0.0,0.6263683438301086,143.09112548828125,134.0,24.44164657592773,-18025.650390625,901.1945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9604187011719,308.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,24443.62890625,24480.0,0.0,0.0,0.4002095758914947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018091320991516,0.8018185496330261,-9.431906619283836e-06,0.0,0.0004061618528794,0.0,0.0,87.27662658691406,0.0,0.0,0.0,0.512050211429596,4.0,0.0,1.0
724740,293.2747497558594,297.1499938964844,293.1499938964844,0.1902442723512649,-3830.61962890625,304.1640319824219,0.7307509183883667,0.2655273377895355,0.2434642612934112,293.3009033203125,297.1499938964844,293.1499938964844,0.1487834453582763,-3315.054931640625,304.1666259765625,0.6838418841362,0.2168074697256088,0.2106538861989975,293.2441711425781,297.1499938964844,293.1499938964844,0.332062155008316,-4630.36572265625,304.16278076171875,0.8436136245727539,0.416676789522171,0.2943219840526581,293.3067321777344,297.1499938964844,293.1499938964844,0.4907326400279999,-8516.9052734375,304.1600341796875,0.9390968084335328,0.5686681866645813,0.5414760112762451,293.1952209472656,297.1499938964844,293.1499938964844,0.0272577702999115,-5072.8740234375,304.1540222167969,0.4396345913410187,0.0667033642530441,0.3228444159030914,291.14801025390625,291.1499938964844,268.1464233398437,265.86993408203125,282.0302734375,293.2869567871094,291.1493225097656,1.0,0.4341897666454315,0.8459851741790771,1.0,1.0,1.0,-1.9357975721359253,0.8667702674865723,1.069027304649353,0.4270316958427429,0.0,0.0,0.6253035068511963,141.4804229736328,122.0,28.044864654541016,-17818.15625,878.0325317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7966613769531,308.4806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,24492.298828125,23400.0,0.0,0.0,0.3989538252353668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012279272079468,0.8012373447418213,-9.437256267119665e-06,0.0,0.0004048874252475,0.0,0.0,87.22509765625,0.0,0.0,0.0,0.4968903660774231,4.0,0.0,1.0
724800,293.2747497558594,297.1499938964844,293.1499938964844,0.1902442723512649,-3830.61962890625,304.1640319824219,0.7307509183883667,0.2655273377895355,0.2434642612934112,293.3009033203125,297.1499938964844,293.1499938964844,0.1487834453582763,-3315.054931640625,304.1666259765625,0.6838418841362,0.2168074697256088,0.2106538861989975,293.2441711425781,297.1499938964844,293.1499938964844,0.332062155008316,-4630.36572265625,304.16278076171875,0.8436136245727539,0.416676789522171,0.2943219840526581,293.3067321777344,297.1499938964844,293.1499938964844,0.4907326400279999,-8516.9052734375,304.1600341796875,0.9390968084335328,0.5686681866645813,0.5414760112762451,293.1952209472656,297.1499938964844,293.1499938964844,0.0272577702999115,-5072.8740234375,304.1540222167969,0.4396345913410187,0.0667033642530441,0.3228444159030914,291.14801025390625,291.1499938964844,268.1464233398437,265.86993408203125,282.0302734375,293.2869567871094,291.1493225097656,1.0,0.4341897666454315,0.8459851741790771,1.0,1.0,1.0,-1.9357975721359253,0.8667702674865723,1.069027304649353,0.4270316958427429,0.0,0.0,0.6253035068511963,141.4804229736328,122.0,28.044864654541016,-17818.15625,878.0325317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7966613769531,308.4806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,24492.298828125,23400.0,0.0,0.0,0.3989538252353668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012279272079468,0.8012373447418213,-9.437256267119665e-06,0.0,0.0004048874252475,0.0,0.0,87.22509765625,0.0,0.0,0.0,0.4968903660774231,4.0,0.0,1.0
724860,293.273681640625,297.1499938964844,293.1499938964844,0.1882418990135193,-3798.780517578125,304.16363525390625,0.732471227645874,0.2632145583629608,0.2412230819463729,293.3009948730469,297.1499938964844,293.1499938964844,0.1462267339229583,-3269.65185546875,304.1664733886719,0.6843701601028442,0.2137279659509658,0.2075779736042022,293.2438659667969,297.1499938964844,293.1499938964844,0.3303891718387604,-4612.2890625,304.1622009277344,0.8468666672706604,0.4148325622081756,0.2929133474826813,293.30615234375,297.1499938964844,293.1499938964844,0.4879542291164398,-8478.0458984375,304.162109375,0.9431208968162536,0.5656061768531799,0.5384182929992676,293.1939392089844,297.1499938964844,293.1499938964844,0.026726059615612,-5020.263671875,304.1538391113281,0.4408152401447296,0.0660418644547462,0.3190267086029053,291.1356506347656,291.1499938964844,268.193359375,265.9076843261719,282.0579833984375,293.2864685058594,291.1376037597656,1.0,0.4288699030876159,0.845055341720581,1.0,1.0,1.0,-1.9194645881652832,0.8589247465133667,1.0605398416519165,0.422623336315155,0.0,0.0,0.6280108094215393,137.20079040527344,122.0,7.782765865325928,-17589.599609375,849.7617797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7375793457031,308.40264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,23454.9921875,23400.0,0.0,0.0,0.3975811898708343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7882039546966553,0.7882130146026611,-9.076964488485828e-06,0.0,0.0004034943704027,0.0,0.0,82.64034271240234,0.0,0.0,0.0,0.5027062892913818,4.0,0.0,1.0
724920,293.2733459472656,297.1499938964844,293.1499938964844,0.1875698715448379,-3787.79345703125,304.16387939453125,0.7332069873809814,0.262648344039917,0.2406644970178604,293.3009948730469,297.1499938964844,293.1499938964844,0.1454517543315887,-3255.60546875,304.1667175292969,0.6848207712173462,0.2129660695791244,0.2068060487508773,293.2437438964844,297.1499938964844,293.1499938964844,0.3296685814857483,-4604.14501953125,304.1626281738281,0.8480522632598877,0.414379745721817,0.2925605773925781,293.30596923828125,297.1499938964844,293.1499938964844,0.4868208169937134,-8461.8662109375,304.1633605957031,0.9446063041687012,0.5648543238639832,0.5376600623130798,293.1935729980469,297.1499938964844,293.1499938964844,0.0265193153172731,-5002.2783203125,304.1539306640625,0.4414347112178802,0.0658890530467033,0.3180782198905945,291.1430969238281,291.1499938964844,268.2050476074219,265.9171142578125,282.0648498535156,293.28631591796875,291.14569091796875,1.0,0.4273134469985962,0.844822883605957,1.0,1.0,1.0,-1.9153937101364136,0.8569709658622742,1.0584226846694946,0.4215218126773834,0.0,0.0,0.6273077726364136,135.8490447998047,110.0,18.35359573364257,-17562.951171875,841.8502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72607421875,308.4013671875,278.1499938964844,0.0,18000.0,313.1499938964844,23435.923828125,23400.0,0.0,0.0,0.3972310423851013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7884472012519836,0.7884562611579895,-9.07498088054126e-06,0.0,0.0004031390126328,0.0,0.0,82.66265869140625,0.0,0.0,0.0,0.5026198625564575,4.0,0.0,1.0
724980,293.2716064453125,297.1499938964844,293.1499938964844,0.184393972158432,-3736.03271484375,304.1645202636719,0.7384356260299683,0.2598759233951568,0.2378809750080108,293.3007202148437,297.1499938964844,293.1499938964844,0.1417162716388702,-3187.93359375,304.1673278808594,0.6886647343635559,0.2091963440179824,0.2029382437467575,293.2430114746094,297.1499938964844,293.1499938964844,0.326331228017807,-4566.7158203125,304.1639404296875,0.8559094071388245,0.412148505449295,0.2907850742340088,293.30474853515625,297.1499938964844,293.1499938964844,0.481497585773468,-8386.787109375,304.16766357421875,0.9542546272277832,0.5611486434936523,0.5338728427886963,293.19158935546875,297.1499938964844,293.1499938964844,0.0256314482539892,-4918.51025390625,304.15411376953125,0.4462622404098511,0.0651911720633506,0.3134229779243469,291.1719970703125,291.1499938964844,268.263427734375,265.9642028808594,282.0989685058594,293.2852478027344,291.1732177734375,1.0,0.4185133278369903,0.8436606526374817,1.0,1.0,1.0,-1.8951362371444704,0.8472583293914795,1.0478779077529907,0.4160260558128357,0.0,0.0,0.6221640706062317,127.8913345336914,98.0,28.989402770996094,-17359.400390625,798.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69439697265625,308.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,23497.822265625,23400.0,0.0,0.0,0.3953236639499664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791914939880371,0.7792004942893982,-9.000869795272592e-06,0.0,0.0004012032586615,0.0,0.0,80.75811004638672,0.0,0.0,0.0,0.4989461004734039,4.0,0.0,1.0
725040,293.2716064453125,297.1499938964844,293.1499938964844,0.184393972158432,-3736.03271484375,304.1645202636719,0.7384356260299683,0.2598759233951568,0.2378809750080108,293.3007202148437,297.1499938964844,293.1499938964844,0.1417162716388702,-3187.93359375,304.1673278808594,0.6886647343635559,0.2091963440179824,0.2029382437467575,293.2430114746094,297.1499938964844,293.1499938964844,0.326331228017807,-4566.7158203125,304.1639404296875,0.8559094071388245,0.412148505449295,0.2907850742340088,293.30474853515625,297.1499938964844,293.1499938964844,0.481497585773468,-8386.787109375,304.16766357421875,0.9542546272277832,0.5611486434936523,0.5338728427886963,293.19158935546875,297.1499938964844,293.1499938964844,0.0256314482539892,-4918.51025390625,304.15411376953125,0.4462622404098511,0.0651911720633506,0.3134229779243469,291.1719970703125,291.1499938964844,268.263427734375,265.9642028808594,282.0989685058594,293.2852478027344,291.1732177734375,1.0,0.4185133278369903,0.8436606526374817,1.0,1.0,1.0,-1.8951362371444704,0.8472583293914795,1.0478779077529907,0.4160260558128357,0.0,0.0,0.6221640706062317,127.8913345336914,98.0,28.989402770996094,-17359.400390625,798.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69439697265625,308.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,23497.822265625,23400.0,0.0,0.0,0.3953236639499664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791914939880371,0.7792004942893982,-9.000869795272592e-06,0.0,0.0004012032586615,0.0,0.0,80.75811004638672,0.0,0.0,0.0,0.4989461004734039,4.0,0.0,1.0
725100,293.2706604003906,297.1499938964844,293.1499938964844,0.1828882247209549,-3711.525634765625,304.16461181640625,0.7419615983963013,0.2585256993770599,0.2365008145570755,293.30047607421875,297.1499938964844,293.1499938964844,0.1399092525243759,-3155.15576171875,304.16748046875,0.6914936900138855,0.2073342055082321,0.2010043114423751,293.2425842285156,297.1499938964844,293.1499938964844,0.3247759640216827,-4549.36865234375,304.16424560546875,0.860988974571228,0.4110573530197143,0.2898971736431122,293.3039855957031,297.1499938964844,293.1499938964844,0.4789836704730987,-8351.6923828125,304.1690368652344,0.9602174162864684,0.5593363642692566,0.5319932699203491,293.19049072265625,297.1499938964844,293.1499938964844,0.0252186134457588,-4879.283203125,304.15411376953125,0.4497233629226684,0.0648789629340171,0.3111630082130432,291.1819763183594,291.1499938964844,268.2925109863281,265.9877319335937,282.1158447265625,293.2846069335937,291.1831970214844,1.0,0.4136067032814026,0.8430795073509216,1.0,1.0,1.0,-1.8851193189620967,0.8424615859985352,1.042657732963562,0.4132998287677765,0.0,0.0,0.6190203428268433,123.34709930419922,98.0,28.49235916137696,-17253.353515625,776.0802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6976623535156,308.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23519.0625,22320.0,0.0,0.0,0.3942006230354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.772681713104248,0.7726906538009644,-8.94432650966337e-06,0.0,0.0004000634944532,0.0,0.0,79.40381622314453,0.0,0.0,0.0,0.48139089345932,4.0,0.0,1.0
725160,293.2696228027344,297.1499938964844,293.1499938964844,0.1818224042654037,-3694.748046875,304.16387939453125,0.7460808753967285,0.2571987509727478,0.2351309657096862,293.3001708984375,297.1499938964844,293.1499938964844,0.1384343057870865,-3128.888916015625,304.1669616699219,0.6948809027671814,0.2054855674505233,0.1990728080272674,293.2420654296875,297.1499938964844,293.1499938964844,0.3239810466766357,-4541.1435546875,304.1630554199219,0.866819441318512,0.4099856317043304,0.2890130877494812,293.3031311035156,297.1499938964844,293.1499938964844,0.4775599837303161,-8332.955078125,304.1681213378906,0.966748297214508,0.5575568675994873,0.5301294326782227,293.1893615722656,297.1499938964844,293.1499938964844,0.0249044839292764,-4851.03173828125,304.1539306640625,0.4538788497447967,0.0645875856280326,0.3089524805545807,291.16607666015625,291.1499938964844,268.321533203125,266.0111999511719,282.1325988769531,293.28387451171875,291.164306640625,1.0,0.4084451198577881,0.8425363898277283,1.0,1.0,1.0,-1.875200629234314,0.837715744972229,1.037484884262085,0.4105952084064483,0.0,0.0,0.6193056106567383,118.5444564819336,86.0,-8.889924049377441,-17051.251953125,752.6859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72918701171875,308.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,22591.396484375,22320.0,0.0,0.0,0.3927629888057709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527400255203247,0.7527486085891724,-8.549814083380625e-06,0.0,0.0003986044903285,0.0,0.0,73.83086395263672,0.0,0.0,0.0,0.4847732186317444,4.0,0.0,1.0
725220,293.2674865722656,297.1499938964844,293.1499938964844,0.1788195967674255,-3645.549072265625,304.1642761230469,0.7562322616577148,0.2545995414257049,0.2324259430170059,293.29949951171875,297.1499938964844,293.1499938964844,0.1348159164190292,-3062.72216796875,304.1673583984375,0.7033327221870422,0.2018195837736129,0.195220872759819,293.240966796875,297.1499938964844,293.1499938964844,0.320812851190567,-4505.55859375,304.1640319824219,0.8808448910713196,0.4078777730464935,0.2872622311115265,293.3012390136719,297.1499938964844,293.1499938964844,0.4724448919296264,-8261.451171875,304.170654296875,0.981033980846405,0.5540620684623718,0.5264586210250854,293.1870422363281,297.1499938964844,293.1499938964844,0.0241262521594762,-4775.12158203125,304.1539306640625,0.4643856287002563,0.0640598684549331,0.304686576128006,291.18878173828125,291.1499938964844,268.3793334960937,266.05810546875,282.1657409667969,293.2823181152344,291.190185546875,1.0,0.3975022733211517,0.8414502143859863,1.0,1.0,1.0,-1.855693817138672,0.828392744064331,1.0273011922836304,0.4052645266056061,0.0,0.0,0.613078773021698,108.38146209716795,74.0,24.107616424560547,-16899.751953125,705.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8045349121094,308.3656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,22468.3203125,22320.0,0.0,0.0,0.389542818069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7424492239952087,0.7424576282501221,-8.428544788330328e-06,0.0,0.0003953364503104,0.0,0.0,71.59037780761719,0.0,0.0,0.0,0.4800412654876709,4.0,0.0,1.0
725280,293.2674865722656,297.1499938964844,293.1499938964844,0.1788195967674255,-3645.549072265625,304.1642761230469,0.7562322616577148,0.2545995414257049,0.2324259430170059,293.29949951171875,297.1499938964844,293.1499938964844,0.1348159164190292,-3062.72216796875,304.1673583984375,0.7033327221870422,0.2018195837736129,0.195220872759819,293.240966796875,297.1499938964844,293.1499938964844,0.320812851190567,-4505.55859375,304.1640319824219,0.8808448910713196,0.4078777730464935,0.2872622311115265,293.3012390136719,297.1499938964844,293.1499938964844,0.4724448919296264,-8261.451171875,304.170654296875,0.981033980846405,0.5540620684623718,0.5264586210250854,293.1870422363281,297.1499938964844,293.1499938964844,0.0241262521594762,-4775.12158203125,304.1539306640625,0.4643856287002563,0.0640598684549331,0.304686576128006,291.18878173828125,291.1499938964844,268.3793334960937,266.05810546875,282.1657409667969,293.2823181152344,291.190185546875,1.0,0.3975022733211517,0.8414502143859863,1.0,1.0,1.0,-1.855693817138672,0.828392744064331,1.0273011922836304,0.4052645266056061,0.0,0.0,0.613078773021698,108.38146209716795,74.0,24.107616424560547,-16899.751953125,705.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8045349121094,308.3656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,22468.3203125,22320.0,0.0,0.0,0.389542818069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7424492239952087,0.7424576282501221,-8.428544788330328e-06,0.0,0.0003953364503104,0.0,0.0,71.59037780761719,0.0,0.0,0.0,0.4800412654876709,4.0,0.0,1.0
725340,293.26531982421875,297.1499938964844,293.1499938964844,0.1760002970695495,-3599.4248046875,304.1642150878906,0.7692903280258179,0.2520622313022613,0.2297586500644683,293.2987365722656,297.1499938964844,293.1499938964844,0.1313356310129165,-2998.93212890625,304.1673583984375,0.7139478921890259,0.198185458779335,0.1913813650608062,293.2398376464844,297.1499938964844,293.1499938964844,0.317889541387558,-4472.9541015625,304.1642150878906,0.8982709050178528,0.4058002531528473,0.2855176925659179,293.2992858886719,297.1499938964844,293.1499938964844,0.467665821313858,-8195.3212890625,304.17169189453125,0.9960885047912598,0.5506252646446228,0.5228213667869568,293.1847229003906,297.1499938964844,293.1499938964844,0.0234229043126106,-4705.7353515625,304.1537780761719,0.4757298231124878,0.0635928213596344,0.300618827342987,291.2044372558594,291.1499938964844,268.43682861328125,266.1048889160156,282.19854736328125,293.2807006835937,291.20526123046875,1.0,0.3859015703201294,0.8403640389442444,1.0,1.0,1.0,-1.8365334272384644,0.8192474246025085,1.017285943031311,0.4000193476676941,0.0,0.0,0.6046960949897766,97.74978637695312,62.0,21.29141616821289,-16686.458984375,657.1573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8982238769531,308.38946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,22494.994140625,21240.0,0.0,0.0,0.3858058750629425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237415313720703,0.7237498164176941,-8.268014425993897e-06,0.0,0.0003915439301636,0.0,0.0,68.01219940185547,0.0,0.0,0.0,0.4578143954277038,4.0,0.0,1.0
725400,293.26531982421875,297.1499938964844,293.1499938964844,0.1760002970695495,-3599.4248046875,304.1642150878906,0.7692903280258179,0.2520622313022613,0.2297586500644683,293.2987365722656,297.1499938964844,293.1499938964844,0.1313356310129165,-2998.93212890625,304.1673583984375,0.7139478921890259,0.198185458779335,0.1913813650608062,293.2398376464844,297.1499938964844,293.1499938964844,0.317889541387558,-4472.9541015625,304.1642150878906,0.8982709050178528,0.4058002531528473,0.2855176925659179,293.2992858886719,297.1499938964844,293.1499938964844,0.467665821313858,-8195.3212890625,304.17169189453125,0.9960885047912598,0.5506252646446228,0.5228213667869568,293.1847229003906,297.1499938964844,293.1499938964844,0.0234229043126106,-4705.7353515625,304.1537780761719,0.4757298231124878,0.0635928213596344,0.300618827342987,291.2044372558594,291.1499938964844,268.43682861328125,266.1048889160156,282.19854736328125,293.2807006835937,291.20526123046875,1.0,0.3859015703201294,0.8403640389442444,1.0,1.0,1.0,-1.8365334272384644,0.8192474246025085,1.017285943031311,0.4000193476676941,0.0,0.0,0.6046960949897766,97.74978637695312,62.0,21.29141616821289,-16686.458984375,657.1573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8982238769531,308.38946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,22494.994140625,21240.0,0.0,0.0,0.3858058750629425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237415313720703,0.7237498164176941,-8.268014425993897e-06,0.0,0.0003915439301636,0.0,0.0,68.01219940185547,0.0,0.0,0.0,0.4578143954277038,4.0,0.0,1.0
725460,293.262939453125,297.1499938964844,293.1499938964844,0.1735430210828781,-3559.3671875,304.1636657714844,0.7815793752670288,0.2496246844530105,0.2272481024265289,293.2977294921875,297.1499938964844,293.1499938964844,0.1281417459249496,-2940.331298828125,304.1669616699219,0.7227146029472351,0.1946248859167099,0.1876779347658157,293.2384338378906,297.1499938964844,293.1499938964844,0.3154899477958679,-4446.43603515625,304.1636657714844,0.9152035117149352,0.4038081169128418,0.2838829457759857,293.285888671875,297.1499938964844,293.1499938964844,0.446048378944397,-7880.44921875,304.2019958496094,0.9990000128746032,0.5494865775108337,0.5016191601753235,293.18212890625,297.1499938964844,293.1499938964844,0.0228937752544879,-4653.400390625,304.1534118652344,0.4845581948757171,0.0632391721010208,0.2973330616950989,291.2047424316406,291.1499938964844,268.4939880371094,266.15155029296875,282.2389221191406,293.2748413085937,291.2095031738281,1.0,0.3729935586452484,0.8393306136131287,1.0,1.0,1.0,-1.7977230548858645,0.8005817532539368,0.9971413612365724,0.3899984657764435,0.0,0.0,0.598669707775116,88.64154052734375,50.0,32.42436599731445,-16323.0595703125,600.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05133056640625,308.4407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,21440.2265625,21240.0,0.0,0.0,0.3809888958930969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951785087585449,0.6951863169670105,-7.783369255776051e-06,0.0,0.0003866553015541,0.0,0.0,61.25056457519531,0.0,0.0,0.0,0.4571138918399811,4.0,0.0,1.0
725520,293.262939453125,297.1499938964844,293.1499938964844,0.1735430210828781,-3559.3671875,304.1636657714844,0.7815793752670288,0.2496246844530105,0.2272481024265289,293.2977294921875,297.1499938964844,293.1499938964844,0.1281417459249496,-2940.331298828125,304.1669616699219,0.7227146029472351,0.1946248859167099,0.1876779347658157,293.2384338378906,297.1499938964844,293.1499938964844,0.3154899477958679,-4446.43603515625,304.1636657714844,0.9152035117149352,0.4038081169128418,0.2838829457759857,293.285888671875,297.1499938964844,293.1499938964844,0.446048378944397,-7880.44921875,304.2019958496094,0.9990000128746032,0.5494865775108337,0.5016191601753235,293.18212890625,297.1499938964844,293.1499938964844,0.0228937752544879,-4653.400390625,304.1534118652344,0.4845581948757171,0.0632391721010208,0.2973330616950989,291.2047424316406,291.1499938964844,268.4939880371094,266.15155029296875,282.2389221191406,293.2748413085937,291.2095031738281,1.0,0.3729935586452484,0.8393306136131287,1.0,1.0,1.0,-1.7977230548858645,0.8005817532539368,0.9971413612365724,0.3899984657764435,0.0,0.0,0.598669707775116,88.64154052734375,50.0,32.42436599731445,-16323.0595703125,600.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05133056640625,308.4407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,21440.2265625,21240.0,0.0,0.0,0.3809888958930969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951785087585449,0.6951863169670105,-7.783369255776051e-06,0.0,0.0003866553015541,0.0,0.0,61.25056457519531,0.0,0.0,0.0,0.4571138918399811,4.0,0.0,1.0
725580,293.2608337402344,297.1499938964844,293.1499938964844,0.1704237163066864,-3507.30859375,304.1642761230469,0.7957069277763367,0.2471929043531417,0.2247718870639801,293.2968444824219,297.1499938964844,293.1499938964844,0.1244787573814392,-2871.8173828125,304.1673889160156,0.7324835062026978,0.1910586655139923,0.1840008944272995,293.23736572265625,297.1499938964844,293.1499938964844,0.3118135631084442,-4404.5693359375,304.1651611328125,0.9358187317848206,0.4017850160598755,0.2822548449039459,293.2427673339844,297.1499938964844,293.1499938964844,0.4124243557453155,-7391.27880859375,304.24041748046875,0.9990000128746032,0.554733395576477,0.4708843231201172,293.1792297363281,297.1499938964844,293.1499938964844,0.0223371405154466,-4593.98193359375,304.1531982421875,0.4940907061100006,0.0630103722214698,0.2946667671203613,291.2552185058594,291.1499938964844,268.5508117675781,266.1980895996094,282.2798156738281,293.2601623535156,291.2574462890625,1.0,0.3585478663444519,0.8382971882820129,1.0,1.0,1.0,-1.7482763528823853,0.7768769264221191,0.971399426460266,0.3771697580814361,0.0,0.0,0.5807462334632874,79.57057189941406,53.0,50.41594314575195,-15877.328125,540.0257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2525939941406,308.5146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,21559.87890625,21240.0,0.0,0.0,0.3749935925006866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609078049659729,0.6609153151512146,-7.528215519414516e-06,0.0,0.000380570825655,0.0,0.0,55.586673736572266,0.0,0.0,0.0,0.4442794919013977,4.0,0.0,1.0
725640,293.2608337402344,297.1499938964844,293.1499938964844,0.1704237163066864,-3507.30859375,304.1642761230469,0.7957069277763367,0.2471929043531417,0.2247718870639801,293.2968444824219,297.1499938964844,293.1499938964844,0.1244787573814392,-2871.8173828125,304.1673889160156,0.7324835062026978,0.1910586655139923,0.1840008944272995,293.23736572265625,297.1499938964844,293.1499938964844,0.3118135631084442,-4404.5693359375,304.1651611328125,0.9358187317848206,0.4017850160598755,0.2822548449039459,293.2427673339844,297.1499938964844,293.1499938964844,0.4124243557453155,-7391.27880859375,304.24041748046875,0.9990000128746032,0.554733395576477,0.4708843231201172,293.1792297363281,297.1499938964844,293.1499938964844,0.0223371405154466,-4593.98193359375,304.1531982421875,0.4940907061100006,0.0630103722214698,0.2946667671203613,291.2552185058594,291.1499938964844,268.5508117675781,266.1980895996094,282.2798156738281,293.2601623535156,291.2574462890625,1.0,0.3585478663444519,0.8382971882820129,1.0,1.0,1.0,-1.7482763528823853,0.7768769264221191,0.971399426460266,0.3771697580814361,0.0,0.0,0.5807462334632874,79.57057189941406,53.0,50.41594314575195,-15877.328125,540.0257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2525939941406,308.5146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,21559.87890625,21240.0,0.0,0.0,0.3749935925006866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609078049659729,0.6609153151512146,-7.528215519414516e-06,0.0,0.000380570825655,0.0,0.0,55.586673736572266,0.0,0.0,0.0,0.4442794919013977,4.0,0.0,1.0
725700,293.2598876953125,297.1499938964844,293.1499938964844,0.1690608710050583,-3484.703125,304.1641540527344,0.8013268709182739,0.2459730505943298,0.2235733121633529,293.2965393066406,297.1499938964844,293.1499938964844,0.1227980032563209,-2840.43017578125,304.1672668457031,0.736111044883728,0.1892590224742889,0.1821935027837753,293.2369689941406,297.1499938964844,293.1499938964844,0.3102811872959137,-4387.3291015625,304.1651916503906,0.9441037774086,0.400757759809494,0.2814618349075317,293.2143859863281,297.1499938964844,293.1499938964844,0.3990310132503509,-7198.681640625,304.2481689453125,0.9990000128746032,0.5591334700584412,0.4588612020015716,293.17779541015625,297.1499938964844,293.1499938964844,0.022147350013256,-4573.72119140625,304.1529541015625,0.4980722069740295,0.0629205107688903,0.2936989068984985,291.2699890136719,291.1499938964844,268.5791015625,266.2212829589844,282.2981262207031,293.2532958984375,291.2711486816406,1.0,0.353162944316864,0.8377804756164551,1.0,1.0,1.0,-1.728107452392578,0.7672643065452576,0.9608432054519652,0.3718140721321106,0.0,0.0,0.5712313055992126,76.14707946777344,53.0,42.39872741699219,-15660.9990234375,516.8424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38018798828125,308.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,21581.984375,20160.0,0.0,0.0,0.3713867664337158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413599848747253,0.6413673758506775,-7.378630016319221e-06,0.0,0.0003769103495869,0.0,0.0,52.47983551025391,0.0,0.0,0.0,0.4220588505268097,4.0,0.0,1.0
725760,293.2590026855469,297.1499938964844,293.1499938964844,0.1682783365249633,-3472.482666015625,304.1629943847656,0.8055681586265564,0.244752824306488,0.2223946750164032,293.2962951660156,297.1499938964844,293.1499938964844,0.1215360164642334,-2817.515625,304.1664123535156,0.7385852336883545,0.1874500215053558,0.1803993135690689,293.2366027832031,297.1499938964844,293.1499938964844,0.3097887933254242,-4382.6708984375,304.16326904296875,0.9504379034042358,0.3997286260128021,0.2806810438632965,293.1859436035156,297.1499938964844,293.1499938964844,0.3894751071929931,-7063.7880859375,304.2475891113281,0.9990000128746032,0.563901960849762,0.4494557380676269,293.1764831542969,297.1499938964844,293.1499938964844,0.0220826268196105,-4568.9931640625,304.15252685546875,0.501270055770874,0.0628247186541557,0.2928577959537506,291.248291015625,291.1499938964844,268.6072998046875,266.2444763183594,282.3162536621094,293.2492370605469,291.2445373535156,1.0,0.3486793041229248,0.8374713063240051,1.0,1.0,1.0,-1.711294651031494,0.7592602968215942,0.9520342946052552,0.3673520982265472,0.0,0.0,0.5665316581726074,73.50499725341797,71.0,-13.621882438659668,-15361.2265625,498.4956359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53497314453125,308.5311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,20627.533203125,20160.0,0.0,0.0,0.3672280609607696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110670566558838,0.6110739707946777,-6.932393262104597e-06,0.0,0.0003726897994056,0.0,0.0,46.68717193603516,0.0,0.0,0.0,0.4215694963932037,4.0,0.0,1.0
725820,293.2577209472656,297.1499938964844,293.1499938964844,0.166269838809967,-3439.691650390625,304.1620178222656,0.8029860258102417,0.2422538995742797,0.2201737761497497,293.2962341308594,297.1499938964844,293.1499938964844,0.1187060475349426,-2764.94677734375,304.1656799316406,0.7343071699142456,0.1837561577558517,0.1769334375858307,293.2362670898437,297.1499938964844,293.1499938964844,0.3079146146774292,-4362.19287109375,304.1619873046875,0.9488402605056764,0.3976055681705475,0.2792231142520904,293.1434631347656,297.1499938964844,293.1499938964844,0.3872654736042022,-7047.07666015625,304.2179260253906,0.9990000128746032,0.5716666579246521,0.4491633176803589,293.17462158203125,297.1499938964844,293.1499938964844,0.0219225883483886,-4553.3271484375,304.1519470214844,0.5006629824638367,0.0625324845314025,0.2916847765445709,291.2392883300781,291.1499938964844,268.6633605957031,266.29071044921875,282.3443908691406,293.2488098144531,291.2375183105469,1.0,0.3478357791900635,0.8368529677391052,1.0,1.0,1.0,-1.700937271118164,0.7544673085212708,0.9464699625968932,0.3641518056392669,0.0,0.0,0.5554273128509521,73.19966125488281,89.0,-14.62682056427002,-15193.0859375,491.1846618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8151550292969,308.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20397.09765625,20160.0,0.0,0.0,0.3582965135574341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872374176979065,0.5872440934181213,-6.7068795033264905e-06,0.0,0.0003636254114098,0.0,0.0,43.05695343017578,0.0,0.0,0.0,0.4120248854160309,4.0,0.0,1.0
725880,293.2577209472656,297.1499938964844,293.1499938964844,0.166269838809967,-3439.691650390625,304.1620178222656,0.8029860258102417,0.2422538995742797,0.2201737761497497,293.2962341308594,297.1499938964844,293.1499938964844,0.1187060475349426,-2764.94677734375,304.1656799316406,0.7343071699142456,0.1837561577558517,0.1769334375858307,293.2362670898437,297.1499938964844,293.1499938964844,0.3079146146774292,-4362.19287109375,304.1619873046875,0.9488402605056764,0.3976055681705475,0.2792231142520904,293.1434631347656,297.1499938964844,293.1499938964844,0.3872654736042022,-7047.07666015625,304.2179260253906,0.9990000128746032,0.5716666579246521,0.4491633176803589,293.17462158203125,297.1499938964844,293.1499938964844,0.0219225883483886,-4553.3271484375,304.1519470214844,0.5006629824638367,0.0625324845314025,0.2916847765445709,291.2392883300781,291.1499938964844,268.6633605957031,266.29071044921875,282.3443908691406,293.2488098144531,291.2375183105469,1.0,0.3478357791900635,0.8368529677391052,1.0,1.0,1.0,-1.700937271118164,0.7544673085212708,0.9464699625968932,0.3641518056392669,0.0,0.0,0.5554273128509521,73.19966125488281,89.0,-14.62682056427002,-15193.0859375,491.1846618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8151550292969,308.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20397.09765625,20160.0,0.0,0.0,0.3582965135574341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872374176979065,0.5872440934181213,-6.7068795033264905e-06,0.0,0.0003636254114098,0.0,0.0,43.05695343017578,0.0,0.0,0.0,0.4120248854160309,4.0,0.0,1.0
725940,293.2568664550781,297.1499938964844,293.1499938964844,0.1648117750883102,-3416.575439453125,304.1604309082031,0.7904410362243652,0.2396990656852722,0.2180474400520324,293.29656982421875,297.1499938964844,293.1499938964844,0.1162752211093902,-2720.197021484375,304.1644897460937,0.7218106985092163,0.1799875497817993,0.1735498607158661,293.236328125,297.1499938964844,293.1499938964844,0.306985080242157,-4352.94873046875,304.1595458984375,0.9340871572494508,0.3954088985919952,0.2778263092041015,293.13934326171875,297.1499938964844,293.1499938964844,0.4033609628677368,-7301.203125,304.1681823730469,0.9990000128746032,0.5727522373199463,0.46571946144104,293.1736755371094,297.1499938964844,293.1499938964844,0.0218798741698265,-4551.998046875,304.1513977050781,0.4936566948890686,0.0621075667440891,0.2907140851020813,291.2001647949219,291.1499938964844,268.71905517578125,266.3367919921875,282.3614196777344,293.247802734375,291.1970520019531,1.0,0.3536331355571747,0.8362346291542053,1.0,1.0,1.0,-1.7113468647003174,0.759599506855011,0.9517472982406616,0.366295576095581,0.0,0.0,0.5511667132377625,77.44548034667969,107.0,-46.06805038452149,-15151.6064453125,510.0166320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98992919921875,308.6682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,20267.32421875,19080.0,0.0,0.0,0.3494941592216491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726026296615601,0.5726091861724854,-6.574457984243054e-06,0.0,0.0003546921361703,0.0,0.0,40.94351959228516,0.0,0.0,0.0,0.3915375471115112,4.0,0.0,1.0
726000,293.2568664550781,297.1499938964844,293.1499938964844,0.1648117750883102,-3416.575439453125,304.1604309082031,0.7904410362243652,0.2396990656852722,0.2180474400520324,293.29656982421875,297.1499938964844,293.1499938964844,0.1162752211093902,-2720.197021484375,304.1644897460937,0.7218106985092163,0.1799875497817993,0.1735498607158661,293.236328125,297.1499938964844,293.1499938964844,0.306985080242157,-4352.94873046875,304.1595458984375,0.9340871572494508,0.3954088985919952,0.2778263092041015,293.13934326171875,297.1499938964844,293.1499938964844,0.4033609628677368,-7301.203125,304.1681823730469,0.9990000128746032,0.5727522373199463,0.46571946144104,293.1736755371094,297.1499938964844,293.1499938964844,0.0218798741698265,-4551.998046875,304.1513977050781,0.4936566948890686,0.0621075667440891,0.2907140851020813,291.2001647949219,291.1499938964844,268.71905517578125,266.3367919921875,282.3614196777344,293.247802734375,291.1970520019531,1.0,0.3536331355571747,0.8362346291542053,1.0,1.0,1.0,-1.7113468647003174,0.759599506855011,0.9517472982406616,0.366295576095581,0.0,0.0,0.5511667132377625,77.44548034667969,107.0,-46.06805038452149,-15151.6064453125,510.0166320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98992919921875,308.6682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,20267.32421875,19080.0,0.0,0.0,0.3494941592216491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726026296615601,0.5726091861724854,-6.574457984243054e-06,0.0,0.0003546921361703,0.0,0.0,40.94351959228516,0.0,0.0,0.0,0.3915375471115112,4.0,0.0,1.0
726060,293.2563171386719,297.1499938964844,293.1499938964844,0.163981482386589,-3404.521728515625,304.158447265625,0.7720851898193359,0.2371024191379547,0.216005340218544,293.2971496582031,297.1499938964844,293.1499938964844,0.1142777502536773,-2684.067626953125,304.1630554199219,0.703040599822998,0.1761559545993805,0.1702346056699752,293.23663330078125,297.1499938964844,293.1499938964844,0.3071876764297485,-4357.03076171875,304.1561889648437,0.9111893773078918,0.3931583762168884,0.276486188173294,293.1764221191406,297.1499938964844,293.1499938964844,0.4338941276073456,-7761.8935546875,304.11138916015625,0.9990000128746032,0.5655928254127502,0.4942803382873535,293.1738586425781,297.1499938964844,293.1499938964844,0.0219010692089796,-4560.048828125,304.1509094238281,0.4823846817016601,0.0614716634154319,0.289486825466156,291.1210632324219,291.1499938964844,268.7743225097656,266.3827209472656,282.370849609375,293.2454528808594,291.1200256347656,1.0,0.3643617331981659,0.8352416753768921,1.0,1.0,1.0,-1.7361162900924685,0.7715873718261719,0.9645289778709412,0.3721983134746551,0.0,0.0,0.5610896348953247,85.27798461914062,110.0,-71.48236846923828,-15223.798828125,548.9734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0387878417969,308.6388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,19039.265625,19080.0,0.0,0.0,0.3414843380451202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5687020421028137,0.5687083005905151,-6.269703590078279e-06,0.0,0.0003465632034931,0.0,0.0,39.00163650512695,0.0,0.0,0.0,0.3993997871875763,4.0,0.0,1.0
726120,293.2563171386719,297.1499938964844,293.1499938964844,0.163981482386589,-3404.521728515625,304.158447265625,0.7720851898193359,0.2371024191379547,0.216005340218544,293.2971496582031,297.1499938964844,293.1499938964844,0.1142777502536773,-2684.067626953125,304.1630554199219,0.703040599822998,0.1761559545993805,0.1702346056699752,293.23663330078125,297.1499938964844,293.1499938964844,0.3071876764297485,-4357.03076171875,304.1561889648437,0.9111893773078918,0.3931583762168884,0.276486188173294,293.1764221191406,297.1499938964844,293.1499938964844,0.4338941276073456,-7761.8935546875,304.11138916015625,0.9990000128746032,0.5655928254127502,0.4942803382873535,293.1738586425781,297.1499938964844,293.1499938964844,0.0219010692089796,-4560.048828125,304.1509094238281,0.4823846817016601,0.0614716634154319,0.289486825466156,291.1210632324219,291.1499938964844,268.7743225097656,266.3827209472656,282.370849609375,293.2454528808594,291.1200256347656,1.0,0.3643617331981659,0.8352416753768921,1.0,1.0,1.0,-1.7361162900924685,0.7715873718261719,0.9645289778709412,0.3721983134746551,0.0,0.0,0.5610896348953247,85.27798461914062,110.0,-71.48236846923828,-15223.798828125,548.9734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0387878417969,308.6388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,19039.265625,19080.0,0.0,0.0,0.3414843380451202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5687020421028137,0.5687083005905151,-6.269703590078279e-06,0.0,0.0003465632034931,0.0,0.0,39.00163650512695,0.0,0.0,0.0,0.3993997871875763,4.0,0.0,1.0
726180,293.2557983398437,297.1499938964844,293.1499938964844,0.1622452288866043,-3375.9619140625,304.15850830078125,0.7572472095489502,0.2345146685838699,0.2139290124177932,293.29766845703125,297.1499938964844,293.1499938964844,0.1116322353482246,-2634.25732421875,304.1631164550781,0.6860790252685547,0.1723204106092453,0.1668696403503418,293.2370910644531,297.1499938964844,293.1499938964844,0.3057101368904114,-4340.5595703125,304.1565856933594,0.8941373229026794,0.3908689320087433,0.2750944495201111,293.2408447265625,297.1499938964844,293.1499938964844,0.4599528014659881,-8141.14990234375,304.0814514160156,0.9990000128746032,0.5518870949745178,0.518967866897583,293.1746826171875,297.1499938964844,293.1499938964844,0.0216265842318534,-4532.9619140625,304.15106201171875,0.4712567031383514,0.0607030354440212,0.2874096035957336,291.1050720214844,291.1499938964844,268.8291320800781,266.4284362792969,282.3911437988281,293.25640869140625,291.10406494140625,1.0,0.3729029893875122,0.8342487215995789,1.0,1.0,1.0,-1.7550684213638306,0.7807264924049377,0.9743419289588928,0.3768676817417145,0.0,0.0,0.5681101083755493,92.36029815673828,113.0,-37.35609436035156,-15357.4736328125,582.7235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8860778808594,308.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18972.462890625,19080.0,0.0,0.0,0.3357094824314117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816431045532227,0.5816494226455688,-6.34499019724899e-06,0.0,0.0003407024487387,0.0,0.0,40.60062026977539,0.0,0.0,0.0,0.4037713706493377,4.0,0.0,1.0
726240,293.2557983398437,297.1499938964844,293.1499938964844,0.1622452288866043,-3375.9619140625,304.15850830078125,0.7572472095489502,0.2345146685838699,0.2139290124177932,293.29766845703125,297.1499938964844,293.1499938964844,0.1116322353482246,-2634.25732421875,304.1631164550781,0.6860790252685547,0.1723204106092453,0.1668696403503418,293.2370910644531,297.1499938964844,293.1499938964844,0.3057101368904114,-4340.5595703125,304.1565856933594,0.8941373229026794,0.3908689320087433,0.2750944495201111,293.2408447265625,297.1499938964844,293.1499938964844,0.4599528014659881,-8141.14990234375,304.0814514160156,0.9990000128746032,0.5518870949745178,0.518967866897583,293.1746826171875,297.1499938964844,293.1499938964844,0.0216265842318534,-4532.9619140625,304.15106201171875,0.4712567031383514,0.0607030354440212,0.2874096035957336,291.1050720214844,291.1499938964844,268.8291320800781,266.4284362792969,282.3911437988281,293.25640869140625,291.10406494140625,1.0,0.3729029893875122,0.8342487215995789,1.0,1.0,1.0,-1.7550684213638306,0.7807264924049377,0.9743419289588928,0.3768676817417145,0.0,0.0,0.5681101083755493,92.36029815673828,113.0,-37.35609436035156,-15357.4736328125,582.7235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8860778808594,308.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18972.462890625,19080.0,0.0,0.0,0.3357094824314117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816431045532227,0.5816494226455688,-6.34499019724899e-06,0.0,0.0003407024487387,0.0,0.0,40.60062026977539,0.0,0.0,0.0,0.4037713706493377,4.0,0.0,1.0
