time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726300,293.25537109375,297.1499938964844,293.1499938964844,0.1613406836986541,-3360.929931640625,304.1585998535156,0.7490397095680237,0.2332607805728912,0.2129478454589843,293.2977294921875,297.1499938964844,293.1499938964844,0.1102960854768753,-2608.8935546875,304.16314697265625,0.6766484379768372,0.1704381853342056,0.1652414798736572,293.2372131347656,297.1499938964844,293.1499938964844,0.3048414885997772,-4330.728515625,304.156982421875,0.8845176696777344,0.3897441029548645,0.2744282186031341,293.2714233398437,297.1499938964844,293.1499938964844,0.4620100557804107,-8163.033203125,304.0908508300781,0.9933153986930848,0.5447170734405518,0.5198301672935486,293.1751708984375,297.1499938964844,293.1499938964844,0.0214733611792325,-4517.197265625,304.1511535644531,0.4633064270019531,0.060290303081274,0.2863722741603851,291.1024169921875,291.1499938964844,268.8563842773437,266.45123291015625,282.4106140136719,293.2664489746094,291.103759765625,1.0,0.3762414455413818,0.8337522149085999,1.0,1.0,1.0,-1.751072645187378,0.778785765171051,0.9722868800163268,0.3759283125400543,0.0,0.0,0.5716378092765808,96.5953598022461,113.0,-14.093131065368652,-15351.4599609375,592.5778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7607116699219,308.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18958.685546875,18000.0,0.0,0.0,0.3336158692836761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889939069747925,0.5890003442764282,-6.394129286491079e-06,0.0,0.0003385776944924,0.0,0.0,41.560203552246094,0.0,0.0,0.0,0.391389399766922,4.0,0.0,1.0
726360,293.2549743652344,297.1499938964844,293.1499938964844,0.1605883240699768,-3348.63330078125,304.1584167480469,0.7411049604415894,0.2320017367601394,0.2120008617639541,293.2977905273437,297.1499938964844,293.1499938964844,0.1090751364827156,-2585.843994140625,304.1629943847656,0.667450487613678,0.1685556471347808,0.163651630282402,293.23736572265625,297.1499938964844,293.1499938964844,0.3042216300964355,-4323.9560546875,304.15679931640625,0.8750606775283813,0.3886058628559112,0.2737814784049988,293.2892150878906,297.1499938964844,293.1499938964844,0.4576504230499267,-8093.22705078125,304.109375,0.9825470447540284,0.5396778583526611,0.5142912864685059,293.17578125,297.1499938964844,293.1499938964844,0.0213457439094781,-4504.705078125,304.15118408203125,0.4546085298061371,0.0598526298999786,0.2853486239910126,291.093017578125,291.1499938964844,268.8835144042969,266.4739990234375,282.43182373046875,293.2734069824219,291.09185791015625,1.0,0.3788207173347473,0.8330793380737305,1.0,1.0,1.0,-1.7392460107803345,0.7731428146362305,0.9661032557487488,0.3728081285953522,0.0,0.0,0.5761449337005615,100.93391418457033,116.0,-24.12714195251465,-15161.36328125,597.3829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.646728515625,308.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.357421875,18000.0,0.0,0.0,0.3316511213779449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815330743789673,0.5815392136573792,-6.139749984868104e-06,0.0,0.0003365837328601,0.0,0.0,39.50835418701172,0.0,0.0,0.0,0.3989830315113067,4.0,0.0,1.0
726420,293.25445556640625,297.1499938964844,293.1499938964844,0.1582476198673248,-3308.833984375,304.1595153808594,0.7291950583457947,0.2294488102197647,0.2099904119968414,293.2981262207031,297.1499938964844,293.1499938964844,0.1060517579317092,-2527.392333984375,304.1636962890625,0.6531545519828796,0.1647432297468185,0.1603458523750305,293.2380676269531,297.1499938964844,293.1499938964844,0.3014420568943023,-4291.71630859375,304.1591796875,0.861137330532074,0.3862527012825012,0.2723742127418518,293.303466796875,297.1499938964844,293.1499938964844,0.4506350755691528,-7982.0830078125,304.1341857910156,0.9654409885406494,0.5332220792770386,0.507547914981842,293.177001953125,297.1499938964844,293.1499938964844,0.0208615586161613,-4451.27197265625,304.1515808105469,0.4415552020072937,0.0589530654251575,0.282664954662323,291.1243591308594,291.1499938964844,268.9374389648437,266.51934814453125,282.4677734375,293.279541015625,291.12615966796875,1.0,0.3827668726444244,0.8317335844039917,1.0,1.0,1.0,-1.719852089881897,0.7639173865318298,0.9559346437454224,0.367627203464508,0.0,0.0,0.5778619050979614,107.74364471435548,119.0,26.6700439453125,-15036.1162109375,604.1024780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4146728515625,308.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.46484375,18000.0,0.0,0.0,0.3284467458724975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889688730239868,0.5889750719070435,-6.172047505970113e-06,0.0,0.0003333316708449,0.0,0.0,40.3721809387207,0.0,0.0,0.0,0.4011146128177643,4.0,0.0,1.0
726480,293.25445556640625,297.1499938964844,293.1499938964844,0.1582476198673248,-3308.833984375,304.1595153808594,0.7291950583457947,0.2294488102197647,0.2099904119968414,293.2981262207031,297.1499938964844,293.1499938964844,0.1060517579317092,-2527.392333984375,304.1636962890625,0.6531545519828796,0.1647432297468185,0.1603458523750305,293.2380676269531,297.1499938964844,293.1499938964844,0.3014420568943023,-4291.71630859375,304.1591796875,0.861137330532074,0.3862527012825012,0.2723742127418518,293.303466796875,297.1499938964844,293.1499938964844,0.4506350755691528,-7982.0830078125,304.1341857910156,0.9654409885406494,0.5332220792770386,0.507547914981842,293.177001953125,297.1499938964844,293.1499938964844,0.0208615586161613,-4451.27197265625,304.1515808105469,0.4415552020072937,0.0589530654251575,0.282664954662323,291.1243591308594,291.1499938964844,268.9374389648437,266.51934814453125,282.4677734375,293.279541015625,291.12615966796875,1.0,0.3827668726444244,0.8317335844039917,1.0,1.0,1.0,-1.719852089881897,0.7639173865318298,0.9559346437454224,0.367627203464508,0.0,0.0,0.5778619050979614,107.74364471435548,119.0,26.6700439453125,-15036.1162109375,604.1024780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4146728515625,308.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.46484375,18000.0,0.0,0.0,0.3284467458724975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889688730239868,0.5889750719070435,-6.172047505970113e-06,0.0,0.0003333316708449,0.0,0.0,40.3721809387207,0.0,0.0,0.0,0.4011146128177643,4.0,0.0,1.0
726540,293.25372314453125,297.1499938964844,293.1499938964844,0.1560993045568466,-3272.551513671875,304.159912109375,0.719990074634552,0.2269524037837982,0.2079489976167678,293.2982788085937,297.1499938964844,293.1499938964844,0.1031476631760597,-2471.226806640625,304.1639709472656,0.6420186758041382,0.1609572619199752,0.1569812297821045,293.2387084960937,297.1499938964844,293.1499938964844,0.298957347869873,-4263.3017578125,304.1602478027344,0.8509207367897034,0.3838925659656524,0.2708974778652191,293.3073425292969,297.1499938964844,293.1499938964844,0.4459357559680938,-7909.701171875,304.1470947265625,0.95199453830719,0.5285395383834839,0.5030988454818726,293.1776733398437,297.1499938964844,293.1499938964844,0.0204175021499395,-4402.54345703125,304.1517944335937,0.4321420192718506,0.058129359036684,0.2799267768859863,291.1415100097656,291.1499938964844,268.9908447265625,266.5644836425781,282.4999694824219,293.2812805175781,291.1425476074219,1.0,0.3856275677680969,0.8303878307342529,1.0,1.0,1.0,-1.7029576301574707,0.7558887004852295,0.9470689296722412,0.3631221950054168,0.0,0.0,0.5777500867843628,113.0401611328125,122.0,23.70475578308105,-14855.044921875,607.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2015380859375,308.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55859375,18000.0,0.0,0.0,0.325957715511322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891304016113281,0.58913654088974,-6.177746854518773e-06,0.0,0.0003308056329842,0.0,0.0,40.41775894165039,0.0,0.0,0.0,0.4012527167797088,4.0,0.0,1.0
726600,293.25372314453125,297.1499938964844,293.1499938964844,0.1560993045568466,-3272.551513671875,304.159912109375,0.719990074634552,0.2269524037837982,0.2079489976167678,293.2982788085937,297.1499938964844,293.1499938964844,0.1031476631760597,-2471.226806640625,304.1639709472656,0.6420186758041382,0.1609572619199752,0.1569812297821045,293.2387084960937,297.1499938964844,293.1499938964844,0.298957347869873,-4263.3017578125,304.1602478027344,0.8509207367897034,0.3838925659656524,0.2708974778652191,293.3073425292969,297.1499938964844,293.1499938964844,0.4459357559680938,-7909.701171875,304.1470947265625,0.95199453830719,0.5285395383834839,0.5030988454818726,293.1776733398437,297.1499938964844,293.1499938964844,0.0204175021499395,-4402.54345703125,304.1517944335937,0.4321420192718506,0.058129359036684,0.2799267768859863,291.1415100097656,291.1499938964844,268.9908447265625,266.5644836425781,282.4999694824219,293.2812805175781,291.1425476074219,1.0,0.3856275677680969,0.8303878307342529,1.0,1.0,1.0,-1.7029576301574707,0.7558887004852295,0.9470689296722412,0.3631221950054168,0.0,0.0,0.5777500867843628,113.0401611328125,122.0,23.70475578308105,-14855.044921875,607.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2015380859375,308.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55859375,18000.0,0.0,0.0,0.325957715511322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891304016113281,0.58913654088974,-6.177746854518773e-06,0.0,0.0003308056329842,0.0,0.0,40.41775894165039,0.0,0.0,0.0,0.4012527167797088,4.0,0.0,1.0
726660,293.2526550292969,297.1499938964844,293.1499938964844,0.1540563404560089,-3238.06884765625,304.1600036621094,0.7120184302330017,0.2245403528213501,0.2059468924999237,293.2981262207031,297.1499938964844,293.1499938964844,0.1003213599324226,-2416.343994140625,304.1640014648437,0.6326743960380554,0.1572367995977401,0.1536363810300827,293.2391052246094,297.1499938964844,293.1499938964844,0.2965767681598663,-4236.20703125,304.1607971191406,0.8427595496177673,0.3815650641918182,0.269413948059082,293.3080444335937,297.1499938964844,293.1499938964844,0.4417851567268371,-7847.70849609375,304.1548767089844,0.9406013488769532,0.524408221244812,0.4993216395378113,293.1778869628906,297.1499938964844,293.1499938964844,0.0200216937810182,-4358.703125,304.15185546875,0.4249310791492462,0.057386577129364,0.277394950389862,291.1537780761719,291.1499938964844,269.04376220703125,266.60943603515625,282.5306396484375,293.2814636230469,291.1543884277344,1.0,0.3878189325332641,0.8295280933380127,1.0,1.0,1.0,-1.6871811151504517,0.7483949661254883,0.9387861490249634,0.3589321672916412,0.0,0.0,0.5763524174690247,117.44622802734376,110.0,17.807886123657227,-14675.5810546875,609.8200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0224304199219,308.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.09765625,18000.0,0.0,0.0,0.3239165544509887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873076319694519,0.5873138308525085,-6.169370408315444e-06,0.0,0.0003287341387476,0.0,0.0,40.20236206054688,0.0,0.0,0.0,0.4006261229515075,4.0,0.0,1.0
726720,293.2526550292969,297.1499938964844,293.1499938964844,0.1540563404560089,-3238.06884765625,304.1600036621094,0.7120184302330017,0.2245403528213501,0.2059468924999237,293.2981262207031,297.1499938964844,293.1499938964844,0.1003213599324226,-2416.343994140625,304.1640014648437,0.6326743960380554,0.1572367995977401,0.1536363810300827,293.2391052246094,297.1499938964844,293.1499938964844,0.2965767681598663,-4236.20703125,304.1607971191406,0.8427595496177673,0.3815650641918182,0.269413948059082,293.3080444335937,297.1499938964844,293.1499938964844,0.4417851567268371,-7847.70849609375,304.1548767089844,0.9406013488769532,0.524408221244812,0.4993216395378113,293.1778869628906,297.1499938964844,293.1499938964844,0.0200216937810182,-4358.703125,304.15185546875,0.4249310791492462,0.057386577129364,0.277394950389862,291.1537780761719,291.1499938964844,269.04376220703125,266.60943603515625,282.5306396484375,293.2814636230469,291.1543884277344,1.0,0.3878189325332641,0.8295280933380127,1.0,1.0,1.0,-1.6871811151504517,0.7483949661254883,0.9387861490249634,0.3589321672916412,0.0,0.0,0.5763524174690247,117.44622802734376,110.0,17.807886123657227,-14675.5810546875,609.8200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0224304199219,308.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.09765625,18000.0,0.0,0.0,0.3239165544509887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873076319694519,0.5873138308525085,-6.169370408315444e-06,0.0,0.0003287341387476,0.0,0.0,40.20236206054688,0.0,0.0,0.0,0.4006261229515075,4.0,0.0,1.0
726780,293.2510986328125,297.1499938964844,293.1499938964844,0.1519513726234436,-3202.460205078125,304.1601867675781,0.7105317115783691,0.2222515642642974,0.2038314938545227,293.29742431640625,297.1499938964844,293.1499938964844,0.0974297001957893,-2359.892333984375,304.1641540527344,0.6289708018302917,0.1536217033863067,0.1501573175191879,293.2391052246094,297.1499938964844,293.1499938964844,0.2940945923328399,-4207.935546875,304.16131591796875,0.8422682285308838,0.379303365945816,0.2678046226501465,293.3074645996094,297.1499938964844,293.1499938964844,0.4375953078269958,-7786.43115234375,304.1601867675781,0.939397156238556,0.5205180644989014,0.4955914616584778,293.1775817871094,297.1499938964844,293.1499938964844,0.0195448417216539,-4305.37451171875,304.15203857421875,0.4234112203121185,0.0567376986145973,0.2742016613483429,291.1634826660156,291.1499938964844,269.0961608886719,266.6541442871094,282.5613098144531,293.2808837890625,291.1641845703125,1.0,0.3845332264900207,0.8286683559417725,1.0,1.0,1.0,-1.6702204942703247,0.7403335571289062,0.9298869371414183,0.3544778227806091,0.0,0.0,0.5739277005195618,116.28152465820312,98.0,15.140960693359377,-14491.66015625,594.9723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8840026855469,307.9478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.140625,18000.0,0.0,0.0,0.3221023380756378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5835413932800293,0.5835475325584412,-6.146672603790648e-06,0.0,0.0003268929431214,0.0,0.0,39.73101806640625,0.0,0.0,0.0,0.3992743492126465,4.0,0.0,1.0
726840,293.2510986328125,297.1499938964844,293.1499938964844,0.1519513726234436,-3202.460205078125,304.1601867675781,0.7105317115783691,0.2222515642642974,0.2038314938545227,293.29742431640625,297.1499938964844,293.1499938964844,0.0974297001957893,-2359.892333984375,304.1641540527344,0.6289708018302917,0.1536217033863067,0.1501573175191879,293.2391052246094,297.1499938964844,293.1499938964844,0.2940945923328399,-4207.935546875,304.16131591796875,0.8422682285308838,0.379303365945816,0.2678046226501465,293.3074645996094,297.1499938964844,293.1499938964844,0.4375953078269958,-7786.43115234375,304.1601867675781,0.939397156238556,0.5205180644989014,0.4955914616584778,293.1775817871094,297.1499938964844,293.1499938964844,0.0195448417216539,-4305.37451171875,304.15203857421875,0.4234112203121185,0.0567376986145973,0.2742016613483429,291.1634826660156,291.1499938964844,269.0961608886719,266.6541442871094,282.5613098144531,293.2808837890625,291.1641845703125,1.0,0.3845332264900207,0.8286683559417725,1.0,1.0,1.0,-1.6702204942703247,0.7403335571289062,0.9298869371414183,0.3544778227806091,0.0,0.0,0.5739277005195618,116.28152465820312,98.0,15.140960693359377,-14491.66015625,594.9723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8840026855469,307.9478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.140625,18000.0,0.0,0.0,0.3221023380756378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5835413932800293,0.5835475325584412,-6.146672603790648e-06,0.0,0.0003268929431214,0.0,0.0,39.73101806640625,0.0,0.0,0.0,0.3992743492126465,4.0,0.0,1.0
726900,293.2500915527344,297.1499938964844,293.1499938964844,0.1508980095386505,-3184.608642578125,304.1602478027344,0.7117491960525513,0.2211691439151764,0.2027688026428222,293.2968444824219,297.1499938964844,293.1499938964844,0.0959802716970443,-2331.50341796875,304.1642150878906,0.6286832690238953,0.1518689095973968,0.1484048217535019,293.2389221191406,297.1499938964844,293.1499938964844,0.292827308177948,-4193.49462890625,304.1615600585937,0.8441907167434692,0.3782095611095428,0.2669786810874939,293.3068542480469,297.1499938964844,293.1499938964844,0.435463547706604,-7755.58984375,304.1622009277344,0.9417397975921632,0.5186416506767273,0.4937336146831512,293.1772155761719,297.1499938964844,293.1499938964844,0.0192967541515827,-4277.27392578125,304.152099609375,0.4242452085018158,0.0564594343304634,0.2725105285644531,291.1683044433594,291.1499938964844,269.12213134765625,266.6763916015625,282.5765075683594,293.2803039550781,291.1689147949219,1.0,0.3815828561782837,0.8282384872436523,1.0,1.0,1.0,-1.6615879535675049,0.7362321615219116,0.9253557324409484,0.352217823266983,0.0,0.0,0.5722203850746155,114.1176300048828,98.0,14.136236190795898,-14397.7236328125,583.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8316650390625,307.9053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.025390625,18000.0,0.0,0.0,0.3212119042873382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580696702003479,0.5807028412818909,-6.129022949608043e-06,0.0,0.0003259892400819,0.0,0.0,39.37456893920898,0.0,0.0,0.0,0.3982544243335724,4.0,0.0,1.0
726960,293.2489624023437,297.1499938964844,293.1499938964844,0.1498587280511856,-3166.982177734375,304.1602783203125,0.7139463424682617,0.2201249003410339,0.2017136812210083,293.2961120605469,297.1499938964844,293.1499938964844,0.0945414751768112,-2303.28564453125,304.16424560546875,0.6292002201080322,0.1501523703336715,0.1466575264930725,293.2386474609375,297.1499938964844,293.1499938964844,0.2915638089179992,-4179.1015625,304.1617736816406,0.8472534418106079,0.3771388232707977,0.2661475539207458,293.3061218261719,297.1499938964844,293.1499938964844,0.4333326518535614,-7724.9345703125,304.1638488769531,0.9455652832984924,0.5168037414550781,0.4918847680091858,293.1767272949219,297.1499938964844,293.1499938964844,0.0190514344722032,-4249.25048828125,304.15216064453125,0.4259452819824219,0.0562101900577545,0.2708147466182709,291.1726989746094,291.1499938964844,269.14801025390625,266.6986083984375,282.5915832519531,293.27960205078125,291.1732788085937,1.0,0.3779633045196533,0.8278157114982605,1.0,1.0,1.0,-1.6529695987701416,0.7321379780769348,0.920831561088562,0.3499689698219299,0.0,0.0,0.5702635645866394,111.21250915527344,86.0,13.160196304321287,-14304.12109375,569.178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.790771484375,307.8689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.474609375,18000.0,0.0,0.0,0.3203009068965912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773240923881531,0.5773302316665649,-6.107443823566428e-06,0.0,0.0003250647278036,0.0,0.0,38.9510498046875,0.0,0.0,0.0,0.3970409631729126,4.0,0.0,1.0
727020,293.24639892578125,297.1499938964844,293.1499938964844,0.1478252559900283,-3132.441650390625,304.1602478027344,0.7206687927246094,0.2181377559900283,0.1996379643678665,293.2942810058594,297.1499938964844,293.1499938964844,0.0917028188705444,-2247.548583984375,304.16424560546875,0.6322898864746094,0.1468206793069839,0.1431975066661834,293.2378234863281,297.1499938964844,293.1499938964844,0.2890505492687225,-4150.46923828125,304.1620178222656,0.8564149737358093,0.3750576972961426,0.2644825577735901,293.3042297363281,297.1499938964844,293.1499938964844,0.4290776550769806,-7664.08935546875,304.1662902832031,0.9567302465438844,0.5132265090942383,0.4882211983203888,293.17547607421875,297.1499938964844,293.1499938964844,0.0185774601995944,-4194.3603515625,304.1522521972656,0.4317659735679626,0.0557877942919731,0.2674810886383056,291.1808166503906,291.1499938964844,269.19927978515625,266.74285888671875,282.62139892578125,293.2778625488281,291.1813049316406,1.0,0.3692104816436767,0.8269700407981873,1.0,1.0,1.0,-1.635923147201538,0.7240404486656189,0.9118826985359192,0.3455460369586944,0.0,0.0,0.5656038522720337,103.80458068847656,74.0,11.595367431640623,-14118.8017578125,537.4690551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7412109375,307.8127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18073.189453125,18000.0,0.0,0.0,0.3183445930480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5691543817520142,0.5691604614257812,-6.054351160855731e-06,0.0,0.0003230792935937,0.0,0.0,37.93228530883789,0.0,0.0,0.0,0.3940988779067993,4.0,0.0,1.0
727080,293.24639892578125,297.1499938964844,293.1499938964844,0.1478252559900283,-3132.441650390625,304.1602478027344,0.7206687927246094,0.2181377559900283,0.1996379643678665,293.2942810058594,297.1499938964844,293.1499938964844,0.0917028188705444,-2247.548583984375,304.16424560546875,0.6322898864746094,0.1468206793069839,0.1431975066661834,293.2378234863281,297.1499938964844,293.1499938964844,0.2890505492687225,-4150.46923828125,304.1620178222656,0.8564149737358093,0.3750576972961426,0.2644825577735901,293.3042297363281,297.1499938964844,293.1499938964844,0.4290776550769806,-7664.08935546875,304.1662902832031,0.9567302465438844,0.5132265090942383,0.4882211983203888,293.17547607421875,297.1499938964844,293.1499938964844,0.0185774601995944,-4194.3603515625,304.1522521972656,0.4317659735679626,0.0557877942919731,0.2674810886383056,291.1808166503906,291.1499938964844,269.19927978515625,266.74285888671875,282.62139892578125,293.2778625488281,291.1813049316406,1.0,0.3692104816436767,0.8269700407981873,1.0,1.0,1.0,-1.635923147201538,0.7240404486656189,0.9118826985359192,0.3455460369586944,0.0,0.0,0.5656038522720337,103.80458068847656,74.0,11.595367431640623,-14118.8017578125,537.4690551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7412109375,307.8127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18073.189453125,18000.0,0.0,0.0,0.3183445930480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5691543817520142,0.5691604614257812,-6.054351160855731e-06,0.0,0.0003230792935937,0.0,0.0,37.93228530883789,0.0,0.0,0.0,0.3940988779067993,4.0,0.0,1.0
727140,293.2435607910156,297.1499938964844,293.1499938964844,0.1458643674850464,-3099.06982421875,304.1600952148437,0.7301473021507263,0.2162695527076721,0.1976184248924255,293.2920837402344,297.1499938964844,293.1499938964844,0.0889269486069679,-2193.039794921875,304.16412353515625,0.6379563212394714,0.1436130255460739,0.1398002505302429,293.2367858886719,297.1499938964844,293.1499938964844,0.2865780591964721,-4122.298828125,304.1621398925781,0.8695701956748962,0.3730451762676239,0.2628250122070312,293.30206298828125,297.1499938964844,293.1499938964844,0.4248714745044708,-7604.28466796875,304.1678466796875,0.97140634059906,0.5097630620002747,0.4846113920211792,293.1739501953125,297.1499938964844,293.1499938964844,0.0181329026818275,-4141.95166015625,304.1522216796875,0.441007137298584,0.0554508008062839,0.2642798125743866,291.1877746582031,291.1499938964844,269.25,266.7868347167969,282.6507568359375,293.2757873535156,291.1882019042969,1.0,0.3589479029178619,0.8261244297027588,1.0,1.0,1.0,-1.61925208568573,0.7161195278167725,0.9031326174736024,0.3412600755691528,0.0,0.0,0.5600845217704773,94.9455108642578,62.0,9.961481094360352,-13936.087890625,502.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73065185546875,307.7763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.755859375,18000.0,0.0,0.0,0.3161166310310364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593010783195496,0.5593070387840271,-5.989932105876505e-06,0.0,0.0003208181879017,0.0,0.0,36.72308349609375,0.0,0.0,0.0,0.3905646800994873,4.0,0.0,1.0
727200,293.2435607910156,297.1499938964844,293.1499938964844,0.1458643674850464,-3099.06982421875,304.1600952148437,0.7301473021507263,0.2162695527076721,0.1976184248924255,293.2920837402344,297.1499938964844,293.1499938964844,0.0889269486069679,-2193.039794921875,304.16412353515625,0.6379563212394714,0.1436130255460739,0.1398002505302429,293.2367858886719,297.1499938964844,293.1499938964844,0.2865780591964721,-4122.298828125,304.1621398925781,0.8695701956748962,0.3730451762676239,0.2628250122070312,293.30206298828125,297.1499938964844,293.1499938964844,0.4248714745044708,-7604.28466796875,304.1678466796875,0.97140634059906,0.5097630620002747,0.4846113920211792,293.1739501953125,297.1499938964844,293.1499938964844,0.0181329026818275,-4141.95166015625,304.1522216796875,0.441007137298584,0.0554508008062839,0.2642798125743866,291.1877746582031,291.1499938964844,269.25,266.7868347167969,282.6507568359375,293.2757873535156,291.1882019042969,1.0,0.3589479029178619,0.8261244297027588,1.0,1.0,1.0,-1.61925208568573,0.7161195278167725,0.9031326174736024,0.3412600755691528,0.0,0.0,0.5600845217704773,94.9455108642578,62.0,9.961481094360352,-13936.087890625,502.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73065185546875,307.7763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.755859375,18000.0,0.0,0.0,0.3161166310310364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593010783195496,0.5593070387840271,-5.989932105876505e-06,0.0,0.0003208181879017,0.0,0.0,36.72308349609375,0.0,0.0,0.0,0.3905646800994873,4.0,0.0,1.0
727260,293.2405700683594,297.1499938964844,293.1499938964844,0.1439836174249649,-3067.00390625,304.15985107421875,0.7426996231079102,0.2145036160945892,0.1956605762243271,293.28961181640625,297.1499938964844,293.1499938964844,0.0862183570861816,-2139.933837890625,304.1639099121094,0.6464107036590576,0.1405156999826431,0.1364750862121582,293.235595703125,297.1499938964844,293.1499938964844,0.2841635346412658,-4094.782958984375,304.162109375,0.8870479464530945,0.3710889518260956,0.261182576417923,293.2996520996094,297.1499938964844,293.1499938964844,0.4207485020160675,-7545.875,304.16876220703125,0.9881646633148192,0.5063967108726501,0.4810607731342315,293.1723022460937,297.1499938964844,293.1499938964844,0.0177199617028236,-4092.4453125,304.15216064453125,0.4542897343635559,0.05518114939332,0.2612337172031402,291.1933898925781,291.1499938964844,269.299072265625,266.8296813964844,282.67926025390625,293.2735290527344,291.1937255859375,1.0,0.3475945889949798,0.8253481388092041,1.0,1.0,1.0,-1.6030173301696775,0.7084029316902161,0.8946143984794617,0.3371288180351257,0.0,0.0,0.5539020895957947,85.21113586425781,50.0,8.043256759643555,-13756.4404296875,466.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7523498535156,307.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18096.4375,18000.0,0.0,0.0,0.3135417401790619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481698513031006,0.5481758117675781,-5.917368071095552e-06,0.0,0.0003182050131727,0.0,0.0,35.38617706298828,0.0,0.0,0.0,0.3865978121757507,4.0,0.0,1.0
727320,293.2405700683594,297.1499938964844,293.1499938964844,0.1439836174249649,-3067.00390625,304.15985107421875,0.7426996231079102,0.2145036160945892,0.1956605762243271,293.28961181640625,297.1499938964844,293.1499938964844,0.0862183570861816,-2139.933837890625,304.1639099121094,0.6464107036590576,0.1405156999826431,0.1364750862121582,293.235595703125,297.1499938964844,293.1499938964844,0.2841635346412658,-4094.782958984375,304.162109375,0.8870479464530945,0.3710889518260956,0.261182576417923,293.2996520996094,297.1499938964844,293.1499938964844,0.4207485020160675,-7545.875,304.16876220703125,0.9881646633148192,0.5063967108726501,0.4810607731342315,293.1723022460937,297.1499938964844,293.1499938964844,0.0177199617028236,-4092.4453125,304.15216064453125,0.4542897343635559,0.05518114939332,0.2612337172031402,291.1933898925781,291.1499938964844,269.299072265625,266.8296813964844,282.67926025390625,293.2735290527344,291.1937255859375,1.0,0.3475945889949798,0.8253481388092041,1.0,1.0,1.0,-1.6030173301696775,0.7084029316902161,0.8946143984794617,0.3371288180351257,0.0,0.0,0.5539020895957947,85.21113586425781,50.0,8.043256759643555,-13756.4404296875,466.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7523498535156,307.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18096.4375,18000.0,0.0,0.0,0.3135417401790619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481698513031006,0.5481758117675781,-5.917368071095552e-06,0.0,0.0003182050131727,0.0,0.0,35.38617706298828,0.0,0.0,0.0,0.3865978121757507,4.0,0.0,1.0
727380,293.2374267578125,297.1499938964844,293.1499938964844,0.1421824246644973,-3036.184326171875,304.1595764160156,0.7574627995491028,0.2128468006849289,0.1938086301088333,293.2868347167969,297.1499938964844,293.1499938964844,0.083587534725666,-2088.45654296875,304.1636657714844,0.6566608548164368,0.1375387758016586,0.1332703977823257,293.2342224121094,297.1499938964844,293.1499938964844,0.281778335571289,-4067.52978515625,304.1620483398437,0.9071362018585204,0.3692001104354858,0.2595924735069275,293.2944641113281,297.1499938964844,293.1499938964844,0.4090840518474579,-7373.271484375,304.1834716796875,0.9990000128746032,0.5036317706108093,0.4697487354278564,293.1704406738281,297.1499938964844,293.1499938964844,0.0173588134348392,-4048.2216796875,304.15203857421875,0.4698763787746429,0.0549889728426933,0.2585605680942535,291.2001647949219,291.1499938964844,269.3455810546875,266.8706359863281,282.71051025390625,293.2701416015625,291.2018737792969,1.0,0.3351348340511322,0.8245717883110046,1.0,1.0,1.0,-1.5782943964004517,0.696613073348999,0.8816813826560974,0.3310270011425018,0.0,0.0,0.5468791723251343,75.7536392211914,38.0,15.648992538452148,-13542.9970703125,426.5570373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8001403808594,307.76275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.712890625,18000.0,0.0,0.0,0.310566782951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360987782478333,0.5361046195030212,-5.8399928093422204e-06,0.0,0.0003151858109049,0.0,0.0,33.976051330566406,0.0,0.0,0.0,0.3823253512382507,4.0,0.0,1.0
727440,293.2374267578125,297.1499938964844,293.1499938964844,0.1421824246644973,-3036.184326171875,304.1595764160156,0.7574627995491028,0.2128468006849289,0.1938086301088333,293.2868347167969,297.1499938964844,293.1499938964844,0.083587534725666,-2088.45654296875,304.1636657714844,0.6566608548164368,0.1375387758016586,0.1332703977823257,293.2342224121094,297.1499938964844,293.1499938964844,0.281778335571289,-4067.52978515625,304.1620483398437,0.9071362018585204,0.3692001104354858,0.2595924735069275,293.2944641113281,297.1499938964844,293.1499938964844,0.4090840518474579,-7373.271484375,304.1834716796875,0.9990000128746032,0.5036317706108093,0.4697487354278564,293.1704406738281,297.1499938964844,293.1499938964844,0.0173588134348392,-4048.2216796875,304.15203857421875,0.4698763787746429,0.0549889728426933,0.2585605680942535,291.2001647949219,291.1499938964844,269.3455810546875,266.8706359863281,282.71051025390625,293.2701416015625,291.2018737792969,1.0,0.3351348340511322,0.8245717883110046,1.0,1.0,1.0,-1.5782943964004517,0.696613073348999,0.8816813826560974,0.3310270011425018,0.0,0.0,0.5468791723251343,75.7536392211914,38.0,15.648992538452148,-13542.9970703125,426.5570373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8001403808594,307.76275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.712890625,18000.0,0.0,0.0,0.310566782951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360987782478333,0.5361046195030212,-5.8399928093422204e-06,0.0,0.0003151858109049,0.0,0.0,33.976051330566406,0.0,0.0,0.0,0.3823253512382507,4.0,0.0,1.0
727500,293.23583984375,297.1499938964844,293.1499938964844,0.1411423087120056,-3018.022705078125,304.15972900390625,0.764488160610199,0.2120509594678878,0.1929547935724258,293.2853698730469,297.1499938964844,293.1499938964844,0.0822138711810112,-2061.382568359375,304.1636657714844,0.6613800525665283,0.1360953748226165,0.1317526549100875,293.2334899902344,297.1499938964844,293.1499938964844,0.2802369892597198,-4049.528076171875,304.1626892089844,0.9172081351280212,0.3682749271392822,0.2588440477848053,293.2811584472656,297.1499938964844,293.1499938964844,0.3933459818363189,-7138.83837890625,304.2059631347656,0.9990000128746032,0.5044066905975342,0.454764574766159,293.1693725585937,297.1499938964844,293.1499938964844,0.0171959977596998,-4026.7119140625,304.1519775390625,0.476010262966156,0.0549439303576946,0.2575994431972503,291.2199401855469,291.1499938964844,269.367919921875,266.8904724121094,282.7286071777344,293.26416015625,291.2234802246094,1.0,0.3281643092632293,0.8241836428642273,1.0,1.0,1.0,-1.5553752183914185,0.685736894607544,0.8696383237838745,0.3252640664577484,0.0,0.0,0.5403032898902893,71.62250518798828,38.0,37.530120849609375,-13374.3203125,403.0897521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84228515625,307.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.97265625,18000.0,0.0,0.0,0.3088053464889526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274293422698975,0.5274351239204407,-5.7926936278818175e-06,0.0,0.0003133981663268,0.0,0.0,33.02382278442383,0.0,0.0,0.0,0.3793136477470398,4.0,0.0,1.0
727560,293.2343444824219,297.1499938964844,293.1499938964844,0.140108048915863,-2999.954833984375,304.15985107421875,0.7726116180419922,0.2112580835819244,0.1920987367630005,293.283935546875,297.1499938964844,293.1499938964844,0.0808480978012085,-2034.5384521484373,304.1636657714844,0.6670036911964417,0.1346613764762878,0.1302407681941986,293.2328491210937,297.1499938964844,293.1499938964844,0.2786932587623596,-4031.523681640625,304.1631774902344,0.929051160812378,0.3673428893089294,0.2580873072147369,293.259765625,297.1499938964844,293.1499938964844,0.3764126598834991,-6886.61767578125,304.2265319824219,0.9990000128746032,0.5069400072097778,0.4386883676052093,293.16815185546875,297.1499938964844,293.1499938964844,0.0170499179512262,-4007.15966796875,304.1518859863281,0.4822598993778229,0.0549338907003402,0.2567526400089264,291.2405700683594,291.1499938964844,269.38970947265625,266.90985107421875,282.7457580566406,293.2554931640625,291.2431640625,1.0,0.3207929730415344,0.8238778114318848,1.0,1.0,1.0,-1.5313082933425903,0.674326479434967,0.8569818735122681,0.3192528188228607,0.0,0.0,0.5321580171585083,67.3422622680664,26.0,43.761600494384766,-13167.79296875,379.2363586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9053955078125,307.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18193.728515625,18000.0,0.0,0.0,0.3067296147346496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147359371185303,0.5147416591644287,-5.724628863390535e-06,0.0,0.0003112915728706,0.0,0.0,31.66411399841309,0.0,0.0,0.0,0.3750628232955932,4.0,0.0,1.0
727620,293.2314147949219,297.1499938964844,293.1499938964844,0.1381881237030029,-2966.505126953125,304.1597595214844,0.792688250541687,0.2097152173519134,0.1904050707817077,293.2810974121094,297.1499938964844,293.1499938964844,0.078211173415184,-1983.0635986328125,304.1635131835937,0.6814534664154053,0.1318422257900238,0.1272458583116531,293.2315979003906,297.1499938964844,293.1499938964844,0.275848388671875,-3998.510009765625,304.1635131835937,0.956811785697937,0.3654957711696625,0.2565692663192749,293.19696044921875,297.1499938964844,293.1499938964844,0.3394927084445953,-6334.208984375,304.26239013671875,0.9990000128746032,0.5168417692184448,0.403329074382782,293.1654663085937,297.1499938964844,293.1499938964844,0.016835980117321,-3978.26123046875,304.151611328125,0.4962463974952698,0.0550223179161548,0.2555066347122192,291.2710266113281,291.1499938964844,269.4316101074219,266.9474182128906,282.78125,293.2373352050781,291.2733154296875,1.0,0.3049377501010895,0.8232662081718445,1.0,1.0,1.0,-1.4799138307571411,0.6499986052513123,0.8299152255058289,0.3065524697303772,0.0,0.0,0.5139490365982056,58.47159957885742,44.0,42.82793045043945,-12717.8779296875,331.1597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1007385253906,307.8402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18242.01171875,18000.0,0.0,0.0,0.3013906180858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850718379020691,0.4850774109363556,-5.557734766625799e-06,0.0,0.0003058731672354,0.0,0.0,28.58287811279297,0.0,0.0,0.0,0.3651679158210754,4.0,0.0,1.0
727680,293.2314147949219,297.1499938964844,293.1499938964844,0.1381881237030029,-2966.505126953125,304.1597595214844,0.792688250541687,0.2097152173519134,0.1904050707817077,293.2810974121094,297.1499938964844,293.1499938964844,0.078211173415184,-1983.0635986328125,304.1635131835937,0.6814534664154053,0.1318422257900238,0.1272458583116531,293.2315979003906,297.1499938964844,293.1499938964844,0.275848388671875,-3998.510009765625,304.1635131835937,0.956811785697937,0.3654957711696625,0.2565692663192749,293.19696044921875,297.1499938964844,293.1499938964844,0.3394927084445953,-6334.208984375,304.26239013671875,0.9990000128746032,0.5168417692184448,0.403329074382782,293.1654663085937,297.1499938964844,293.1499938964844,0.016835980117321,-3978.26123046875,304.151611328125,0.4962463974952698,0.0550223179161548,0.2555066347122192,291.2710266113281,291.1499938964844,269.4316101074219,266.9474182128906,282.78125,293.2373352050781,291.2733154296875,1.0,0.3049377501010895,0.8232662081718445,1.0,1.0,1.0,-1.4799138307571411,0.6499986052513123,0.8299152255058289,0.3065524697303772,0.0,0.0,0.5139490365982056,58.47159957885742,44.0,42.82793045043945,-12717.8779296875,331.1597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1007385253906,307.8402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18242.01171875,18000.0,0.0,0.0,0.3013906180858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850718379020691,0.4850774109363556,-5.557734766625799e-06,0.0,0.0003058731672354,0.0,0.0,28.58287811279297,0.0,0.0,0.0,0.3651679158210754,4.0,0.0,1.0
727740,293.22906494140625,297.1499938964844,293.1499938964844,0.1368283629417419,-2943.317138671875,304.1587219238281,0.7994232773780823,0.2081299573183059,0.1889011561870575,293.2787780761719,297.1499938964844,293.1499938964844,0.0759594440460205,-1939.8411865234373,304.1627197265625,0.6839906573295593,0.1289910674095153,0.1244597285985946,293.2308349609375,297.1499938964844,293.1499938964844,0.2739440500736236,-3977.077880859375,304.1620788574219,0.9658433198928832,0.3635882437229156,0.2551808953285217,293.1278381347656,297.1499938964844,293.1499938964844,0.3248476088047027,-6124.72802734375,304.2479553222656,0.9990000128746032,0.5297003984451294,0.390399307012558,293.1633605957031,297.1499938964844,293.1499938964844,0.0168118495494127,-3975.476318359375,304.1510925292969,0.5019227862358093,0.0550591014325618,0.2552959322929382,291.2713623046875,291.1499938964844,269.4715270996094,266.9835205078125,282.81036376953125,293.2351379394531,291.2684020996094,1.0,0.2996642291545868,0.8226546049118042,1.0,1.0,1.0,-1.457298994064331,0.6393452882766724,0.8179537057876587,0.3009186685085296,0.0,0.0,0.4968819320201874,55.335899353027344,62.0,-5.353321075439453,-12376.8154296875,312.8310852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3603515625,307.8553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18227.017578125,18000.0,0.0,0.0,0.2944806814193725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541636407375335,0.4541690051555633,-5.382134077080991e-06,0.0,0.0002988604537677,0.0,0.0,25.55975341796875,0.0,0.0,0.0,0.3550652861595154,4.0,0.0,1.0
727800,293.22906494140625,297.1499938964844,293.1499938964844,0.1368283629417419,-2943.317138671875,304.1587219238281,0.7994232773780823,0.2081299573183059,0.1889011561870575,293.2787780761719,297.1499938964844,293.1499938964844,0.0759594440460205,-1939.8411865234373,304.1627197265625,0.6839906573295593,0.1289910674095153,0.1244597285985946,293.2308349609375,297.1499938964844,293.1499938964844,0.2739440500736236,-3977.077880859375,304.1620788574219,0.9658433198928832,0.3635882437229156,0.2551808953285217,293.1278381347656,297.1499938964844,293.1499938964844,0.3248476088047027,-6124.72802734375,304.2479553222656,0.9990000128746032,0.5297003984451294,0.390399307012558,293.1633605957031,297.1499938964844,293.1499938964844,0.0168118495494127,-3975.476318359375,304.1510925292969,0.5019227862358093,0.0550591014325618,0.2552959322929382,291.2713623046875,291.1499938964844,269.4715270996094,266.9835205078125,282.81036376953125,293.2351379394531,291.2684020996094,1.0,0.2996642291545868,0.8226546049118042,1.0,1.0,1.0,-1.457298994064331,0.6393452882766724,0.8179537057876587,0.3009186685085296,0.0,0.0,0.4968819320201874,55.335899353027344,62.0,-5.353321075439453,-12376.8154296875,312.8310852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3603515625,307.8553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18227.017578125,18000.0,0.0,0.0,0.2944806814193725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541636407375335,0.4541690051555633,-5.382134077080991e-06,0.0,0.0002988604537677,0.0,0.0,25.55975341796875,0.0,0.0,0.0,0.3550652861595154,4.0,0.0,1.0
727860,293.2272644042969,297.1499938964844,293.1499938964844,0.1360406279563903,-2930.6767578125,304.1571350097656,0.7922530174255371,0.2064961493015289,0.1875043958425521,293.2769775390625,297.1499938964844,293.1499938964844,0.0740656331181526,-1904.2982177734373,304.1616516113281,0.6742371916770935,0.1260978430509567,0.1217943280935287,293.2303771972656,297.1499938964844,293.1499938964844,0.273117333650589,-3968.760986328125,304.1594543457031,0.9578974843025208,0.3616334795951843,0.2538754940032959,293.0922546386719,297.1499938964844,293.1499938964844,0.3313360512256622,-6239.98681640625,304.2040100097656,0.9990000128746032,0.5375615954399109,0.3978205621242523,293.161865234375,297.1499938964844,293.1499938964844,0.0169141069054603,-3991.523193359375,304.15057373046875,0.498684823513031,0.0550228841602802,0.2555072009563446,291.23016357421875,291.1499938964844,269.5096130371094,267.0182189941406,282.83013916015625,293.2416687011719,291.2261047363281,1.0,0.302292913198471,0.8223574161529541,1.0,1.0,1.0,-1.4600071907043457,0.6405981779098511,0.8194089531898499,0.3016607165336609,0.0,0.0,0.4888008236885071,56.94746398925781,80.0,-46.44809722900391,-12261.962890625,318.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5902709960937,307.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.185546875,18000.0,0.0,0.0,0.2868529856204986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4368738532066345,0.4368791282176971,-5.268416316539515e-06,0.0,0.0002911193296313,0.0,0.0,23.89188575744629,0.0,0.0,0.0,0.3492142856121063,4.0,0.0,1.0
727920,293.2272644042969,297.1499938964844,293.1499938964844,0.1360406279563903,-2930.6767578125,304.1571350097656,0.7922530174255371,0.2064961493015289,0.1875043958425521,293.2769775390625,297.1499938964844,293.1499938964844,0.0740656331181526,-1904.2982177734373,304.1616516113281,0.6742371916770935,0.1260978430509567,0.1217943280935287,293.2303771972656,297.1499938964844,293.1499938964844,0.273117333650589,-3968.760986328125,304.1594543457031,0.9578974843025208,0.3616334795951843,0.2538754940032959,293.0922546386719,297.1499938964844,293.1499938964844,0.3313360512256622,-6239.98681640625,304.2040100097656,0.9990000128746032,0.5375615954399109,0.3978205621242523,293.161865234375,297.1499938964844,293.1499938964844,0.0169141069054603,-3991.523193359375,304.15057373046875,0.498684823513031,0.0550228841602802,0.2555072009563446,291.23016357421875,291.1499938964844,269.5096130371094,267.0182189941406,282.83013916015625,293.2416687011719,291.2261047363281,1.0,0.302292913198471,0.8223574161529541,1.0,1.0,1.0,-1.4600071907043457,0.6405981779098511,0.8194089531898499,0.3016607165336609,0.0,0.0,0.4888008236885071,56.94746398925781,80.0,-46.44809722900391,-12261.962890625,318.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5902709960937,307.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.185546875,18000.0,0.0,0.0,0.2868529856204986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4368738532066345,0.4368791282176971,-5.268416316539515e-06,0.0,0.0002911193296313,0.0,0.0,23.89188575744629,0.0,0.0,0.0,0.3492142856121063,4.0,0.0,1.0
727980,293.2258605957031,297.1499938964844,293.1499938964844,0.1355082243680954,-2922.64599609375,304.1556396484375,0.7756226062774658,0.2048197090625763,0.1861961930990219,293.27557373046875,297.1499938964844,293.1499938964844,0.0723317041993141,-1872.18017578125,304.16064453125,0.6566082239151001,0.1231668069958686,0.1192270666360855,293.230224609375,297.1499938964844,293.1499938964844,0.2727521657943725,-3965.885986328125,304.15692138671875,0.9367808699607848,0.3596273958683014,0.2526343762874603,293.10137939453125,297.1499938964844,293.1499938964844,0.3536694645881653,-6593.951171875,304.1486511230469,0.9990000128746032,0.5372722148895264,0.4203481376171112,293.1614685058594,297.1499938964844,293.1499938964844,0.0170464441180229,-4012.35107421875,304.1501770019531,0.4891579151153564,0.0548050552606582,0.2557270526885986,291.174072265625,291.1499938964844,269.5460205078125,267.0517272949219,282.83251953125,293.2359924316406,291.169189453125,1.0,0.3110943436622619,0.8220601677894592,1.0,1.0,1.0,-1.481164574623108,0.6505484580993652,0.8306161761283875,0.3069900274276733,0.0,0.0,0.4892145991325378,62.242408752441406,98.0,-71.67267608642578,-12326.822265625,341.2658996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7026062011719,307.8951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5390625,18000.0,0.0,0.0,0.2796950936317444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4326829016208648,0.4326881170272827,-5.2239101933082566e-06,0.0,0.0002838549553416,0.0,0.0,23.43085289001465,0.0,0.0,0.0,0.3475756645202636,4.0,0.0,1.0
