time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728040,293.2258605957031,297.1499938964844,293.1499938964844,0.1355082243680954,-2922.64599609375,304.1556396484375,0.7756226062774658,0.2048197090625763,0.1861961930990219,293.27557373046875,297.1499938964844,293.1499938964844,0.0723317041993141,-1872.18017578125,304.16064453125,0.6566082239151001,0.1231668069958686,0.1192270666360855,293.230224609375,297.1499938964844,293.1499938964844,0.2727521657943725,-3965.885986328125,304.15692138671875,0.9367808699607848,0.3596273958683014,0.2526343762874603,293.10137939453125,297.1499938964844,293.1499938964844,0.3536694645881653,-6593.951171875,304.1486511230469,0.9990000128746032,0.5372722148895264,0.4203481376171112,293.1614685058594,297.1499938964844,293.1499938964844,0.0170464441180229,-4012.35107421875,304.1501770019531,0.4891579151153564,0.0548050552606582,0.2557270526885986,291.174072265625,291.1499938964844,269.5460205078125,267.0517272949219,282.83251953125,293.2359924316406,291.169189453125,1.0,0.3110943436622619,0.8220601677894592,1.0,1.0,1.0,-1.481164574623108,0.6505484580993652,0.8306161761283875,0.3069900274276733,0.0,0.0,0.4892145991325378,62.242408752441406,98.0,-71.67267608642578,-12326.822265625,341.2658996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7026062011719,307.8951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5390625,18000.0,0.0,0.0,0.2796950936317444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4326829016208648,0.4326881170272827,-5.2239101933082566e-06,0.0,0.0002838549553416,0.0,0.0,23.43085289001465,0.0,0.0,0.0,0.3475756645202636,4.0,0.0,1.0
728100,293.225341796875,297.1499938964844,293.1499938964844,0.1352795362472534,-2919.270751953125,304.155029296875,0.7652428150177002,0.2039604634046554,0.1855671405792236,293.2750244140625,297.1499938964844,293.1499938964844,0.0714872330427169,-1856.6170654296875,304.1602478027344,0.6463425755500793,0.1216810718178749,0.1179709509015083,293.23028564453125,297.1499938964844,293.1499938964844,0.2726300358772278,-3965.095458984375,304.1558837890625,0.9226564168930054,0.3585979044437408,0.2520299255847931,293.1225891113281,297.1499938964844,293.1499938964844,0.3696570098400116,-6840.80908203125,304.1198425292969,0.9990000128746032,0.5337303280830383,0.4360576272010803,293.161865234375,297.1499938964844,293.1499938964844,0.0170831102877855,-4019.16650390625,304.1500549316406,0.4825229942798614,0.0545813329517841,0.2555806040763855,291.1444702148437,291.1499938964844,269.56365966796875,267.0680847167969,282.82916259765625,293.2301330566406,291.13983154296875,1.0,0.3173187673091888,0.8219115138053894,1.0,1.0,1.0,-1.4968560934066772,0.6579418778419495,0.8389142155647278,0.3109409511089325,0.0,0.0,0.4925518035888672,66.11543273925781,98.0,-76.30410766601562,-12418.0029296875,358.7206420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6967468261719,307.8838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.76171875,18000.0,0.0,0.0,0.2766474783420563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356917440891266,0.4356969892978668,-5.227688689046772e-06,0.0,0.0002807620330713,0.0,0.0,23.650066375732425,0.0,0.0,0.0,0.3483693599700928,4.0,0.0,1.0
728160,293.2249450683594,297.1499938964844,293.1499938964844,0.1350453346967697,-2915.75390625,304.154541015625,0.754285454750061,0.2030849456787109,0.1849500983953476,293.2746276855469,297.1499938964844,293.1499938964844,0.0706380680203437,-1840.9783935546875,304.1599426269531,0.6358103156089783,0.120178647339344,0.1167275011539459,293.23046875,297.1499938964844,293.1499938964844,0.2724881172180176,-3964.0029296875,304.1550598144531,0.9077700972557068,0.357547253370285,0.2514317333698272,293.15411376953125,297.1499938964844,293.1499938964844,0.3882689177989959,-7123.873046875,304.0915222167969,0.9990000128746032,0.5278971791267395,0.4541044235229492,293.1626281738281,297.1499938964844,293.1499938964844,0.0170892290771007,-4022.089599609375,304.1500549316406,0.4744071960449219,0.0542840883135795,0.2552140355110168,291.1162109375,291.1499938964844,269.5809631347656,267.0841369628906,282.8257751464844,293.2266845703125,291.1119384765625,1.0,0.3245187401771545,0.8214261531829834,1.0,1.0,1.0,-1.5151269435882568,0.6665615439414978,0.8485653400421143,0.3155507147312164,0.0,0.0,0.4976457059383392,70.73615264892578,101.0,-76.51261138916016,-12537.4052734375,379.7503051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6445617675781,307.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.439453125,18000.0,0.0,0.0,0.2741215527057647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4417052567005157,0.441710501909256,-5.247871740721166e-06,0.0,0.0002781985385809,0.0,0.0,24.14196014404297,0.0,0.0,0.0,0.3501370549201965,4.0,0.0,1.0
728220,293.2241516113281,297.1499938964844,293.1499938964844,0.1342657655477523,-2902.8193359375,304.15435791015625,0.7379304766654968,0.2013475447893142,0.183659553527832,293.2738342285156,297.1499938964844,293.1499938964844,0.0687217116355896,-1805.36376953125,304.15985107421875,0.6191588640213013,0.1171806678175926,0.1141764223575592,293.2308349609375,297.1499938964844,293.1499938964844,0.2716102004051208,-3954.33154296875,304.1549072265625,0.8869316577911377,0.3554350733757019,0.2501775324344635,293.2347717285156,297.1499938964844,293.1499938964844,0.4192360341548919,-7582.25830078125,304.0601501464844,0.9990000128746032,0.5114645957946777,0.4832289218902588,293.1643981933594,297.1499938964844,293.1499938964844,0.0169533845037221,-4007.812744140625,304.1502685546875,0.4577430784702301,0.0536031201481819,0.2536507546901703,291.081298828125,291.1499938964844,269.6146545410156,267.1156005859375,282.83526611328125,293.2400207519531,291.0802001953125,1.0,0.3354190587997436,0.8204554319381714,1.0,1.0,1.0,-1.542084813117981,0.6792478561401367,0.8628368973731995,0.3225389719009399,0.0,0.0,0.5096426606178284,78.52864074707031,104.0,-46.39371109008789,-12755.857421875,414.1809997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4111022949219,307.7742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.298828125,18000.0,0.0,0.0,0.2708944678306579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597949683666229,0.4598003029823303,-5.3300273066270165e-06,0.0,0.0002749234554357,0.0,0.0,25.74547576904297,0.0,0.0,0.0,0.3557444512844085,4.0,0.0,1.0
728280,293.2241516113281,297.1499938964844,293.1499938964844,0.1342657655477523,-2902.8193359375,304.15435791015625,0.7379304766654968,0.2013475447893142,0.183659553527832,293.2738342285156,297.1499938964844,293.1499938964844,0.0687217116355896,-1805.36376953125,304.15985107421875,0.6191588640213013,0.1171806678175926,0.1141764223575592,293.2308349609375,297.1499938964844,293.1499938964844,0.2716102004051208,-3954.33154296875,304.1549072265625,0.8869316577911377,0.3554350733757019,0.2501775324344635,293.2347717285156,297.1499938964844,293.1499938964844,0.4192360341548919,-7582.25830078125,304.0601501464844,0.9990000128746032,0.5114645957946777,0.4832289218902588,293.1643981933594,297.1499938964844,293.1499938964844,0.0169533845037221,-4007.812744140625,304.1502685546875,0.4577430784702301,0.0536031201481819,0.2536507546901703,291.081298828125,291.1499938964844,269.6146545410156,267.1156005859375,282.83526611328125,293.2400207519531,291.0802001953125,1.0,0.3354190587997436,0.8204554319381714,1.0,1.0,1.0,-1.542084813117981,0.6792478561401367,0.8628368973731995,0.3225389719009399,0.0,0.0,0.5096426606178284,78.52864074707031,104.0,-46.39371109008789,-12755.857421875,414.1809997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4111022949219,307.7742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.298828125,18000.0,0.0,0.0,0.2708944678306579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597949683666229,0.4598003029823303,-5.3300273066270165e-06,0.0,0.0002749234554357,0.0,0.0,25.74547576904297,0.0,0.0,0.0,0.3557444512844085,4.0,0.0,1.0
728340,293.2231750488281,297.1499938964844,293.1499938964844,0.1329210698604583,-2878.90771484375,304.1552124023437,0.7198147177696228,0.1996689587831497,0.1825238615274429,293.2728271484375,297.1499938964844,293.1499938964844,0.0665264651179313,-1763.9056396484375,304.1602478027344,0.5987908244132996,0.1142510324716568,0.111789084970951,293.2310485839844,297.1499938964844,293.1499938964844,0.2694237530231476,-3928.26806640625,304.1570129394531,0.8636729121208191,0.3533457517623901,0.2490188032388687,293.290283203125,297.1499938964844,293.1499938964844,0.4123556017875671,-7462.1220703125,304.1025085449219,0.975576400756836,0.4979370534420013,0.4750110507011413,293.1664123535156,297.1499938964844,293.1499938964844,0.0167158357799053,-3975.937744140625,304.15057373046875,0.4378618001937866,0.0528314560651779,0.2521649003028869,291.1066589355469,291.1499938964844,269.647216796875,267.146240234375,282.87225341796875,293.2623596191406,291.11090087890625,1.0,0.3431203365325928,0.8194847106933594,1.0,1.0,1.0,-1.524827480316162,0.6709308624267578,0.8538966178894043,0.3186787962913513,0.0,0.0,0.5148088335990906,88.17893981933594,107.0,28.41976928710937,-12710.9716796875,430.00396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08697509765625,307.6698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17914.166015625,18000.0,0.0,0.0,0.2697385847568512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4737824499607086,0.4737878739833832,-5.419135959527921e-06,0.0,0.0002737503673415,0.0,0.0,27.136117935180664,0.0,0.0,0.0,0.3603737950325012,4.0,0.0,1.0
728400,293.2231750488281,297.1499938964844,293.1499938964844,0.1329210698604583,-2878.90771484375,304.1552124023437,0.7198147177696228,0.1996689587831497,0.1825238615274429,293.2728271484375,297.1499938964844,293.1499938964844,0.0665264651179313,-1763.9056396484375,304.1602478027344,0.5987908244132996,0.1142510324716568,0.111789084970951,293.2310485839844,297.1499938964844,293.1499938964844,0.2694237530231476,-3928.26806640625,304.1570129394531,0.8636729121208191,0.3533457517623901,0.2490188032388687,293.290283203125,297.1499938964844,293.1499938964844,0.4123556017875671,-7462.1220703125,304.1025085449219,0.975576400756836,0.4979370534420013,0.4750110507011413,293.1664123535156,297.1499938964844,293.1499938964844,0.0167158357799053,-3975.937744140625,304.15057373046875,0.4378618001937866,0.0528314560651779,0.2521649003028869,291.1066589355469,291.1499938964844,269.647216796875,267.146240234375,282.87225341796875,293.2623596191406,291.11090087890625,1.0,0.3431203365325928,0.8194847106933594,1.0,1.0,1.0,-1.524827480316162,0.6709308624267578,0.8538966178894043,0.3186787962913513,0.0,0.0,0.5148088335990906,88.17893981933594,107.0,28.41976928710937,-12710.9716796875,430.00396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08697509765625,307.6698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17914.166015625,18000.0,0.0,0.0,0.2697385847568512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4737824499607086,0.4737878739833832,-5.419135959527921e-06,0.0,0.0002737503673415,0.0,0.0,27.136117935180664,0.0,0.0,0.0,0.3603737950325012,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1315105706453323,-2853.92529296875,304.1557922363281,0.7060316205024719,0.1979282349348068,0.1812602579593658,293.2722473144531,297.1499938964844,293.1499938964844,0.0642381757497787,-1721.1517333984375,304.16064453125,0.582023561000824,0.1112550199031829,0.10927414894104,293.231689453125,297.1499938964844,293.1499938964844,0.2671493887901306,-3901.40283203125,304.1584167480469,0.8479871153831482,0.3511630296707153,0.2477384060621261,293.3059387207031,297.1499938964844,293.1499938964844,0.4055254161357879,-7351.33642578125,304.129150390625,0.9540680646896362,0.491166740655899,0.4678488969802856,293.1683959960937,297.1499938964844,293.1499938964844,0.0163948386907577,-3933.4248046875,304.1509094238281,0.4247165024280548,0.0520116426050663,0.2499150782823562,291.1318664550781,291.1499938964844,269.6788635253906,267.1762084960937,282.9009704589844,293.27001953125,291.1328125,1.0,0.3485759198665619,0.8184823989868164,1.0,1.0,1.0,-1.5074833631515503,0.6626343131065369,0.8448490500450134,0.314636081457138,0.0,0.0,0.5150583982467651,95.6434326171875,95.0,25.595430374145508,-12532.521484375,439.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8043212890625,307.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.984375,18000.0,0.0,0.0,0.2694056332111358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747315645217895,0.4747370183467865,-5.440049335447839e-06,0.0,0.0002734124427661,0.0,0.0,27.295997619628903,0.0,0.0,0.0,0.3609952628612518,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1315105706453323,-2853.92529296875,304.1557922363281,0.7060316205024719,0.1979282349348068,0.1812602579593658,293.2722473144531,297.1499938964844,293.1499938964844,0.0642381757497787,-1721.1517333984375,304.16064453125,0.582023561000824,0.1112550199031829,0.10927414894104,293.231689453125,297.1499938964844,293.1499938964844,0.2671493887901306,-3901.40283203125,304.1584167480469,0.8479871153831482,0.3511630296707153,0.2477384060621261,293.3059387207031,297.1499938964844,293.1499938964844,0.4055254161357879,-7351.33642578125,304.129150390625,0.9540680646896362,0.491166740655899,0.4678488969802856,293.1683959960937,297.1499938964844,293.1499938964844,0.0163948386907577,-3933.4248046875,304.1509094238281,0.4247165024280548,0.0520116426050663,0.2499150782823562,291.1318664550781,291.1499938964844,269.6788635253906,267.1762084960937,282.9009704589844,293.27001953125,291.1328125,1.0,0.3485759198665619,0.8184823989868164,1.0,1.0,1.0,-1.5074833631515503,0.6626343131065369,0.8448490500450134,0.314636081457138,0.0,0.0,0.5150583982467651,95.6434326171875,95.0,25.595430374145508,-12532.521484375,439.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8043212890625,307.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.984375,18000.0,0.0,0.0,0.2694056332111358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747315645217895,0.4747370183467865,-5.440049335447839e-06,0.0,0.0002734124427661,0.0,0.0,27.295997619628903,0.0,0.0,0.0,0.3609952628612518,4.0,0.0,1.0
728580,293.2216796875,297.1499938964844,293.1499938964844,0.1300361901521682,-2827.921875,304.15631103515625,0.7018774747848511,0.1962765306234359,0.179802194237709,293.2715148925781,297.1499938964844,293.1499938964844,0.0617894679307937,-1675.9691162109375,304.1611633300781,0.5741154551506042,0.1083063334226608,0.106519915163517,293.2319641113281,297.1499938964844,293.1499938964844,0.2648581564426422,-3874.48583984375,304.159423828125,0.8440621495246887,0.3490357398986816,0.2462849915027618,293.3096008300781,297.1499938964844,293.1499938964844,0.4008574485778808,-7277.5283203125,304.1436767578125,0.9475295543670654,0.4864629507064819,0.4631561934947967,293.16949462890625,297.1499938964844,293.1499938964844,0.016002545133233,-3881.696044921875,304.1512756347656,0.4205297827720642,0.0513228774070739,0.2468975931406021,291.1463928222656,291.1499938964844,269.7098083496094,267.2055969238281,282.9259033203125,293.2718811035156,291.1474609375,1.0,0.3474723100662231,0.8174800872802734,1.0,1.0,1.0,-1.49142587184906,0.6549228429794312,0.8365030288696289,0.3110222816467285,0.0,0.0,0.5145949125289917,96.76670837402344,83.0,22.21493911743164,-12379.6533203125,433.84027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.586181640625,307.3559875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.2694266140460968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4750760495662689,0.4750814735889435,-5.446048362500733e-06,0.0,0.0002734337758738,0.0,0.0,27.3472843170166,0.0,0.0,0.0,0.3611502945423126,4.0,0.0,1.0
728640,293.2216796875,297.1499938964844,293.1499938964844,0.1300361901521682,-2827.921875,304.15631103515625,0.7018774747848511,0.1962765306234359,0.179802194237709,293.2715148925781,297.1499938964844,293.1499938964844,0.0617894679307937,-1675.9691162109375,304.1611633300781,0.5741154551506042,0.1083063334226608,0.106519915163517,293.2319641113281,297.1499938964844,293.1499938964844,0.2648581564426422,-3874.48583984375,304.159423828125,0.8440621495246887,0.3490357398986816,0.2462849915027618,293.3096008300781,297.1499938964844,293.1499938964844,0.4008574485778808,-7277.5283203125,304.1436767578125,0.9475295543670654,0.4864629507064819,0.4631561934947967,293.16949462890625,297.1499938964844,293.1499938964844,0.016002545133233,-3881.696044921875,304.1512756347656,0.4205297827720642,0.0513228774070739,0.2468975931406021,291.1463928222656,291.1499938964844,269.7098083496094,267.2055969238281,282.9259033203125,293.2718811035156,291.1474609375,1.0,0.3474723100662231,0.8174800872802734,1.0,1.0,1.0,-1.49142587184906,0.6549228429794312,0.8365030288696289,0.3110222816467285,0.0,0.0,0.5145949125289917,96.76670837402344,83.0,22.21493911743164,-12379.6533203125,433.84027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.586181640625,307.3559875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.2694266140460968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4750760495662689,0.4750814735889435,-5.446048362500733e-06,0.0,0.0002734337758738,0.0,0.0,27.3472843170166,0.0,0.0,0.0,0.3611502945423126,4.0,0.0,1.0
728700,293.2209777832031,297.1499938964844,293.1499938964844,0.1292970329523086,-2814.896728515625,304.1565246582031,0.7025683522224426,0.1955088376998901,0.1790541708469391,293.2709655761719,297.1499938964844,293.1499938964844,0.0605350248515605,-1653.024169921875,304.1614074707031,0.5726320147514343,0.1068764254450798,0.1051081791520118,293.2318725585937,297.1499938964844,293.1499938964844,0.26370570063591,-3860.978515625,304.1597900390625,0.8451080322265625,0.3480151891708374,0.2455327361822128,293.3097839355469,297.1499938964844,293.1499938964844,0.3987341523170471,-7244.74658203125,304.148681640625,0.9484174847602844,0.4844047129154205,0.4611075222492218,293.1696472167969,297.1499938964844,293.1499938964844,0.0158053673803806,-3855.425048828125,304.1513977050781,0.4206508100032806,0.0510443970561027,0.2453378140926361,291.15252685546875,291.1499938964844,269.7250366210937,267.2201232910156,282.9378356933594,293.2719116210937,291.15338134765625,1.0,0.3452858626842499,0.816978931427002,1.0,1.0,1.0,-1.483597993850708,0.6511551737785339,0.8324428200721741,0.3092983067035675,0.0,0.0,0.5138053297996521,95.50955963134766,83.0,19.41105842590332,-12301.7998046875,426.4264831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016174316406,307.2986145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.494140625,18000.0,0.0,0.0,0.2694873511791229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741180837154388,0.4741235375404358,-5.443037025543163e-06,0.0,0.0002734953886829,0.0,0.0,27.263538360595703,0.0,0.0,0.0,0.360868752002716,4.0,0.0,1.0
728760,293.2201232910156,297.1499938964844,293.1499938964844,0.1285677403211593,-2802.04931640625,304.1566467285156,0.7046474814414978,0.1947767585515976,0.1783069670200348,293.270263671875,297.1499938964844,293.1499938964844,0.0592747665941715,-1630.108154296875,304.16162109375,0.5723955035209656,0.1054770350456237,0.1036911830306053,293.23162841796875,297.1499938964844,293.1499938964844,0.2625626921653747,-3847.59814453125,304.1600952148437,0.8476665616035461,0.347022533416748,0.2447750121355056,293.3094177246094,297.1499938964844,293.1499938964844,0.3966657817363739,-7213.22998046875,304.1526794433594,0.9513227343559264,0.4824499487876892,0.4591469764709472,293.16961669921875,297.1499938964844,293.1499938964844,0.0156142087653279,-3829.75390625,304.1514892578125,0.4218953549861908,0.0508050732314586,0.2438009977340698,291.1578063964844,291.1499938964844,269.7401733398437,267.23455810546875,282.9496154785156,293.2715759277344,291.1585998535156,1.0,0.3422635197639465,0.8166744709014893,1.0,1.0,1.0,-1.4758917093276978,0.6474385857582092,0.8284531235694885,0.3076315820217132,0.0,0.0,0.5127531290054321,93.38831329345705,71.0,17.24921417236328,-12226.2431640625,416.9713439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43341064453125,307.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.69921875,18000.0,0.0,0.0,0.2695367336273193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727055728435516,0.4727110266685486,-5.436947049020091e-06,0.0,0.0002735455054789,0.0,0.0,27.13325500488281,0.0,0.0,0.0,0.3604278266429901,4.0,0.0,1.0
728820,293.2181396484375,297.1499938964844,293.1499938964844,0.1271282285451889,-2776.66552734375,304.1568298339844,0.7122524380683899,0.1934037059545517,0.1768269091844558,293.2686462402344,297.1499938964844,293.1499938964844,0.0567422695457935,-1584.43603515625,304.1619873046875,0.5750942826271057,0.1027602404356002,0.1008618548512458,293.2308654785156,297.1499938964844,293.1499938964844,0.2602801024913788,-3820.881591796875,304.1605224609375,0.8567911982536316,0.345110148191452,0.2432565838098526,293.30780029296875,297.1499938964844,293.1499938964844,0.3925586938858032,-7151.57763671875,304.1585693359375,0.9618911147117616,0.478739321231842,0.4553718268871307,293.1690368652344,297.1499938964844,293.1499938964844,0.0152510199695825,-3780.27587890625,304.1515808105469,0.4274597764015198,0.0504241734743118,0.2408369779586792,291.16796875,291.1499938964844,269.7701721191406,267.26324462890625,282.9735717773437,293.2702941894531,291.16876220703125,1.0,0.3342697918415069,0.8160655498504639,1.0,1.0,1.0,-1.4608054161071775,0.6401016712188721,0.8207037448883057,0.3045790195465088,0.0,0.0,0.5096701383590698,87.22152709960938,59.0,14.964940071105955,-12078.716796875,393.7018737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34356689453125,307.1795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.984375,18000.0,0.0,0.0,0.2694989442825317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46836057305336,0.4683659970760345,-5.416364729171619e-06,0.0,0.0002735071757342,0.0,0.0,26.726900100708008,0.0,0.0,0.0,0.3590424954891205,4.0,0.0,1.0
728880,293.2181396484375,297.1499938964844,293.1499938964844,0.1271282285451889,-2776.66552734375,304.1568298339844,0.7122524380683899,0.1934037059545517,0.1768269091844558,293.2686462402344,297.1499938964844,293.1499938964844,0.0567422695457935,-1584.43603515625,304.1619873046875,0.5750942826271057,0.1027602404356002,0.1008618548512458,293.2308654785156,297.1499938964844,293.1499938964844,0.2602801024913788,-3820.881591796875,304.1605224609375,0.8567911982536316,0.345110148191452,0.2432565838098526,293.30780029296875,297.1499938964844,293.1499938964844,0.3925586938858032,-7151.57763671875,304.1585693359375,0.9618911147117616,0.478739321231842,0.4553718268871307,293.1690368652344,297.1499938964844,293.1499938964844,0.0152510199695825,-3780.27587890625,304.1515808105469,0.4274597764015198,0.0504241734743118,0.2408369779586792,291.16796875,291.1499938964844,269.7701721191406,267.26324462890625,282.9735717773437,293.2702941894531,291.16876220703125,1.0,0.3342697918415069,0.8160655498504639,1.0,1.0,1.0,-1.4608054161071775,0.6401016712188721,0.8207037448883057,0.3045790195465088,0.0,0.0,0.5096701383590698,87.22152709960938,59.0,14.964940071105955,-12078.716796875,393.7018737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34356689453125,307.1795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.984375,18000.0,0.0,0.0,0.2694989442825317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46836057305336,0.4683659970760345,-5.416364729171619e-06,0.0,0.0002735071757342,0.0,0.0,26.726900100708008,0.0,0.0,0.0,0.3590424954891205,4.0,0.0,1.0
728940,293.2159118652344,297.1499938964844,293.1499938964844,0.1257209181785583,-2751.81201171875,304.1568908691406,0.7233126759529114,0.1921288073062896,0.1753740012645721,293.26678466796875,297.1499938964844,293.1499938964844,0.0542051531374454,-1539.16796875,304.1622009277344,0.5815783143043518,0.1001315861940383,0.0980514883995056,293.22979736328125,297.1499938964844,293.1499938964844,0.2580166161060333,-3794.3837890625,304.1607971191406,0.8711462616920471,0.3432774245738983,0.2417449355125427,293.30548095703125,297.1499938964844,293.1499938964844,0.3884674608707428,-7091.013671875,304.1624755859375,0.9771233797073364,0.4752097129821777,0.451716661453247,293.16802978515625,297.1499938964844,293.1499938964844,0.0149138607084751,-3733.4765625,304.151611328125,0.437339723110199,0.0501448288559913,0.2380325198173523,291.1777038574219,291.1499938964844,269.79998779296875,267.291748046875,282.9996337890625,293.2685546875,291.178466796875,1.0,0.3243145942687988,0.8154566287994385,1.0,1.0,1.0,-1.4461183547973633,0.6327961683273315,0.8133221864700317,0.3021347224712372,0.0,0.0,0.5053169131278992,79.28823852539062,47.0,13.905664443969728,-11932.431640625,366.7125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31109619140625,307.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.857421875,18000.0,0.0,0.0,0.2691312134265899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619400203227997,0.4619454145431518,-5.3845838010602165e-06,0.0,0.0002731339773163,0.0,0.0,26.12720489501953,0.0,0.0,0.0,0.3569859862327575,4.0,0.0,1.0
729000,293.2159118652344,297.1499938964844,293.1499938964844,0.1257209181785583,-2751.81201171875,304.1568908691406,0.7233126759529114,0.1921288073062896,0.1753740012645721,293.26678466796875,297.1499938964844,293.1499938964844,0.0542051531374454,-1539.16796875,304.1622009277344,0.5815783143043518,0.1001315861940383,0.0980514883995056,293.22979736328125,297.1499938964844,293.1499938964844,0.2580166161060333,-3794.3837890625,304.1607971191406,0.8711462616920471,0.3432774245738983,0.2417449355125427,293.30548095703125,297.1499938964844,293.1499938964844,0.3884674608707428,-7091.013671875,304.1624755859375,0.9771233797073364,0.4752097129821777,0.451716661453247,293.16802978515625,297.1499938964844,293.1499938964844,0.0149138607084751,-3733.4765625,304.151611328125,0.437339723110199,0.0501448288559913,0.2380325198173523,291.1777038574219,291.1499938964844,269.79998779296875,267.291748046875,282.9996337890625,293.2685546875,291.178466796875,1.0,0.3243145942687988,0.8154566287994385,1.0,1.0,1.0,-1.4461183547973633,0.6327961683273315,0.8133221864700317,0.3021347224712372,0.0,0.0,0.5053169131278992,79.28823852539062,47.0,13.905664443969728,-11932.431640625,366.7125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31109619140625,307.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.857421875,18000.0,0.0,0.0,0.2691312134265899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619400203227997,0.4619454145431518,-5.3845838010602165e-06,0.0,0.0002731339773163,0.0,0.0,26.12720489501953,0.0,0.0,0.0,0.3569859862327575,4.0,0.0,1.0
729060,293.2135925292969,297.1499938964844,293.1499938964844,0.1243493035435676,-2727.548583984375,304.1568908691406,0.7380364537239075,0.1909293085336685,0.1739512383937835,293.2648620605469,297.1499938964844,293.1499938964844,0.0516668930649757,-1494.3328857421875,304.162353515625,0.5917614698410034,0.0975653156638145,0.0952616780996322,293.22857666015625,297.1499938964844,293.1499938964844,0.2557834684848785,-3768.2265625,304.1609191894531,0.8912789225578308,0.3415067195892334,0.2402464598417282,293.3028259277344,297.1499938964844,293.1499938964844,0.3844062685966491,-7031.41455078125,304.1650695800781,0.995045006275177,0.4718116223812103,0.4481492638587951,293.16680908203125,297.1499938964844,293.1499938964844,0.0145902559161186,-3688.695068359375,304.1507568359375,0.4526649117469787,0.050000000745058,0.2354934513568878,291.18701171875,291.1499938964844,269.829833984375,267.3202209472656,283.02862548828125,293.2665405273437,291.1877136230469,1.0,0.3129305839538574,0.8148887753486633,1.0,1.0,1.0,-1.4319320917129517,0.6255407333374023,0.8063913583755493,0.3004020154476166,0.0,0.0,0.4997506439685821,70.2634506225586,35.0,12.934869766235352,-11785.0771484375,337.80242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284606933594,307.12017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.390625,18000.0,0.0,0.0,0.2682909369468689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535758793354034,0.4535812437534332,-5.34266382601345e-06,0.0,0.0002722811768762,0.0,0.0,25.35560607910156,0.0,0.0,0.0,0.3543116450309753,4.0,0.0,1.0
729120,293.2135925292969,297.1499938964844,293.1499938964844,0.1243493035435676,-2727.548583984375,304.1568908691406,0.7380364537239075,0.1909293085336685,0.1739512383937835,293.2648620605469,297.1499938964844,293.1499938964844,0.0516668930649757,-1494.3328857421875,304.162353515625,0.5917614698410034,0.0975653156638145,0.0952616780996322,293.22857666015625,297.1499938964844,293.1499938964844,0.2557834684848785,-3768.2265625,304.1609191894531,0.8912789225578308,0.3415067195892334,0.2402464598417282,293.3028259277344,297.1499938964844,293.1499938964844,0.3844062685966491,-7031.41455078125,304.1650695800781,0.995045006275177,0.4718116223812103,0.4481492638587951,293.16680908203125,297.1499938964844,293.1499938964844,0.0145902559161186,-3688.695068359375,304.1507568359375,0.4526649117469787,0.050000000745058,0.2354934513568878,291.18701171875,291.1499938964844,269.829833984375,267.3202209472656,283.02862548828125,293.2665405273437,291.1877136230469,1.0,0.3129305839538574,0.8148887753486633,1.0,1.0,1.0,-1.4319320917129517,0.6255407333374023,0.8063913583755493,0.3004020154476166,0.0,0.0,0.4997506439685821,70.2634506225586,35.0,12.934869766235352,-11785.0771484375,337.80242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284606933594,307.12017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.390625,18000.0,0.0,0.0,0.2682909369468689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535758793354034,0.4535812437534332,-5.34266382601345e-06,0.0,0.0002722811768762,0.0,0.0,25.35560607910156,0.0,0.0,0.0,0.3543116450309753,4.0,0.0,1.0
729180,293.21112060546875,297.1499938964844,293.1499938964844,0.1228951290249824,-2701.449462890625,304.15704345703125,0.7534348368644714,0.1898147463798523,0.172651320695877,293.2627868652344,297.1499938964844,293.1499938964844,0.0491114109754562,-1449.354736328125,304.1625061035156,0.601697564125061,0.0950758755207061,0.0925899520516395,293.22711181640625,297.1499938964844,293.1499938964844,0.2532657086849212,-3738.335693359375,304.1615295410156,0.9124581217765808,0.3398115932941437,0.2388362884521484,293.28759765625,297.1499938964844,293.1499938964844,0.36106938123703,-6677.86376953125,304.2003479003906,0.9990000128746032,0.470952033996582,0.4253877103328705,293.1653137207031,297.1499938964844,293.1499938964844,0.0144012048840522,-3659.279296875,304.1488342285156,0.4697541892528534,0.050000000745058,0.2340183109045028,291.2126159667969,291.1499938964844,269.8598327636719,267.34881591796875,283.0772399902344,293.2588806152344,291.2176208496094,1.0,0.2997307777404785,0.8143209218978882,1.0,1.0,1.0,-1.3962628841400146,0.6074844598770142,0.7887784838676453,0.2955199182033539,0.0,0.0,0.4903244972229004,62.20861053466797,25.0,44.97606658935547,-11535.1513671875,302.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39752197265625,307.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.33984375,18000.0,0.0,0.0,0.2667706608772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419741332530975,0.4419794380664825,-5.289496584737208e-06,0.0,0.0002707383246161,0.0,0.0,24.327232360839844,0.0,0.0,0.0,0.3506262898445129,4.0,0.0,1.0
729240,293.21112060546875,297.1499938964844,293.1499938964844,0.1228951290249824,-2701.449462890625,304.15704345703125,0.7534348368644714,0.1898147463798523,0.172651320695877,293.2627868652344,297.1499938964844,293.1499938964844,0.0491114109754562,-1449.354736328125,304.1625061035156,0.601697564125061,0.0950758755207061,0.0925899520516395,293.22711181640625,297.1499938964844,293.1499938964844,0.2532657086849212,-3738.335693359375,304.1615295410156,0.9124581217765808,0.3398115932941437,0.2388362884521484,293.28759765625,297.1499938964844,293.1499938964844,0.36106938123703,-6677.86376953125,304.2003479003906,0.9990000128746032,0.470952033996582,0.4253877103328705,293.1653137207031,297.1499938964844,293.1499938964844,0.0144012048840522,-3659.279296875,304.1488342285156,0.4697541892528534,0.050000000745058,0.2340183109045028,291.2126159667969,291.1499938964844,269.8598327636719,267.34881591796875,283.0772399902344,293.2588806152344,291.2176208496094,1.0,0.2997307777404785,0.8143209218978882,1.0,1.0,1.0,-1.3962628841400146,0.6074844598770142,0.7887784838676453,0.2955199182033539,0.0,0.0,0.4903244972229004,62.20861053466797,25.0,44.97606658935547,-11535.1513671875,302.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39752197265625,307.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.33984375,18000.0,0.0,0.0,0.2667706608772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419741332530975,0.4419794380664825,-5.289496584737208e-06,0.0,0.0002707383246161,0.0,0.0,24.327232360839844,0.0,0.0,0.0,0.3506262898445129,4.0,0.0,1.0
729300,293.21002197265625,297.1499938964844,293.1499938964844,0.1220397427678108,-2685.861083984375,304.1573181152344,0.7619372010231018,0.1892580240964889,0.1720220297574997,293.2618408203125,297.1499938964844,293.1499938964844,0.0477722212672233,-1425.7506103515625,304.16265869140625,0.606910765171051,0.0938335582613945,0.091277465224266,293.2264709472656,297.1499938964844,293.1499938964844,0.2517156600952148,-3719.69677734375,304.1622314453125,0.9248400330543518,0.3389612436294555,0.2381452172994613,293.2667541503906,297.1499938964844,293.1499938964844,0.3445448577404022,-6426.31103515625,304.22119140625,0.9990000128746032,0.4732913076877594,0.4095383286476135,293.1644287109375,297.1499938964844,293.1499938964844,0.0142880650237202,-3641.0302734375,304.1485290527344,0.4771863520145416,0.050000000745058,0.2333566546440124,291.24078369140625,291.1499938964844,269.8749694824219,267.3631896972656,283.106689453125,293.2494506835937,291.2449951171875,1.0,0.2926697731018066,0.814037024974823,1.0,1.0,1.0,-1.3734136819839478,0.5958735346794128,0.7775400876998901,0.2925645112991333,0.0,0.0,0.4814267456531524,58.37189102172852,25.0,57.27561950683594,-11340.8642578125,283.3987121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656677246094,307.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18155.904296875,18000.0,0.0,0.0,0.2655302286148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4306356012821197,0.43064084649086,-5.24398501511314e-06,0.0,0.0002694794384296,0.0,0.0,23.370698928833008,0.0,0.0,0.0,0.3471829295158386,4.0,0.0,1.0
729360,293.2089538574219,297.1499938964844,293.1499938964844,0.1212601661682128,-2671.73388671875,304.15740966796875,0.7715490460395813,0.1887057572603225,0.1713918596506118,293.26092529296875,297.1499938964844,293.1499938964844,0.0464694015681743,-1402.9603271484375,304.1627502441406,0.612675130367279,0.0925924032926559,0.0899626761674881,293.2258605957031,297.1499938964844,293.1499938964844,0.2503171563148498,-3702.99169921875,304.1625671386719,0.9386905431747437,0.338113933801651,0.2374519854784011,293.2392272949219,297.1499938964844,293.1499938964844,0.3274031281471252,-6165.55224609375,304.2393798828125,0.9990000128746032,0.4772185981273651,0.3930013477802276,293.1633605957031,297.1499938964844,293.1499938964844,0.0141875492408871,-3624.9716796875,304.1488342285156,0.4843599796295166,0.050000000745058,0.2326931059360504,291.26202392578125,291.1499938964844,269.89019775390625,267.3776550292969,283.13836669921875,293.2384338378906,291.2652587890625,1.0,0.2853265404701233,0.8138852715492249,1.0,1.0,1.0,-1.3496004343032837,0.5837163925170898,0.7658841013908386,0.2896826863288879,0.0,0.0,0.471792608499527,54.52222442626953,28.0,56.17858123779297,-11124.00390625,264.6752319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5627746582031,307.1924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18191.384765625,18000.0,0.0,0.0,0.263833612203598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4169066846370697,0.4169118702411651,-5.184383098821854e-06,0.0,0.0002677575685083,0.0,0.0,22.224166870117188,0.0,0.0,0.0,0.3430272936820984,4.0,0.0,1.0
729420,293.20709228515625,297.1499938964844,293.1499938964844,0.1199754700064659,-2648.67529296875,304.15704345703125,0.7863396406173706,0.187591403722763,0.1702140122652053,293.2593688964844,297.1499938964844,293.1499938964844,0.0440335571765899,-1360.7667236328125,304.1625366210937,0.6196109056472778,0.0900991186499595,0.0874108597636222,293.2247619628906,297.1499938964844,293.1499938964844,0.2480175048112869,-3675.83837890625,304.16217041015625,0.95872163772583,0.3364126682281494,0.2361297011375427,293.1747741699219,297.1499938964844,293.1499938964844,0.3022995293140411,-5785.5107421875,304.2507019042969,0.9990000128746032,0.4880084991455078,0.3691120743751526,293.1611328125,297.1499938964844,293.1499938964844,0.0140611976385116,-3604.872314453125,304.150146484375,0.4946989119052887,0.050000000745058,0.2317829579114914,291.28582763671875,291.1499938964844,269.9211120605469,267.4068298339844,283.1962890625,293.22222900390625,291.2862243652344,1.0,0.2750760614871979,0.8135817050933838,1.0,1.0,1.0,-1.3137595653533936,0.565227210521698,0.7485323548316956,0.2859582901000976,0.0,0.0,0.4516995549201965,49.22574996948242,46.0,30.44227409362793,-10729.6435546875,238.68804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8295288085937,307.2269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18209.84375,18000.0,0.0,0.0,0.2590070366859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387782484292984,0.3877875208854675,-5.0538128562038764e-06,0.0,0.0002628592192195,0.0,0.0,19.88253402709961,0.0,0.0,0.0,0.3341857492923736,4.0,0.0,1.0
729480,293.20709228515625,297.1499938964844,293.1499938964844,0.1199754700064659,-2648.67529296875,304.15704345703125,0.7863396406173706,0.187591403722763,0.1702140122652053,293.2593688964844,297.1499938964844,293.1499938964844,0.0440335571765899,-1360.7667236328125,304.1625366210937,0.6196109056472778,0.0900991186499595,0.0874108597636222,293.2247619628906,297.1499938964844,293.1499938964844,0.2480175048112869,-3675.83837890625,304.16217041015625,0.95872163772583,0.3364126682281494,0.2361297011375427,293.1747741699219,297.1499938964844,293.1499938964844,0.3022995293140411,-5785.5107421875,304.2507019042969,0.9990000128746032,0.4880084991455078,0.3691120743751526,293.1611328125,297.1499938964844,293.1499938964844,0.0140611976385116,-3604.872314453125,304.150146484375,0.4946989119052887,0.050000000745058,0.2317829579114914,291.28582763671875,291.1499938964844,269.9211120605469,267.4068298339844,283.1962890625,293.22222900390625,291.2862243652344,1.0,0.2750760614871979,0.8135817050933838,1.0,1.0,1.0,-1.3137595653533936,0.565227210521698,0.7485323548316956,0.2859582901000976,0.0,0.0,0.4516995549201965,49.22574996948242,46.0,30.44227409362793,-10729.6435546875,238.68804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8295288085937,307.2269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18209.84375,18000.0,0.0,0.0,0.2590070366859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387782484292984,0.3877875208854675,-5.0538128562038764e-06,0.0,0.0002628592192195,0.0,0.0,19.88253402709961,0.0,0.0,0.0,0.3341857492923736,4.0,0.0,1.0
729540,293.2057189941406,297.1499938964844,293.1499938964844,0.1192483305931091,-2636.27587890625,304.1558837890625,0.7870190739631653,0.1864266395568847,0.1691612750291824,293.2463684082031,297.1499938964844,293.1499938964844,0.043230228126049,-1347.494140625,304.1595458984375,0.6191294193267822,0.0899301469326019,0.0864427536725997,293.2239990234375,297.1499938964844,293.1499938964844,0.246788814663887,-3662.150146484375,304.1600952148437,0.9599165916442872,0.3346737921237945,0.2349116057157516,293.1216125488281,297.1499938964844,293.1499938964844,0.298021137714386,-5731.9208984375,304.223388671875,0.9990000128746032,0.4982174634933471,0.3659055829048157,293.1594543457031,297.1499938964844,293.1499938964844,0.0140782250091433,-3608.9013671875,304.15057373046875,0.4961443543434143,0.050000000745058,0.2316652834415435,291.267578125,291.1499938964844,269.9527893066406,267.4365234375,283.2303771972656,293.2187194824219,291.26300048828125,1.0,0.2740200757980346,0.8132781982421875,1.0,1.0,1.0,-1.30586576461792,0.5606768727302551,0.7451888918876648,0.286529928445816,0.0,0.0,0.4365777373313904,48.54014205932617,64.0,-26.280961990356445,-10494.72265625,234.20008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1361999511719,307.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18159.599609375,18000.0,0.0,0.0,0.2526063024997711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363684743642807,0.3636896908283233,-4.939778591506183e-06,0.0,0.0002563632733654,0.0,0.0,18.03181838989257,0.0,0.0,0.0,0.3269149661064148,4.0,0.0,1.0
729600,293.2057189941406,297.1499938964844,293.1499938964844,0.1192483305931091,-2636.27587890625,304.1558837890625,0.7870190739631653,0.1864266395568847,0.1691612750291824,293.2463684082031,297.1499938964844,293.1499938964844,0.043230228126049,-1347.494140625,304.1595458984375,0.6191294193267822,0.0899301469326019,0.0864427536725997,293.2239990234375,297.1499938964844,293.1499938964844,0.246788814663887,-3662.150146484375,304.1600952148437,0.9599165916442872,0.3346737921237945,0.2349116057157516,293.1216125488281,297.1499938964844,293.1499938964844,0.298021137714386,-5731.9208984375,304.223388671875,0.9990000128746032,0.4982174634933471,0.3659055829048157,293.1594543457031,297.1499938964844,293.1499938964844,0.0140782250091433,-3608.9013671875,304.15057373046875,0.4961443543434143,0.050000000745058,0.2316652834415435,291.267578125,291.1499938964844,269.9527893066406,267.4365234375,283.2303771972656,293.2187194824219,291.26300048828125,1.0,0.2740200757980346,0.8132781982421875,1.0,1.0,1.0,-1.30586576461792,0.5606768727302551,0.7451888918876648,0.286529928445816,0.0,0.0,0.4365777373313904,48.54014205932617,64.0,-26.280961990356445,-10494.72265625,234.20008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1361999511719,307.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18159.599609375,18000.0,0.0,0.0,0.2526063024997711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363684743642807,0.3636896908283233,-4.939778591506183e-06,0.0,0.0002563632733654,0.0,0.0,18.03181838989257,0.0,0.0,0.0,0.3269149661064148,4.0,0.0,1.0
729660,293.2047424316406,297.1499938964844,293.1499938964844,0.1189948543906211,-2632.937255859375,304.15435791015625,0.7752655148506165,0.1852136105298996,0.1681897044181823,293.2329406738281,297.1499938964844,293.1499938964844,0.0440988168120384,-1363.4833984375,304.1549987792969,0.6128196716308594,0.0902348533272743,0.0870951190590858,293.2235107421875,297.1499938964844,293.1499938964844,0.246513694524765,-3660.328857421875,304.1571960449219,0.9449381232261658,0.3329008817672729,0.2337671965360641,293.1062316894531,297.1499938964844,293.1499938964844,0.3118931651115417,-5961.29833984375,304.1754455566406,0.9990000128746032,0.5021438598632812,0.3802137374877929,293.1583251953125,297.1499938964844,293.1499938964844,0.0142192980274558,-3633.87890625,304.1499328613281,0.4898341298103332,0.050000000745058,0.2322058230638504,291.2087707519531,291.1499938964844,269.9853515625,267.46685791015625,283.2347412109375,293.2149963378906,291.202880859375,1.0,0.2801849544048309,0.8131015300750732,1.0,1.0,1.0,-1.321924328804016,0.5680530071258545,0.7538713812828064,0.2908449470996856,0.0,0.0,0.4325009286403656,51.65739440917969,82.0,-70.1678466796875,-10495.029296875,247.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38067626953125,307.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.40625,18000.0,0.0,0.0,0.2456896156072616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537081480026245,0.3537130057811737,-4.877129413216608e-06,0.0,0.0002493437204975,0.0,0.0,17.244342803955078,0.0,0.0,0.0,0.3237203061580658,4.0,0.0,1.0
729720,293.2047424316406,297.1499938964844,293.1499938964844,0.1189948543906211,-2632.937255859375,304.15435791015625,0.7752655148506165,0.1852136105298996,0.1681897044181823,293.2329406738281,297.1499938964844,293.1499938964844,0.0440988168120384,-1363.4833984375,304.1549987792969,0.6128196716308594,0.0902348533272743,0.0870951190590858,293.2235107421875,297.1499938964844,293.1499938964844,0.246513694524765,-3660.328857421875,304.1571960449219,0.9449381232261658,0.3329008817672729,0.2337671965360641,293.1062316894531,297.1499938964844,293.1499938964844,0.3118931651115417,-5961.29833984375,304.1754455566406,0.9990000128746032,0.5021438598632812,0.3802137374877929,293.1583251953125,297.1499938964844,293.1499938964844,0.0142192980274558,-3633.87890625,304.1499328613281,0.4898341298103332,0.050000000745058,0.2322058230638504,291.2087707519531,291.1499938964844,269.9853515625,267.46685791015625,283.2347412109375,293.2149963378906,291.202880859375,1.0,0.2801849544048309,0.8131015300750732,1.0,1.0,1.0,-1.321924328804016,0.5680530071258545,0.7538713812828064,0.2908449470996856,0.0,0.0,0.4325009286403656,51.65739440917969,82.0,-70.1678466796875,-10495.029296875,247.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38067626953125,307.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.40625,18000.0,0.0,0.0,0.2456896156072616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537081480026245,0.3537130057811737,-4.877129413216608e-06,0.0,0.0002493437204975,0.0,0.0,17.244342803955078,0.0,0.0,0.0,0.3237203061580658,4.0,0.0,1.0
