time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729780,293.2041320800781,297.1499938964844,293.1499938964844,0.1188715174794197,-2631.955810546875,304.1531066894531,0.7555348873138428,0.1839506179094314,0.1672938168048858,293.2342224121094,297.1499938964844,293.1499938964844,0.0433280952274799,-1351.0897216796875,304.1547546386719,0.5937971472740173,0.0879056602716445,0.0858663544058799,293.22332763671875,297.1499938964844,293.1499938964844,0.2464731931686401,-3661.20068359375,304.1548767089844,0.9173272848129272,0.331076443195343,0.2326835691928863,293.1358642578125,297.1499938964844,293.1499938964844,0.3404446244239807,-6412.09228515625,304.1192932128906,0.9990000128746032,0.4973418414592743,0.4086646735668182,293.15869140625,297.1499938964844,293.1499938964844,0.0144212394952774,-3668.35009765625,304.1457214355469,0.4775755405426025,0.050000000745058,0.2333214432001114,291.14312744140625,291.1499938964844,270.0190124511719,267.4979248046875,283.21844482421875,293.2083435058594,291.1374206542969,1.0,0.2919525802135467,0.8129248023033142,1.0,1.0,1.0,-1.353559136390686,0.5832586288452148,0.770300567150116,0.2974903881549835,0.0,0.0,0.4377852976322174,58.13323593139648,100.0,-85.46964263916016,-10673.4150390625,274.5976867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47491455078125,307.3233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.798828125,18000.0,0.0,0.0,0.239578977227211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567197620868683,0.3567246198654175,-4.869317308475729e-06,0.0,0.0002431422035442,0.0,0.0,17.393632888793945,0.0,0.0,0.0,0.3242784440517425,4.0,0.0,1.0
729840,293.2041320800781,297.1499938964844,293.1499938964844,0.1188715174794197,-2631.955810546875,304.1531066894531,0.7555348873138428,0.1839506179094314,0.1672938168048858,293.2342224121094,297.1499938964844,293.1499938964844,0.0433280952274799,-1351.0897216796875,304.1547546386719,0.5937971472740173,0.0879056602716445,0.0858663544058799,293.22332763671875,297.1499938964844,293.1499938964844,0.2464731931686401,-3661.20068359375,304.1548767089844,0.9173272848129272,0.331076443195343,0.2326835691928863,293.1358642578125,297.1499938964844,293.1499938964844,0.3404446244239807,-6412.09228515625,304.1192932128906,0.9990000128746032,0.4973418414592743,0.4086646735668182,293.15869140625,297.1499938964844,293.1499938964844,0.0144212394952774,-3668.35009765625,304.1457214355469,0.4775755405426025,0.050000000745058,0.2333214432001114,291.14312744140625,291.1499938964844,270.0190124511719,267.4979248046875,283.21844482421875,293.2083435058594,291.1374206542969,1.0,0.2919525802135467,0.8129248023033142,1.0,1.0,1.0,-1.353559136390686,0.5832586288452148,0.770300567150116,0.2974903881549835,0.0,0.0,0.4377852976322174,58.13323593139648,100.0,-85.46964263916016,-10673.4150390625,274.5976867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47491455078125,307.3233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.798828125,18000.0,0.0,0.0,0.239578977227211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567197620868683,0.3567246198654175,-4.869317308475729e-06,0.0,0.0002431422035442,0.0,0.0,17.393632888793945,0.0,0.0,0.0,0.3242784440517425,4.0,0.0,1.0
729900,293.2039794921875,297.1499938964844,293.1499938964844,0.1188064739108085,-2631.34326171875,304.1526794433594,0.7443428039550781,0.1832947432994842,0.1668670624494552,293.2410888671875,297.1499938964844,293.1499938964844,0.0419368930160999,-1327.51123046875,304.15643310546875,0.5791107416152954,0.0854966044425964,0.084157258272171,293.223388671875,297.1499938964844,293.1499938964844,0.2464316934347152,-3661.276611328125,304.1540832519531,0.9019089341163636,0.3301342725753784,0.2321553528308868,293.16729736328125,297.1499938964844,293.1499938964844,0.3592277467250824,-6702.01611328125,304.0907287597656,0.9990000128746032,0.4913559556007385,0.4270703792572021,293.1595764160156,297.1499938964844,293.1499938964844,0.0145387286320328,-3687.83837890625,304.1416015625,0.4689114093780517,0.050000000745058,0.2340906262397766,291.1122436523437,291.1499938964844,270.03631591796875,267.5137939453125,283.2087707519531,293.2106018066406,291.107177734375,1.0,0.2994707226753235,0.8128364682197571,1.0,1.0,1.0,-1.3733762502670288,0.59290611743927,0.7804701328277588,0.3013556897640228,0.0,0.0,0.4434151947498321,62.54019165039063,100.0,-84.10971069335938,-10810.708984375,293.1316223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.450927734375,307.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.927734375,18000.0,0.0,0.0,0.2371858805418014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625415563583374,0.362546443939209,-4.883841484115692e-06,0.0,0.0002407135179964,0.0,0.0,17.780380249023438,0.0,0.0,0.0,0.3258220553398132,4.0,0.0,1.0
729960,293.20391845703125,297.1499938964844,293.1499938964844,0.1187131479382515,-2630.149169921875,304.15234375,0.7329695820808411,0.1826211214065551,0.1664504706859588,293.2493591308594,297.1499938964844,293.1499938964844,0.0399368144571781,-1293.4515380859375,304.1589050292969,0.561654269695282,0.0827126801013946,0.0818129479885101,293.2235717773437,297.1499938964844,293.1499938964844,0.2463213950395584,-3660.43408203125,304.1535339355469,0.8867983818054199,0.3291687071323395,0.2316315621137619,293.2088317871094,297.1499938964844,293.1499938964844,0.380399078130722,-7023.9228515625,304.06304931640625,0.9990000128746032,0.4829934239387512,0.4476030766963959,293.1609191894531,297.1499938964844,293.1499938964844,0.0146626075729727,-3707.990478515625,304.1361694335937,0.457785964012146,0.050000000745058,0.2349887788295745,291.0849304199219,291.1499938964844,270.0539855957031,267.5298767089844,283.2016296386719,293.22125244140625,291.08062744140625,1.0,0.3078455030918121,0.812374472618103,1.0,1.0,1.0,-1.395156741142273,0.6035760641098022,0.7915806174278259,0.3054549098014831,0.0,0.0,0.4505113661289215,67.66548919677734,103.0,-78.29940032958984,-10968.099609375,314.7262268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3773803710937,307.30078125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.86328125,18000.0,0.0,0.0,0.235385775566101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370747834444046,0.3707527220249176,-4.909638391836779e-06,0.0,0.0002388866414548,0.0,0.0,18.3505859375,0.0,0.0,0.0,0.3281046450138092,4.0,0.0,1.0
730020,293.20367431640625,297.1499938964844,293.1499938964844,0.1179442778229713,-2616.169677734375,304.1529235839844,0.7093682885169983,0.1813087463378906,0.1657061874866485,293.2574462890625,297.1499938964844,293.1499938964844,0.0362672433257103,-1230.090087890625,304.1619567871094,0.5283842086791992,0.0785325914621353,0.077858567237854,293.2238464355469,297.1499938964844,293.1499938964844,0.244795873761177,-3641.93359375,304.15509033203125,0.8567262887954712,0.3272477984428406,0.2306389659643173,293.28057861328125,297.1499938964844,293.1499938964844,0.3807255923748016,-7012.3212890625,304.094482421875,0.9723191857337952,0.4668266177177429,0.4460985660552978,293.16461181640625,297.1499938964844,293.1499938964844,0.0148493507876992,-3734.785888671875,304.1219787597656,0.4357548952102661,0.050000000745058,0.2371698468923568,291.0911865234375,291.1499938964844,270.09039306640625,267.5628662109375,283.2474975585937,293.2528991699219,291.09881591796875,1.0,0.3194887340068817,0.8114504814147949,1.0,1.0,1.0,-1.3892276287078855,0.6001058220863342,0.7891218066215515,0.3060262799263,0.0,0.0,0.4598200023174286,79.26871490478516,106.0,24.57225227355957,-11070.798828125,339.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1174621582031,307.2970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17896.111328125,18000.0,0.0,0.0,0.2335656732320785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883975446224212,0.3884025514125824,-4.98558711115038e-06,0.0,0.0002370394795434,0.0,0.0,19.68060874938965,0.0,0.0,0.0,0.3332509696483612,4.0,0.0,1.0
730080,293.20367431640625,297.1499938964844,293.1499938964844,0.1179442778229713,-2616.169677734375,304.1529235839844,0.7093682885169983,0.1813087463378906,0.1657061874866485,293.2574462890625,297.1499938964844,293.1499938964844,0.0362672433257103,-1230.090087890625,304.1619567871094,0.5283842086791992,0.0785325914621353,0.077858567237854,293.2238464355469,297.1499938964844,293.1499938964844,0.244795873761177,-3641.93359375,304.15509033203125,0.8567262887954712,0.3272477984428406,0.2306389659643173,293.28057861328125,297.1499938964844,293.1499938964844,0.3807255923748016,-7012.3212890625,304.094482421875,0.9723191857337952,0.4668266177177429,0.4460985660552978,293.16461181640625,297.1499938964844,293.1499938964844,0.0148493507876992,-3734.785888671875,304.1219787597656,0.4357548952102661,0.050000000745058,0.2371698468923568,291.0911865234375,291.1499938964844,270.09039306640625,267.5628662109375,283.2474975585937,293.2528991699219,291.09881591796875,1.0,0.3194887340068817,0.8114504814147949,1.0,1.0,1.0,-1.3892276287078855,0.6001058220863342,0.7891218066215515,0.3060262799263,0.0,0.0,0.4598200023174286,79.26871490478516,106.0,24.57225227355957,-11070.798828125,339.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1174621582031,307.2970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17896.111328125,18000.0,0.0,0.0,0.2335656732320785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883975446224212,0.3884025514125824,-4.98558711115038e-06,0.0,0.0002370394795434,0.0,0.0,19.68060874938965,0.0,0.0,0.0,0.3332509696483612,4.0,0.0,1.0
730140,293.2038269042969,297.1499938964844,293.1499938964844,0.1167810782790184,-2594.69580078125,304.1538391113281,0.6913502216339111,0.1799173057079315,0.1648238599300384,293.247314453125,297.1499938964844,293.1499938964844,0.0349960029125213,-1207.710693359375,304.159912109375,0.5115699768066406,0.0778365656733512,0.0766847804188728,293.2247314453125,297.1499938964844,293.1499938964844,0.2424958497285843,-3613.87890625,304.1571044921875,0.8371383547782898,0.3252010643482208,0.2295082956552505,293.3024597167969,297.1499938964844,293.1499938964844,0.3722562789916992,-6874.78564453125,304.12628173828125,0.943172037601471,0.4590215384960174,0.4376239478588104,293.1692199707031,297.1499938964844,293.1499938964844,0.0149384066462516,-3746.185546875,304.10430908203125,0.4228505194187164,0.050000000745058,0.2389317154884338,291.1332702636719,291.1499938964844,270.12847900390625,267.5970153808594,283.2898864746094,293.2630615234375,291.1335144042969,1.0,0.3278839290142059,0.810526430606842,1.0,1.0,1.0,-1.377280592918396,0.5937656164169312,0.7835149168968201,0.3052201271057129,0.0,0.0,0.4581428170204162,88.53355407714844,94.0,27.33587074279785,-10908.1748046875,355.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8539123535156,307.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6875,18000.0,0.0,0.0,0.232878178358078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872631788253784,0.3872681856155395,-5.003311798645882e-06,0.0,0.000236341744312,0.0,0.0,19.672971725463867,0.0,0.0,0.0,0.3333375453948974,4.0,0.0,1.0
730200,293.2038269042969,297.1499938964844,293.1499938964844,0.1167810782790184,-2594.69580078125,304.1538391113281,0.6913502216339111,0.1799173057079315,0.1648238599300384,293.247314453125,297.1499938964844,293.1499938964844,0.0349960029125213,-1207.710693359375,304.159912109375,0.5115699768066406,0.0778365656733512,0.0766847804188728,293.2247314453125,297.1499938964844,293.1499938964844,0.2424958497285843,-3613.87890625,304.1571044921875,0.8371383547782898,0.3252010643482208,0.2295082956552505,293.3024597167969,297.1499938964844,293.1499938964844,0.3722562789916992,-6874.78564453125,304.12628173828125,0.943172037601471,0.4590215384960174,0.4376239478588104,293.1692199707031,297.1499938964844,293.1499938964844,0.0149384066462516,-3746.185546875,304.10430908203125,0.4228505194187164,0.050000000745058,0.2389317154884338,291.1332702636719,291.1499938964844,270.12847900390625,267.5970153808594,283.2898864746094,293.2630615234375,291.1335144042969,1.0,0.3278839290142059,0.810526430606842,1.0,1.0,1.0,-1.377280592918396,0.5937656164169312,0.7835149168968201,0.3052201271057129,0.0,0.0,0.4581428170204162,88.53355407714844,94.0,27.33587074279785,-10908.1748046875,355.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8539123535156,307.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6875,18000.0,0.0,0.0,0.232878178358078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872631788253784,0.3872681856155395,-5.003311798645882e-06,0.0,0.000236341744312,0.0,0.0,19.672971725463867,0.0,0.0,0.0,0.3333375453948974,4.0,0.0,1.0
730260,293.2035217285156,297.1499938964844,293.1499938964844,0.1157347038388252,-2575.799072265625,304.154296875,0.6855992674827576,0.1786136478185653,0.16371750831604,293.2308959960937,297.1499938964844,293.1499938964844,0.0355422906577587,-1217.32666015625,304.1557312011719,0.5100602507591248,0.0786933973431587,0.077367253601551,293.2252502441406,297.1499938964844,293.1499938964844,0.2405775040388107,-3590.91259765625,304.1579284667969,0.8312726020812988,0.3232001364231109,0.2281742990016937,293.30780029296875,297.1499938964844,293.1499938964844,0.3675919771194458,-6799.8466796875,304.1417541503906,0.932998538017273,0.4540627598762512,0.4326087832450866,293.173095703125,297.1499938964844,293.1499938964844,0.0149303562939167,-3746.430908203125,304.08709716796875,0.4199256300926208,0.050000000745058,0.2394065260887146,291.1409912109375,291.1499938964844,270.1683654785156,267.6324157714844,283.3214416503906,293.26434326171875,291.1418762207031,1.0,0.3290919363498688,0.8098537921905518,1.0,1.0,1.0,-1.369720220565796,0.5896990895271301,0.7800211310386658,0.3048701882362366,0.0,0.0,0.458946019411087,90.98471069335938,82.0,18.10364151000977,-10811.904296875,357.8667297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6367492675781,306.9845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.564453125,18000.0,0.0,0.0,0.2326804846525192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886244893074035,0.3886294960975647,-5.008406333217863e-06,0.0,0.0002361411170568,0.0,0.0,19.77498245239257,0.0,0.0,0.0,0.3337293565273285,4.0,0.0,1.0
730320,293.2035217285156,297.1499938964844,293.1499938964844,0.1157347038388252,-2575.799072265625,304.154296875,0.6855992674827576,0.1786136478185653,0.16371750831604,293.2308959960937,297.1499938964844,293.1499938964844,0.0355422906577587,-1217.32666015625,304.1557312011719,0.5100602507591248,0.0786933973431587,0.077367253601551,293.2252502441406,297.1499938964844,293.1499938964844,0.2405775040388107,-3590.91259765625,304.1579284667969,0.8312726020812988,0.3232001364231109,0.2281742990016937,293.30780029296875,297.1499938964844,293.1499938964844,0.3675919771194458,-6799.8466796875,304.1417541503906,0.932998538017273,0.4540627598762512,0.4326087832450866,293.173095703125,297.1499938964844,293.1499938964844,0.0149303562939167,-3746.430908203125,304.08709716796875,0.4199256300926208,0.050000000745058,0.2394065260887146,291.1409912109375,291.1499938964844,270.1683654785156,267.6324157714844,283.3214416503906,293.26434326171875,291.1418762207031,1.0,0.3290919363498688,0.8098537921905518,1.0,1.0,1.0,-1.369720220565796,0.5896990895271301,0.7800211310386658,0.3048701882362366,0.0,0.0,0.458946019411087,90.98471069335938,82.0,18.10364151000977,-10811.904296875,357.8667297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6367492675781,306.9845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.564453125,18000.0,0.0,0.0,0.2326804846525192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886244893074035,0.3886294960975647,-5.008406333217863e-06,0.0,0.0002361411170568,0.0,0.0,19.77498245239257,0.0,0.0,0.0,0.3337293565273285,4.0,0.0,1.0
730380,293.2024230957031,297.1499938964844,293.1499938964844,0.1146763935685157,-2556.707763671875,304.1546325683594,0.6874915957450867,0.1774792075157165,0.162577748298645,293.21453857421875,297.1499938964844,293.1499938964844,0.0364367701113224,-1232.912353515625,304.15234375,0.5155532360076904,0.079964280128479,0.0784148350358009,293.22509765625,297.1499938964844,293.1499938964844,0.2386133968830108,-3567.44482421875,304.1585693359375,0.8334998488426208,0.3213216364383697,0.2267807126045227,293.3080139160156,297.1499938964844,293.1499938964844,0.3636198043823242,-6737.76708984375,304.1510009765625,0.934925377368927,0.450015664100647,0.4285615682601928,293.17578125,297.1499938964844,293.1499938964844,0.0148302344605326,-3733.782958984375,304.0718688964844,0.42249795794487,0.050000000745058,0.2389876246452331,291.1474914550781,291.1499938964844,270.2102966308594,267.66925048828125,283.35089111328125,293.2637634277344,291.1478881835937,1.0,0.3256960809230804,0.8091811537742615,1.0,1.0,1.0,-1.362575888633728,0.5859312415122986,0.7766446471214294,0.3043172657489776,0.0,0.0,0.4587866067886352,88.6637191772461,70.0,10.671815872192385,-10714.4453125,349.1077575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45953369140625,306.8669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09765625,18000.0,0.0,0.0,0.2328743934631347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885658681392669,0.3885708749294281,-5.009849701309577e-06,0.0,0.0002363379026064,0.0,0.0,19.776439666748047,0.0,0.0,0.0,0.3337421119213104,4.0,0.0,1.0
730440,293.2024230957031,297.1499938964844,293.1499938964844,0.1146763935685157,-2556.707763671875,304.1546325683594,0.6874915957450867,0.1774792075157165,0.162577748298645,293.21453857421875,297.1499938964844,293.1499938964844,0.0364367701113224,-1232.912353515625,304.15234375,0.5155532360076904,0.079964280128479,0.0784148350358009,293.22509765625,297.1499938964844,293.1499938964844,0.2386133968830108,-3567.44482421875,304.1585693359375,0.8334998488426208,0.3213216364383697,0.2267807126045227,293.3080139160156,297.1499938964844,293.1499938964844,0.3636198043823242,-6737.76708984375,304.1510009765625,0.934925377368927,0.450015664100647,0.4285615682601928,293.17578125,297.1499938964844,293.1499938964844,0.0148302344605326,-3733.782958984375,304.0718688964844,0.42249795794487,0.050000000745058,0.2389876246452331,291.1474914550781,291.1499938964844,270.2102966308594,267.66925048828125,283.35089111328125,293.2637634277344,291.1478881835937,1.0,0.3256960809230804,0.8091811537742615,1.0,1.0,1.0,-1.362575888633728,0.5859312415122986,0.7766446471214294,0.3043172657489776,0.0,0.0,0.4587866067886352,88.6637191772461,70.0,10.671815872192385,-10714.4453125,349.1077575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45953369140625,306.8669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09765625,18000.0,0.0,0.0,0.2328743934631347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885658681392669,0.3885708749294281,-5.009849701309577e-06,0.0,0.0002363379026064,0.0,0.0,19.776439666748047,0.0,0.0,0.0,0.3337421119213104,4.0,0.0,1.0
730500,293.2016296386719,297.1499938964844,293.1499938964844,0.114159308373928,-2547.381103515625,304.1547241210937,0.6905315518379211,0.176969975233078,0.1620164662599563,293.2068786621094,297.1499938964844,293.1499938964844,0.0369103588163852,-1241.1239013671875,304.15106201171875,0.5201393961906433,0.0806488469243049,0.0789606422185897,293.2248229980469,297.1499938964844,293.1499938964844,0.2376348227262497,-3555.76123046875,304.1587829589844,0.836824893951416,0.3204266428947449,0.2260801345109939,293.30731201171875,297.1499938964844,293.1499938964844,0.3617100715637207,-6708.42578125,304.1542663574219,0.9390520453453064,0.4481496810913086,0.426675409078598,293.1767272949219,297.1499938964844,293.1499938964844,0.0147578623145818,-3724.251708984375,304.0650329589844,0.425356388092041,0.050000000745058,0.2385503947734832,291.1501159667969,291.1499938964844,270.2320861816406,267.688232421875,283.3654479980469,293.2633972167969,291.150634765625,1.0,0.3227275311946869,0.8088448643684387,1.0,1.0,1.0,-1.358927607536316,0.5840446949005127,0.7748828530311584,0.3039243519306183,0.0,0.0,0.4585162103176117,86.28343963623047,70.0,9.408238410949709,-10669.2197265625,341.9023132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38739013671875,306.8193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.501953125,18000.0,0.0,0.0,0.2330515533685684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883537650108337,0.3883587718009949,-5.009453161619604e-06,0.0,0.000236517706071,0.0,0.0,19.761924743652344,0.0,0.0,0.0,0.3336833417415619,4.0,0.0,1.0
730560,293.2007141113281,297.1499938964844,293.1499938964844,0.1136471256613731,-2538.13232421875,304.15478515625,0.6947701573371887,0.1764942109584808,0.1614646315574646,293.19976806640625,297.1499938964844,293.1499938964844,0.0373718179762363,-1249.094970703125,304.1500244140625,0.5258030891418457,0.0813289955258369,0.0794920921325683,293.22442626953125,297.1499938964844,293.1499938964844,0.2366505414247512,-3544.001953125,304.1589660644531,0.8414433598518372,0.3195574283599853,0.2253811508417129,293.30633544921875,297.1499938964844,293.1499938964844,0.3598028421401977,-6679.36279296875,304.1569519042969,0.9448826909065248,0.4463492631912231,0.4248379170894623,293.1774597167969,297.1499938964844,293.1499938964844,0.014674368314445,-3713.02783203125,304.05865478515625,0.4292205274105072,0.050000000745058,0.2380021512508392,291.15313720703125,291.1499938964844,270.2544250488281,267.7076110839844,283.3799743652344,293.2631225585937,291.1536560058594,1.0,0.3191024363040924,0.8085870742797852,1.0,1.0,1.0,-1.3552004098892212,0.5821431875228882,0.773057222366333,0.3034477531909942,0.0,0.0,0.4580064713954925,83.3073959350586,58.0,8.982778549194336,-10624.087890625,333.3227844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,306.77783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.30859375,18000.0,0.0,0.0,0.2332516014575958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387845903635025,0.3878509104251861,-5.008064363209996e-06,0.0,0.0002367207198403,0.0,0.0,19.725645065307617,0.0,0.0,0.0,0.3335393369197845,4.0,0.0,1.0
730620,293.1986389160156,297.1499938964844,293.1499938964844,0.1126492694020271,-2520.09228515625,304.15484619140625,0.7066199779510498,0.1756303757429123,0.1603943705558776,293.1874389648437,297.1499938964844,293.1499938964844,0.0381839871406555,-1263.05859375,304.148681640625,0.5401726365089417,0.0825699791312217,0.0804276242852211,293.2233581542969,297.1499938964844,293.1499938964844,0.2346887588500976,-3520.552490234375,304.15924072265625,0.8545637130737305,0.3178865611553192,0.2239941954612732,293.3038330078125,297.1499938964844,293.1499938964844,0.3560036122798919,-6622.0048828125,304.1609191894531,0.960783839225769,0.4428977370262146,0.4212669730186462,293.17828369140625,297.1499938964844,293.1499938964844,0.0144845368340611,-3686.98388671875,304.04705810546875,0.440254271030426,0.050000000745058,0.2366573959589004,291.15948486328125,291.1499938964844,270.3009338378906,267.7476501464844,283.4090270996094,293.26275634765625,291.1600646972656,1.0,0.3102555572986603,0.8080715537071228,1.0,1.0,1.0,-1.34747314453125,0.5782785415649414,0.7691946625709534,0.3022345900535583,0.0,0.0,0.4563207924365997,76.0204086303711,46.0,9.010927200317385,-10533.4501953125,313.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237060546875,306.71240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.109375,18000.0,0.0,0.0,0.233629509806633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858847320079803,0.3858897387981415,-5.001401405024808e-06,0.0,0.0002371042501181,0.0,0.0,19.58132553100586,0.0,0.0,0.0,0.3329715728759765,4.0,0.0,1.0
730680,293.1986389160156,297.1499938964844,293.1499938964844,0.1126492694020271,-2520.09228515625,304.15484619140625,0.7066199779510498,0.1756303757429123,0.1603943705558776,293.1874389648437,297.1499938964844,293.1499938964844,0.0381839871406555,-1263.05859375,304.148681640625,0.5401726365089417,0.0825699791312217,0.0804276242852211,293.2233581542969,297.1499938964844,293.1499938964844,0.2346887588500976,-3520.552490234375,304.15924072265625,0.8545637130737305,0.3178865611553192,0.2239941954612732,293.3038330078125,297.1499938964844,293.1499938964844,0.3560036122798919,-6622.0048828125,304.1609191894531,0.960783839225769,0.4428977370262146,0.4212669730186462,293.17828369140625,297.1499938964844,293.1499938964844,0.0144845368340611,-3686.98388671875,304.04705810546875,0.440254271030426,0.050000000745058,0.2366573959589004,291.15948486328125,291.1499938964844,270.3009338378906,267.7476501464844,283.4090270996094,293.26275634765625,291.1600646972656,1.0,0.3102555572986603,0.8080715537071228,1.0,1.0,1.0,-1.34747314453125,0.5782785415649414,0.7691946625709534,0.3022345900535583,0.0,0.0,0.4563207924365997,76.0204086303711,46.0,9.010927200317385,-10533.4501953125,313.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237060546875,306.71240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.109375,18000.0,0.0,0.0,0.233629509806633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858847320079803,0.3858897387981415,-5.001401405024808e-06,0.0,0.0002371042501181,0.0,0.0,19.58132553100586,0.0,0.0,0.0,0.3329715728759765,4.0,0.0,1.0
730740,293.19635009765625,297.1499938964844,293.1499938964844,0.1116888895630836,-2502.697021484375,304.15484619140625,0.7221107482910156,0.1748654544353485,0.1593725383281707,293.1781921386719,297.1499938964844,293.1499938964844,0.0387310124933719,-1272.384521484375,304.1482238769531,0.5584167242050171,0.0835029855370521,0.0810670629143714,293.2220458984375,297.1499938964844,293.1499938964844,0.2327416688203811,-3497.253173828125,304.1593933105469,0.8734866976737976,0.316291481256485,0.2226277887821197,293.30084228515625,297.1499938964844,293.1499938964844,0.3522248566150665,-6565.42529296875,304.1635437011719,0.9807456731796264,0.4396032989025116,0.4178066253662109,293.1785583496094,297.1499938964844,293.1499938964844,0.0142756476998329,-3657.677490234375,304.0367736816406,0.4566293954849243,0.050000000745058,0.2350869625806808,291.1664428710937,291.1499938964844,270.3500061035156,267.7894592285156,283.4379577636719,293.2623596191406,291.16705322265625,1.0,0.2997226417064667,0.8075560331344604,1.0,1.0,1.0,-1.3393352031707764,0.5743112564086914,0.765023946762085,0.3006619811058044,0.0,0.0,0.4536674916744232,67.51505279541016,34.0,9.60926342010498,-10441.1787109375,290.1766662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,306.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.634765625,18000.0,0.0,0.0,0.2338451892137527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826188743114471,0.3826238811016083,-4.989262379240245e-06,0.0,0.000237323140027,0.0,0.0,19.33861541748047,0.0,0.0,0.0,0.3320120871067047,4.0,0.0,1.0
730800,293.19635009765625,297.1499938964844,293.1499938964844,0.1116888895630836,-2502.697021484375,304.15484619140625,0.7221107482910156,0.1748654544353485,0.1593725383281707,293.1781921386719,297.1499938964844,293.1499938964844,0.0387310124933719,-1272.384521484375,304.1482238769531,0.5584167242050171,0.0835029855370521,0.0810670629143714,293.2220458984375,297.1499938964844,293.1499938964844,0.2327416688203811,-3497.253173828125,304.1593933105469,0.8734866976737976,0.316291481256485,0.2226277887821197,293.30084228515625,297.1499938964844,293.1499938964844,0.3522248566150665,-6565.42529296875,304.1635437011719,0.9807456731796264,0.4396032989025116,0.4178066253662109,293.1785583496094,297.1499938964844,293.1499938964844,0.0142756476998329,-3657.677490234375,304.0367736816406,0.4566293954849243,0.050000000745058,0.2350869625806808,291.1664428710937,291.1499938964844,270.3500061035156,267.7894592285156,283.4379577636719,293.2623596191406,291.16705322265625,1.0,0.2997226417064667,0.8075560331344604,1.0,1.0,1.0,-1.3393352031707764,0.5743112564086914,0.765023946762085,0.3006619811058044,0.0,0.0,0.4536674916744232,67.51505279541016,34.0,9.60926342010498,-10441.1787109375,290.1766662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,306.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.634765625,18000.0,0.0,0.0,0.2338451892137527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826188743114471,0.3826238811016083,-4.989262379240245e-06,0.0,0.000237323140027,0.0,0.0,19.33861541748047,0.0,0.0,0.0,0.3320120871067047,4.0,0.0,1.0
730860,293.1938781738281,297.1499938964844,293.1499938964844,0.1107763424515724,-2486.1328125,304.1547546386719,0.7408548593521118,0.1741882115602493,0.1584131419658661,293.1720275878906,297.1499938964844,293.1499938964844,0.0389123260974884,-1275.3701171875,304.1485290527344,0.5796960592269897,0.0840448811650276,0.0813035294413566,293.2205810546875,297.1499938964844,293.1499938964844,0.230823665857315,-3474.27001953125,304.1594543457031,0.8985432982444763,0.3147639632225036,0.2212953120470047,293.29705810546875,297.1499938964844,293.1499938964844,0.3457586765289306,-6466.8310546875,304.1705017089844,0.9990000128746032,0.4365427792072296,0.4115222096443176,293.1783447265625,297.1499938964844,293.1499938964844,0.014063972979784,-3627.36962890625,304.02764892578125,0.4762866795063019,0.050000000745058,0.2334398180246353,291.1740417480469,291.1499938964844,270.40289306640625,267.8341064453125,283.47021484375,293.2612609863281,291.17498779296875,1.0,0.287777304649353,0.8070657253265381,1.0,1.0,1.0,-1.3273708820343018,0.5685067772865295,0.758864164352417,0.2982822060585022,0.0,0.0,0.4499706923961639,58.542423248291016,25.0,12.154994010925291,-10332.44921875,264.9085998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856689453125,306.651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.33203125,18000.0,0.0,0.0,0.2337584495544433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779879510402679,0.3779928982257843,-4.971438102074899e-06,0.0,0.0002372351154917,0.0,0.0,18.99511909484864,0.0,0.0,0.0,0.3306484818458557,4.0,0.0,1.0
730920,293.1938781738281,297.1499938964844,293.1499938964844,0.1107763424515724,-2486.1328125,304.1547546386719,0.7408548593521118,0.1741882115602493,0.1584131419658661,293.1720275878906,297.1499938964844,293.1499938964844,0.0389123260974884,-1275.3701171875,304.1485290527344,0.5796960592269897,0.0840448811650276,0.0813035294413566,293.2205810546875,297.1499938964844,293.1499938964844,0.230823665857315,-3474.27001953125,304.1594543457031,0.8985432982444763,0.3147639632225036,0.2212953120470047,293.29705810546875,297.1499938964844,293.1499938964844,0.3457586765289306,-6466.8310546875,304.1705017089844,0.9990000128746032,0.4365427792072296,0.4115222096443176,293.1783447265625,297.1499938964844,293.1499938964844,0.014063972979784,-3627.36962890625,304.02764892578125,0.4762866795063019,0.050000000745058,0.2334398180246353,291.1740417480469,291.1499938964844,270.40289306640625,267.8341064453125,283.47021484375,293.2612609863281,291.17498779296875,1.0,0.287777304649353,0.8070657253265381,1.0,1.0,1.0,-1.3273708820343018,0.5685067772865295,0.758864164352417,0.2982822060585022,0.0,0.0,0.4499706923961639,58.542423248291016,25.0,12.154994010925291,-10332.44921875,264.9085998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856689453125,306.651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.33203125,18000.0,0.0,0.0,0.2337584495544433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779879510402679,0.3779928982257843,-4.971438102074899e-06,0.0,0.0002372351154917,0.0,0.0,18.99511909484864,0.0,0.0,0.0,0.3306484818458557,4.0,0.0,1.0
730980,293.19140625,297.1499938964844,293.1499938964844,0.109658807516098,-2465.202880859375,304.155029296875,0.7580763101577759,0.1735806316137313,0.1576207429170608,293.1557922363281,297.1499938964844,293.1499938964844,0.040070928633213,-1294.7789306640625,304.14697265625,0.6014063954353333,0.086741603910923,0.0828399360179901,293.21905517578125,297.1499938964844,293.1499938964844,0.2283194810152053,-3443.539306640625,304.1605224609375,0.9223613142967224,0.3132889568805694,0.2200805246829986,293.2672119140625,297.1499938964844,293.1499938964844,0.3148176968097687,-5988.345703125,304.2149963378906,0.9990000128746032,0.438789039850235,0.3810930252075195,293.177490234375,297.1499938964844,293.1499938964844,0.0138566233217716,-3594.16259765625,304.0207214355469,0.4894505441188812,0.050000000745058,0.2322329133749008,291.2171936035156,291.1499938964844,270.4605407714844,267.8824157714844,283.5241394042969,293.2438049316406,291.2217712402344,1.0,0.2748243808746338,0.8065754175186157,1.0,1.0,1.0,-1.2888225317001345,0.5497576594352722,0.7390648722648621,0.2908665835857391,0.0,0.0,0.4386596977710724,51.535682678222656,25.0,53.70488357543945,-10072.04296875,234.4724884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412414550781,306.6845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.90234375,18000.0,0.0,0.0,0.2329775989055633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668825924396515,0.3668875098228454,-4.938093752571149e-06,0.0,0.0002364426472922,0.0,0.0,18.21590232849121,0.0,0.0,0.0,0.3274957239627838,4.0,0.0,1.0
731040,293.19140625,297.1499938964844,293.1499938964844,0.109658807516098,-2465.202880859375,304.155029296875,0.7580763101577759,0.1735806316137313,0.1576207429170608,293.1557922363281,297.1499938964844,293.1499938964844,0.040070928633213,-1294.7789306640625,304.14697265625,0.6014063954353333,0.086741603910923,0.0828399360179901,293.21905517578125,297.1499938964844,293.1499938964844,0.2283194810152053,-3443.539306640625,304.1605224609375,0.9223613142967224,0.3132889568805694,0.2200805246829986,293.2672119140625,297.1499938964844,293.1499938964844,0.3148176968097687,-5988.345703125,304.2149963378906,0.9990000128746032,0.438789039850235,0.3810930252075195,293.177490234375,297.1499938964844,293.1499938964844,0.0138566233217716,-3594.16259765625,304.0207214355469,0.4894505441188812,0.050000000745058,0.2322329133749008,291.2171936035156,291.1499938964844,270.4605407714844,267.8824157714844,283.5241394042969,293.2438049316406,291.2217712402344,1.0,0.2748243808746338,0.8065754175186157,1.0,1.0,1.0,-1.2888225317001345,0.5497576594352722,0.7390648722648621,0.2908665835857391,0.0,0.0,0.4386596977710724,51.535682678222656,25.0,53.70488357543945,-10072.04296875,234.4724884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412414550781,306.6845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.90234375,18000.0,0.0,0.0,0.2329775989055633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668825924396515,0.3668875098228454,-4.938093752571149e-06,0.0,0.0002364426472922,0.0,0.0,18.21590232849121,0.0,0.0,0.0,0.3274957239627838,4.0,0.0,1.0
731100,293.1903381347656,297.1499938964844,293.1499938964844,0.1091623157262802,-2455.957763671875,304.155029296875,0.7666447758674622,0.1732659488916397,0.157240629196167,293.144287109375,297.1499938964844,293.1499938964844,0.0415837094187736,-1320.6456298828125,304.144775390625,0.6139294505119324,0.0889279916882515,0.0846232026815414,293.2184143066406,297.1499938964844,293.1499938964844,0.227176547050476,-3429.6083984375,304.1606750488281,0.9345253705978394,0.3125365078449249,0.2194817066192627,293.24127197265625,297.1499938964844,293.1499938964844,0.3008357286453247,-5772.41650390625,304.2284851074219,0.9990000128746032,0.4423935711383819,0.3674714863300323,293.17694091796875,297.1499938964844,293.1499938964844,0.0137714780867099,-3580.54248046875,304.01763916015625,0.4954363405704498,0.050000000745058,0.2317231446504593,291.2357482910156,291.1499938964844,270.49102783203125,267.9078063964844,283.541015625,293.2232360839844,291.2376403808594,1.0,0.2694482207298279,0.8063302636146545,1.0,1.0,1.0,-1.2728188037872314,0.5420746803283691,0.7307441234588623,0.2875532507896423,0.0,0.0,0.4310099184513092,48.57784271240234,25.0,44.82194137573242,-9915.1474609375,222.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,306.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.55078125,18000.0,0.0,0.0,0.2320915758609771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570722341537475,0.3570771217346191,-4.904596607957501e-06,0.0,0.0002355434553464,0.0,0.0,17.528268814086914,0.0,0.0,0.0,0.3247920870780945,4.0,0.0,1.0
731160,293.1893615722656,297.1499938964844,293.1499938964844,0.1087853908538818,-2449.076171875,304.15478515625,0.7747302651405334,0.1729483008384704,0.1568690985441208,293.13348388671875,297.1499938964844,293.1499938964844,0.0433425307273864,-1350.9066162109375,304.1425170898437,0.6253024935722351,0.0911234766244888,0.0866133645176887,293.2178649902344,297.1499938964844,293.1499938964844,0.2262774556875229,-3418.827392578125,304.1603698730469,0.9456073045730592,0.3117821514606476,0.2188894599676132,293.212158203125,297.1499938964844,293.1499938964844,0.2885690033435821,-5582.94775390625,304.2364501953125,0.9990000128746032,0.4469532370567322,0.3553458750247955,293.1763916015625,297.1499938964844,293.1499938964844,0.0137103740125894,-3571.358154296875,304.0144958496094,0.501072883605957,0.050000000745058,0.231284961104393,291.241943359375,291.1499938964844,270.5225524902344,267.9340209960937,283.5560302734375,293.2034912109375,291.2424621582031,1.0,0.2646391987800598,0.8062334656715393,1.0,1.0,1.0,-1.2589675188064575,0.5354709625244141,0.7234966158866882,0.2845836877822876,0.0,0.0,0.4242186248302459,46.03342056274414,28.0,29.272533416748047,-9776.3662109375,211.8202667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3917236328125,306.67938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.8359375,18000.0,0.0,0.0,0.2308341711759567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477097451686859,0.3477146327495575,-4.867928510066122e-06,0.0,0.0002342673396924,0.0,0.0,16.869762420654297,0.0,0.0,0.0,0.3221759796142578,4.0,0.0,1.0
731220,293.1876220703125,297.1499938964844,293.1499938964844,0.1081515401601791,-2437.610107421875,304.1542663574219,0.7874243259429932,0.1723038107156753,0.1561694145202636,293.117919921875,297.1499938964844,293.1499938964844,0.0465438328683376,-1406.1934814453125,304.1397705078125,0.643886387348175,0.0947197154164314,0.0901918411254882,293.21685791015625,297.1499938964844,293.1499938964844,0.2247016578912735,-3400.049072265625,304.1595458984375,0.9617544412612916,0.3102672398090362,0.2177405059337616,293.1510314941406,297.1499938964844,293.1499938964844,0.2701308727264404,-5298.8671875,304.2379455566406,0.9990000128746032,0.4577725231647491,0.3372963964939117,293.17547607421875,297.1499938964844,293.1499938964844,0.0136255621910095,-3559.182373046875,304.0078125,0.5102620124816895,0.050000000745058,0.2306599915027618,291.244873046875,291.1499938964844,270.5885925292969,267.9887390136719,283.5904235839844,293.1842041015625,291.2445983886719,1.0,0.2576880753040313,0.8060398101806641,1.0,1.0,1.0,-1.2386234998703003,0.5259031057357788,0.7127204537391663,0.2799037098884582,0.0,0.0,0.4112806320190429,42.39070510864258,46.0,8.4548978805542,-9551.6884765625,197.14913940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011657714844,306.71343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.1171875,18000.0,0.0,0.0,0.2273639738559723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310185074806213,0.3310233056545257,-4.801554950972786e-06,0.0,0.0002307455288246,0.0,0.0,15.724575996398926,0.0,0.0,0.0,0.317529946565628,4.0,0.0,1.0
731280,293.1876220703125,297.1499938964844,293.1499938964844,0.1081515401601791,-2437.610107421875,304.1542663574219,0.7874243259429932,0.1723038107156753,0.1561694145202636,293.117919921875,297.1499938964844,293.1499938964844,0.0465438328683376,-1406.1934814453125,304.1397705078125,0.643886387348175,0.0947197154164314,0.0901918411254882,293.21685791015625,297.1499938964844,293.1499938964844,0.2247016578912735,-3400.049072265625,304.1595458984375,0.9617544412612916,0.3102672398090362,0.2177405059337616,293.1510314941406,297.1499938964844,293.1499938964844,0.2701308727264404,-5298.8671875,304.2379455566406,0.9990000128746032,0.4577725231647491,0.3372963964939117,293.17547607421875,297.1499938964844,293.1499938964844,0.0136255621910095,-3559.182373046875,304.0078125,0.5102620124816895,0.050000000745058,0.2306599915027618,291.244873046875,291.1499938964844,270.5885925292969,267.9887390136719,283.5904235839844,293.1842041015625,291.2445983886719,1.0,0.2576880753040313,0.8060398101806641,1.0,1.0,1.0,-1.2386234998703003,0.5259031057357788,0.7127204537391663,0.2799037098884582,0.0,0.0,0.4112806320190429,42.39070510864258,46.0,8.4548978805542,-9551.6884765625,197.14913940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011657714844,306.71343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.1171875,18000.0,0.0,0.0,0.2273639738559723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310185074806213,0.3310233056545257,-4.801554950972786e-06,0.0,0.0002307455288246,0.0,0.0,15.724575996398926,0.0,0.0,0.0,0.317529946565628,4.0,0.0,1.0
731340,293.1865234375,297.1499938964844,293.1499938964844,0.1078348457813263,-2432.3388671875,304.1533508300781,0.7843303680419922,0.1715756505727768,0.1555601507425308,293.11822509765625,297.1499938964844,293.1499938964844,0.0481785908341407,-1434.70947265625,304.1405944824219,0.6461076140403748,0.0955157130956649,0.0918449610471725,293.2162170410156,297.1499938964844,293.1499938964844,0.2237414419651031,-3389.146728515625,304.15789794921875,0.9575624465942384,0.3087010681629181,0.216676265001297,293.1069641113281,297.1499938964844,293.1499938964844,0.2716785371303558,-5335.025390625,304.2051696777344,0.9990000128746032,0.4667524397373199,0.3398654460906982,293.1747741699219,297.1499938964844,293.1499938964844,0.0136470375582575,-3564.9775390625,304.0005187988281,0.5088859796524048,0.050000000745058,0.2307471632957458,291.2236022949219,291.1499938964844,270.6583251953125,268.04620361328125,283.6122436523437,293.1839904785156,291.2190856933594,1.0,0.259390652179718,0.8058462142944336,1.0,1.0,1.0,-1.2417742013931274,0.5277459025382996,0.7140283584594727,0.2796106338500976,0.0,0.0,0.4023267328739166,42.87505722045898,64.0,-33.339698791503906,-9442.9921875,199.22694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81756591796875,306.72430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.96875,18000.0,0.0,0.0,0.2229540646076202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177727162837982,0.3177774548530578,-4.746792455989635e-06,0.0,0.0002262700290884,0.0,0.0,14.838412284851074,0.0,0.0,0.0,0.3139240145683288,4.0,0.0,1.0
731400,293.1865234375,297.1499938964844,293.1499938964844,0.1078348457813263,-2432.3388671875,304.1533508300781,0.7843303680419922,0.1715756505727768,0.1555601507425308,293.11822509765625,297.1499938964844,293.1499938964844,0.0481785908341407,-1434.70947265625,304.1405944824219,0.6461076140403748,0.0955157130956649,0.0918449610471725,293.2162170410156,297.1499938964844,293.1499938964844,0.2237414419651031,-3389.146728515625,304.15789794921875,0.9575624465942384,0.3087010681629181,0.216676265001297,293.1069641113281,297.1499938964844,293.1499938964844,0.2716785371303558,-5335.025390625,304.2051696777344,0.9990000128746032,0.4667524397373199,0.3398654460906982,293.1747741699219,297.1499938964844,293.1499938964844,0.0136470375582575,-3564.9775390625,304.0005187988281,0.5088859796524048,0.050000000745058,0.2307471632957458,291.2236022949219,291.1499938964844,270.6583251953125,268.04620361328125,283.6122436523437,293.1839904785156,291.2190856933594,1.0,0.259390652179718,0.8058462142944336,1.0,1.0,1.0,-1.2417742013931274,0.5277459025382996,0.7140283584594727,0.2796106338500976,0.0,0.0,0.4023267328739166,42.87505722045898,64.0,-33.339698791503906,-9442.9921875,199.22694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81756591796875,306.72430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.96875,18000.0,0.0,0.0,0.2229540646076202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177727162837982,0.3177774548530578,-4.746792455989635e-06,0.0,0.0002262700290884,0.0,0.0,14.838412284851074,0.0,0.0,0.0,0.3139240145683288,4.0,0.0,1.0
731460,293.1860656738281,297.1499938964844,293.1499938964844,0.1078055873513221,-2432.735107421875,304.1522827148437,0.7675619721412659,0.1707412004470825,0.1549805402755737,293.1411437988281,297.1499938964844,293.1499938964844,0.0464760772883892,-1405.3878173828125,304.1466979980469,0.6288380026817322,0.0917209237813949,0.0895650088787078,293.2159423828125,297.1499938964844,293.1499938964844,0.2234184443950653,-3386.35498046875,304.15582275390625,0.9347250461578368,0.3070811629295349,0.2156733572483062,293.1070251464844,297.1499938964844,293.1499938964844,0.2917803227901459,-5664.78515625,304.1529846191406,0.9990000128746032,0.4679289162158966,0.3608961403369903,293.17486572265625,297.1499938964844,293.1499938964844,0.0137664098292589,-3587.87060546875,303.9907531738281,0.4984481334686279,0.050000000745058,0.2314842194318771,291.1724548339844,291.1499938964844,270.7313232421875,268.10614013671875,283.61529541015625,293.1865539550781,291.1675109863281,1.0,0.2677852511405945,0.8055515289306641,1.0,1.0,1.0,-1.2632598876953125,0.5385794639587402,0.7246803641319275,0.2824915647506714,0.0,0.0,0.4026959836483001,47.07710266113281,82.0,-61.82023239135742,-9514.5361328125,215.5665435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96856689453125,306.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.142578125,18000.0,0.0,0.0,0.2184376269578933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150801360607147,0.315084844827652,-4.722748144558864e-06,0.0,0.0002216864231741,0.0,0.0,14.624506950378418,0.0,0.0,0.0,0.3129891455173492,4.0,0.0,1.0
