time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731520,293.1860656738281,297.1499938964844,293.1499938964844,0.1078055873513221,-2432.735107421875,304.1522827148437,0.7675619721412659,0.1707412004470825,0.1549805402755737,293.1411437988281,297.1499938964844,293.1499938964844,0.0464760772883892,-1405.3878173828125,304.1466979980469,0.6288380026817322,0.0917209237813949,0.0895650088787078,293.2159423828125,297.1499938964844,293.1499938964844,0.2234184443950653,-3386.35498046875,304.15582275390625,0.9347250461578368,0.3070811629295349,0.2156733572483062,293.1070251464844,297.1499938964844,293.1499938964844,0.2917803227901459,-5664.78515625,304.1529846191406,0.9990000128746032,0.4679289162158966,0.3608961403369903,293.17486572265625,297.1499938964844,293.1499938964844,0.0137664098292589,-3587.87060546875,303.9907531738281,0.4984481334686279,0.050000000745058,0.2314842194318771,291.1724548339844,291.1499938964844,270.7313232421875,268.10614013671875,283.61529541015625,293.1865539550781,291.1675109863281,1.0,0.2677852511405945,0.8055515289306641,1.0,1.0,1.0,-1.2632598876953125,0.5385794639587402,0.7246803641319275,0.2824915647506714,0.0,0.0,0.4026959836483001,47.07710266113281,82.0,-61.82023239135742,-9514.5361328125,215.5665435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96856689453125,306.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.142578125,18000.0,0.0,0.0,0.2184376269578933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150801360607147,0.315084844827652,-4.722748144558864e-06,0.0,0.0002216864231741,0.0,0.0,14.624506950378418,0.0,0.0,0.0,0.3129891455173492,4.0,0.0,1.0
731580,293.1860046386719,297.1499938964844,293.1499938964844,0.1078377515077591,-2434.246826171875,304.1514892578125,0.7440540790557861,0.1698428988456726,0.1544508188962936,293.1863708496094,297.1499938964844,293.1499938964844,0.0405939482152462,-1304.2447509765625,304.15771484375,0.5925588607788086,0.0828241854906082,0.0827052444219589,293.2160339355469,297.1499938964844,293.1499938964844,0.2232058197259903,-3384.81201171875,304.1542663574219,0.9012917280197144,0.3053944110870361,0.214717611670494,293.1552429199219,297.1499938964844,293.1499938964844,0.326182097196579,-6209.9970703125,304.0946044921875,0.9990000128746032,0.4593421220779419,0.3957797884941101,293.1767883300781,297.1499938964844,293.1499938964844,0.013936941511929,-3618.946533203125,303.97589111328125,0.4831743836402893,0.050000000745058,0.2328043729066848,291.1190490722656,291.1499938964844,270.80731201171875,268.1683044433594,283.60107421875,293.1845397949219,291.1142272949219,1.0,0.2813069522380829,0.8052569031715393,1.0,1.0,1.0,-1.2966949939727783,0.5554925799369812,0.7412024736404419,0.2868882715702057,0.0,0.0,0.4103603959083557,54.545875549316406,85.0,-70.82581329345703,-9714.6865234375,244.05252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99249267578125,306.76678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.1328125,18000.0,0.0,0.0,0.2148282676935196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214454352855682,0.3214501738548279,-4.732185971079161e-06,0.0,0.0002180233859689,0.0,0.0,14.99476432800293,0.0,0.0,0.0,0.3144591152667999,4.0,0.0,1.0
731640,293.1860046386719,297.1499938964844,293.1499938964844,0.1078377515077591,-2434.246826171875,304.1514892578125,0.7440540790557861,0.1698428988456726,0.1544508188962936,293.1863708496094,297.1499938964844,293.1499938964844,0.0405939482152462,-1304.2447509765625,304.15771484375,0.5925588607788086,0.0828241854906082,0.0827052444219589,293.2160339355469,297.1499938964844,293.1499938964844,0.2232058197259903,-3384.81201171875,304.1542663574219,0.9012917280197144,0.3053944110870361,0.214717611670494,293.1552429199219,297.1499938964844,293.1499938964844,0.326182097196579,-6209.9970703125,304.0946044921875,0.9990000128746032,0.4593421220779419,0.3957797884941101,293.1767883300781,297.1499938964844,293.1499938964844,0.013936941511929,-3618.946533203125,303.97589111328125,0.4831743836402893,0.050000000745058,0.2328043729066848,291.1190490722656,291.1499938964844,270.80731201171875,268.1683044433594,283.60107421875,293.1845397949219,291.1142272949219,1.0,0.2813069522380829,0.8052569031715393,1.0,1.0,1.0,-1.2966949939727783,0.5554925799369812,0.7412024736404419,0.2868882715702057,0.0,0.0,0.4103603959083557,54.545875549316406,85.0,-70.82581329345703,-9714.6865234375,244.05252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99249267578125,306.76678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.1328125,18000.0,0.0,0.0,0.2148282676935196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214454352855682,0.3214501738548279,-4.732185971079161e-06,0.0,0.0002180233859689,0.0,0.0,14.99476432800293,0.0,0.0,0.0,0.3144591152667999,4.0,0.0,1.0
731700,293.1859741210937,297.1499938964844,293.1499938964844,0.1077922284603118,-2433.757080078125,304.1513061523437,0.73414146900177,0.1693918257951736,0.1541778594255447,293.2156677246094,297.1499938964844,293.1499938964844,0.0359369479119777,-1224.086181640625,304.164794921875,0.567936897277832,0.0766157880425453,0.0774566382169723,293.21612548828125,297.1499938964844,293.1499938964844,0.2229718565940857,-3382.326904296875,304.1539001464844,0.8879083395004272,0.3045360743999481,0.2142264693975448,293.1947326660156,297.1499938964844,293.1499938964844,0.3431495428085327,-6471.9658203125,304.073974609375,0.9990000128746032,0.4515300691127777,0.4124600291252136,293.1781921386719,297.1499938964844,293.1499938964844,0.0140130342915654,-3632.714111328125,303.9670104980469,0.4758741557598114,0.050000000745058,0.2334786802530288,291.0973205566406,291.1499938964844,270.8462829589844,268.2001037597656,283.6063232421875,293.199951171875,291.0950012207031,1.0,0.2871619760990143,0.8051096200942993,1.0,1.0,1.0,-1.3103150129318235,0.562484622001648,0.7478304505348206,0.2884048521518707,0.0,0.0,0.4161154925823211,58.31242752075195,85.0,-57.27705383300781,-9827.5986328125,257.65435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9489440917969,306.7752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.390625,18000.0,0.0,0.0,0.2136164754629135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277361690998077,0.3277409076690674,-4.748933861264959e-06,0.0,0.0002167935745092,0.0,0.0,15.386587142944336,0.0,0.0,0.0,0.3160363733768463,4.0,0.0,1.0
731760,293.1858825683594,297.1499938964844,293.1499938964844,0.1076035052537918,-2430.37109375,304.1513977050781,0.7246682047843933,0.1689533740282058,0.1539198160171508,293.2449035644531,297.1499938964844,293.1499938964844,0.0306676737964153,-1131.16748046875,304.1716613769531,0.5403760075569153,0.0700372979044914,0.071520559489727,293.2162475585937,297.1499938964844,293.1499938964844,0.2224174439907074,-3375.63720703125,304.1542053222656,0.8750889301300049,0.3036777973175049,0.2137389779090881,293.2382202148437,297.1499938964844,293.1499938964844,0.3552129566669464,-6651.68603515625,304.06640625,0.9968926310539246,0.4424217343330383,0.4238929450511932,293.1796875,297.1499938964844,293.1499938964844,0.0140698263421654,-3642.3125,303.9579467773437,0.4676883220672607,0.050000000745058,0.2341951727867126,291.09228515625,291.1499938964844,270.8858642578125,268.2323608398437,283.6269226074219,293.23046875,291.0928039550781,1.0,0.2924542725086212,0.8046708703041077,1.0,1.0,1.0,-1.317102551460266,0.5660710334777832,0.7510315179824829,0.2888674736022949,0.0,0.0,0.4205524623394012,62.213134765625,88.0,-29.283836364746094,-9903.7255859375,269.0193176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8734436035156,306.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.53125,18000.0,0.0,0.0,0.2128455191850662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340541422367096,0.3340589106082916,-4.77078265248565e-06,0.0,0.0002160111471312,0.0,0.0,15.80009937286377,0.0,0.0,0.0,0.3176917135715484,4.0,0.0,1.0
731820,293.1856994628906,297.1499938964844,293.1499938964844,0.1066919639706611,-2412.693115234375,304.1524963378906,0.7025958895683289,0.1680815368890762,0.1535163819789886,293.2769775390625,297.1499938964844,293.1499938964844,0.0226440448313951,-975.772705078125,304.17742919921875,0.4939875900745392,0.061058260500431,0.0619958825409412,293.216552734375,297.1499938964844,293.1499938964844,0.2200680822134018,-3345.978271484375,304.1567687988281,0.8480986952781677,0.3019363582134247,0.2128296196460724,293.2862854003906,297.1499938964844,293.1499938964844,0.3421116173267364,-6437.38525390625,304.1152038574219,0.9615732431411744,0.4303293526172638,0.4107614457607269,293.1835327148437,297.1499938964844,293.1499938964844,0.0141213284805417,-3647.283935546875,303.93798828125,0.4463047683238983,0.050000000745058,0.2360309809446334,291.15185546875,291.1499938964844,270.9666748046875,268.2980651855469,283.7032775878906,293.2678527832031,291.15740966796875,1.0,0.3003127872943878,0.8037933707237244,1.0,1.0,1.0,-1.2903292179107666,0.5533924698829651,0.7369367480278015,0.2828251421451568,0.0,0.0,0.4171408116817474,71.60118103027344,76.0,58.47970199584961,-9768.5947265625,279.0911560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70233154296875,306.7526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.33203125,18000.0,0.0,0.0,0.2120150029659271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359470069408417,0.3359518051147461,-4.797002929990413e-06,0.0,0.0002151682856492,0.0,0.0,15.98495101928711,0.0,0.0,0.0,0.3184183239936828,4.0,0.0,1.0
731880,293.1856994628906,297.1499938964844,293.1499938964844,0.1066919639706611,-2412.693115234375,304.1524963378906,0.7025958895683289,0.1680815368890762,0.1535163819789886,293.2769775390625,297.1499938964844,293.1499938964844,0.0226440448313951,-975.772705078125,304.17742919921875,0.4939875900745392,0.061058260500431,0.0619958825409412,293.216552734375,297.1499938964844,293.1499938964844,0.2200680822134018,-3345.978271484375,304.1567687988281,0.8480986952781677,0.3019363582134247,0.2128296196460724,293.2862854003906,297.1499938964844,293.1499938964844,0.3421116173267364,-6437.38525390625,304.1152038574219,0.9615732431411744,0.4303293526172638,0.4107614457607269,293.1835327148437,297.1499938964844,293.1499938964844,0.0141213284805417,-3647.283935546875,303.93798828125,0.4463047683238983,0.050000000745058,0.2360309809446334,291.15185546875,291.1499938964844,270.9666748046875,268.2980651855469,283.7032775878906,293.2678527832031,291.15740966796875,1.0,0.3003127872943878,0.8037933707237244,1.0,1.0,1.0,-1.2903292179107666,0.5533924698829651,0.7369367480278015,0.2828251421451568,0.0,0.0,0.4171408116817474,71.60118103027344,76.0,58.47970199584961,-9768.5947265625,279.0911560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70233154296875,306.7526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.33203125,18000.0,0.0,0.0,0.2120150029659271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359470069408417,0.3359518051147461,-4.797002929990413e-06,0.0,0.0002151682856492,0.0,0.0,15.98495101928711,0.0,0.0,0.0,0.3184183239936828,4.0,0.0,1.0
731940,293.1855773925781,297.1499938964844,293.1499938964844,0.1058933436870575,-2397.74267578125,304.1529541015625,0.6956534385681152,0.1672005951404571,0.1528184860944748,293.2890014648437,297.1499938964844,293.1499938964844,0.0185995902866125,-884.082763671875,304.1749572753906,0.4714609384536743,0.0553845055401325,0.0562530495226383,293.2170715332031,297.1499938964844,293.1499938964844,0.2181387692689895,-3322.2021484375,304.1576843261719,0.8403292298316956,0.3001445829868316,0.2116612941026687,293.29949951171875,297.1499938964844,293.1499938964844,0.3357018530368805,-6332.80712890625,304.13702392578125,0.9479201436042786,0.4241590797901153,0.4041052758693695,293.1878662109375,297.1499938964844,293.1499938964844,0.0140835549682378,-3642.566162109375,303.9149475097656,0.4411526322364807,0.050000000745058,0.2365628629922866,291.17608642578125,291.1499938964844,271.04937744140625,268.3651123046875,283.7543640136719,293.28094482421875,291.1771850585937,1.0,0.3009480834007263,0.8029158711433411,1.0,1.0,1.0,-1.2738418579101562,0.5458590388298035,0.727982759475708,0.2783728837966919,0.0,0.0,0.4115056693553924,74.1706771850586,64.0,32.71808624267578,-9563.326171875,278.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59454345703125,306.6305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.38671875,18000.0,0.0,0.0,0.2111232131719589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281974494457245,0.3282022476196289,-4.775710749527207e-06,0.0,0.0002142632147297,0.0,0.0,15.491509437561035,0.0,0.0,0.0,0.3165219724178314,4.0,0.0,1.0
732000,293.1855773925781,297.1499938964844,293.1499938964844,0.1058933436870575,-2397.74267578125,304.1529541015625,0.6956534385681152,0.1672005951404571,0.1528184860944748,293.2890014648437,297.1499938964844,293.1499938964844,0.0185995902866125,-884.082763671875,304.1749572753906,0.4714609384536743,0.0553845055401325,0.0562530495226383,293.2170715332031,297.1499938964844,293.1499938964844,0.2181387692689895,-3322.2021484375,304.1576843261719,0.8403292298316956,0.3001445829868316,0.2116612941026687,293.29949951171875,297.1499938964844,293.1499938964844,0.3357018530368805,-6332.80712890625,304.13702392578125,0.9479201436042786,0.4241590797901153,0.4041052758693695,293.1878662109375,297.1499938964844,293.1499938964844,0.0140835549682378,-3642.566162109375,303.9149475097656,0.4411526322364807,0.050000000745058,0.2365628629922866,291.17608642578125,291.1499938964844,271.04937744140625,268.3651123046875,283.7543640136719,293.28094482421875,291.1771850585937,1.0,0.3009480834007263,0.8029158711433411,1.0,1.0,1.0,-1.2738418579101562,0.5458590388298035,0.727982759475708,0.2783728837966919,0.0,0.0,0.4115056693553924,74.1706771850586,64.0,32.71808624267578,-9563.326171875,278.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59454345703125,306.6305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.38671875,18000.0,0.0,0.0,0.2111232131719589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281974494457245,0.3282022476196289,-4.775710749527207e-06,0.0,0.0002142632147297,0.0,0.0,15.491509437561035,0.0,0.0,0.0,0.3165219724178314,4.0,0.0,1.0
732060,293.1850280761719,297.1499938964844,293.1499938964844,0.1051045805215835,-2383.1279296875,304.1532897949219,0.6980928778648376,0.1664089262485504,0.1520190387964248,293.2961730957031,297.1499938964844,293.1499938964844,0.0156212542206048,-806.5333862304688,304.1716003417969,0.4522730112075805,0.0504095815122127,0.05137799680233,293.2170715332031,297.1499938964844,293.1499938964844,0.2163011133670807,-3299.7060546875,304.1581726074219,0.8427649140357971,0.2984451353549957,0.2104079872369766,293.3020324707031,297.1499938964844,293.1499938964844,0.3313528895378113,-6263.20458984375,304.1484069824219,0.949351727962494,0.419845849275589,0.3996732831001282,293.1914367675781,297.1499938964844,293.1499938964844,0.0139716891571879,-3627.58203125,303.8924255371094,0.4444468319416046,0.050000000745058,0.2362184226512909,291.1878967285156,291.1499938964844,271.13360595703125,268.4332275390625,283.7977600097656,293.28546142578125,291.18865966796875,1.0,0.2968567609786987,0.802559494972229,1.0,1.0,1.0,-1.2597917318344116,0.5395715832710266,0.720220148563385,0.2742420732975006,0.0,0.0,0.4056251347064972,72.09606170654297,52.0,19.769275665283203,-9400.4365234375,267.9783630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5426330566406,306.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.076171875,18000.0,0.0,0.0,0.2099827527999878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215246796607971,0.3215294182300567,-4.752581389766419e-06,0.0,0.0002131057990482,0.0,0.0,15.058497428894045,0.0,0.0,0.0,0.3147460520267486,4.0,0.0,1.0
732120,293.1850280761719,297.1499938964844,293.1499938964844,0.1051045805215835,-2383.1279296875,304.1532897949219,0.6980928778648376,0.1664089262485504,0.1520190387964248,293.2961730957031,297.1499938964844,293.1499938964844,0.0156212542206048,-806.5333862304688,304.1716003417969,0.4522730112075805,0.0504095815122127,0.05137799680233,293.2170715332031,297.1499938964844,293.1499938964844,0.2163011133670807,-3299.7060546875,304.1581726074219,0.8427649140357971,0.2984451353549957,0.2104079872369766,293.3020324707031,297.1499938964844,293.1499938964844,0.3313528895378113,-6263.20458984375,304.1484069824219,0.949351727962494,0.419845849275589,0.3996732831001282,293.1914367675781,297.1499938964844,293.1499938964844,0.0139716891571879,-3627.58203125,303.8924255371094,0.4444468319416046,0.050000000745058,0.2362184226512909,291.1878967285156,291.1499938964844,271.13360595703125,268.4332275390625,283.7977600097656,293.28546142578125,291.18865966796875,1.0,0.2968567609786987,0.802559494972229,1.0,1.0,1.0,-1.2597917318344116,0.5395715832710266,0.720220148563385,0.2742420732975006,0.0,0.0,0.4056251347064972,72.09606170654297,52.0,19.769275665283203,-9400.4365234375,267.9783630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5426330566406,306.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.076171875,18000.0,0.0,0.0,0.2099827527999878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215246796607971,0.3215294182300567,-4.752581389766419e-06,0.0,0.0002131057990482,0.0,0.0,15.058497428894045,0.0,0.0,0.0,0.3147460520267486,4.0,0.0,1.0
732180,293.18408203125,297.1499938964844,293.1499938964844,0.1043674051761627,-2369.598388671875,304.1534118652344,0.7076416015625,0.1657166481018066,0.151185005903244,293.30474853515625,297.1499938964844,293.1499938964844,0.0143978130072355,-773.2510986328125,304.0979309082031,0.4545581936836242,0.050000000745058,0.0496052391827106,293.21661376953125,297.1499938964844,293.1499938964844,0.2145949304103851,-3278.96044921875,304.1582946777344,0.8530542850494385,0.2968355715274811,0.2091255784034729,293.3011474609375,297.1499938964844,293.1499938964844,0.3277007341384887,-6206.04541015625,304.1549377441406,0.9611711502075196,0.4161704480648041,0.3959086239337921,293.1940612792969,297.1499938964844,293.1499938964844,0.0138147938996553,-3606.284423828125,303.8711242675781,0.4545203149318695,0.050000000745058,0.2352715581655502,291.19110107421875,291.1499938964844,271.218994140625,268.50213623046875,283.83612060546875,293.2885131835937,291.19073486328125,1.0,0.2894967794418335,0.8022031784057617,1.0,1.0,1.0,-1.2494651079177856,0.5351600646972656,0.71430504322052,0.2706369161605835,0.0,0.0,0.399791419506073,66.85487365722656,40.0,5.146550178527832,-9256.4560546875,252.8016052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5330505371094,306.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.82421875,18000.0,0.0,0.0,0.208539068698883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314358651638031,0.3143633902072906,-4.727413397631608e-06,0.0,0.0002116406394634,0.0,0.0,14.599127769470217,0.0,0.0,0.0,0.3128741979598999,4.0,0.0,1.0
732240,293.18408203125,297.1499938964844,293.1499938964844,0.1043674051761627,-2369.598388671875,304.1534118652344,0.7076416015625,0.1657166481018066,0.151185005903244,293.30474853515625,297.1499938964844,293.1499938964844,0.0143978130072355,-773.2510986328125,304.0979309082031,0.4545581936836242,0.050000000745058,0.0496052391827106,293.21661376953125,297.1499938964844,293.1499938964844,0.2145949304103851,-3278.96044921875,304.1582946777344,0.8530542850494385,0.2968355715274811,0.2091255784034729,293.3011474609375,297.1499938964844,293.1499938964844,0.3277007341384887,-6206.04541015625,304.1549377441406,0.9611711502075196,0.4161704480648041,0.3959086239337921,293.1940612792969,297.1499938964844,293.1499938964844,0.0138147938996553,-3606.284423828125,303.8711242675781,0.4545203149318695,0.050000000745058,0.2352715581655502,291.19110107421875,291.1499938964844,271.218994140625,268.50213623046875,283.83612060546875,293.2885131835937,291.19073486328125,1.0,0.2894967794418335,0.8022031784057617,1.0,1.0,1.0,-1.2494651079177856,0.5351600646972656,0.71430504322052,0.2706369161605835,0.0,0.0,0.399791419506073,66.85487365722656,40.0,5.146550178527832,-9256.4560546875,252.8016052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5330505371094,306.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.82421875,18000.0,0.0,0.0,0.208539068698883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314358651638031,0.3143633902072906,-4.727413397631608e-06,0.0,0.0002116406394634,0.0,0.0,14.599127769470217,0.0,0.0,0.0,0.3128741979598999,4.0,0.0,1.0
732300,293.1834411621094,297.1499938964844,293.1499938964844,0.1040312573313713,-2363.4755859375,304.1534118652344,0.7145007848739624,0.1654100716114044,0.1507734209299087,293.3125915527344,297.1499938964844,293.1499938964844,0.0141853392124176,-768.0691528320312,304.0475769042969,0.4620487093925476,0.050000000745058,0.0494667738676071,293.2162475585937,297.1499938964844,293.1499938964844,0.2137999832630157,-3269.34130859375,304.1582336425781,0.8609265089035034,0.2960642874240875,0.2084839344024658,293.3001708984375,297.1499938964844,293.1499938964844,0.3260151743888855,-6180.01953125,304.1571044921875,0.969817876815796,0.4144500195980072,0.3941281139850616,293.195068359375,297.1499938964844,293.1499938964844,0.0137271834537386,-3594.357177734375,303.86083984375,0.4620492160320282,0.050000000745058,0.234649509191513,291.1893310546875,291.1499938964844,271.26202392578125,268.53680419921875,283.8548889160156,293.2911682128906,291.18902587890625,1.0,0.2849153876304626,0.8020250201225281,1.0,1.0,1.0,-1.245150446891785,0.5333802103996277,0.711770236492157,0.2689587771892547,0.0,0.0,0.3973485231399536,63.452335357666016,40.0,0.69990074634552,-9197.287109375,243.9591217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387878417969,306.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.447265625,18000.0,0.0,0.0,0.2077104747295379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31130251288414,0.3113072216510772,-4.715908744401531e-06,0.0,0.0002107997279381,0.0,0.0,14.40311050415039,0.0,0.0,0.0,0.3120675981044769,4.0,0.0,1.0
732360,293.1827087402344,297.1499938964844,293.1499938964844,0.1036927253007888,-2357.2861328125,304.1534118652344,0.722342312335968,0.1651266813278198,0.1503709703683853,293.3223876953125,297.1499938964844,293.1499938964844,0.0139583898708224,-762.4144897460938,303.9911499023437,0.4704810082912445,0.050000000745058,0.0493217073380947,293.2157897949219,297.1499938964844,293.1499938964844,0.2129916399717331,-3259.528564453125,304.158203125,0.8706877827644348,0.2953155636787414,0.2078479975461959,293.2989807128906,297.1499938964844,293.1499938964844,0.3243183493614197,-6153.93896484375,304.15887451171875,0.9796995520591736,0.4127819240093231,0.3923911452293396,293.19598388671875,297.1499938964844,293.1499938964844,0.0136323971673846,-3581.14892578125,303.8507385253906,0.4704810082912445,0.050000000745058,0.2339609563350677,291.1885986328125,291.1499938964844,271.3052062988281,268.5715637207031,283.8741760253906,293.2947692871094,291.18853759765625,1.0,0.2798267602920532,0.8018518090248108,1.0,1.0,1.0,-1.2408182621002195,0.5315969586372375,0.7092212438583374,0.2672679722309112,0.0,0.0,0.3948563635349273,59.69472122192383,28.0,-0.0431005991995334,-9141.6337890625,234.41847229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487976074219,306.4673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.810546875,18000.0,0.0,0.0,0.2068228870630264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084321022033691,0.3084368109703064,-4.705541414296022e-06,0.0,0.0002098989352816,0.0,0.0,14.221388816833496,0.0,0.0,0.0,0.3113147616386413,4.0,0.0,1.0
732420,293.1811218261719,297.1499938964844,293.1499938964844,0.1030287742614746,-2345.11474609375,304.15338134765625,0.7416559457778931,0.1646190583705902,0.1495988517999649,293.34014892578125,297.1499938964844,293.1499938964844,0.0135180056095123,-750.9689331054688,303.8791809082031,0.4867910146713257,0.050000000745058,0.049008373171091,293.2147216796875,297.1499938964844,293.1499938964844,0.2113722711801529,-3239.82275390625,304.1581726074219,0.896069347858429,0.2938684523105621,0.2065973877906799,293.2959289550781,297.1499938964844,293.1499938964844,0.3192645013332367,-6075.24853515625,304.1647644042969,0.9990000128746032,0.409619390964508,0.3871636986732483,293.1974182128906,297.1499938964844,293.1499938964844,0.0134334489703178,-3552.80712890625,303.8309936523437,0.4867910146713257,0.050000000745058,0.2324746251106262,291.1889343261719,291.1499938964844,271.3918762207031,268.6412353515625,283.91436767578125,293.30194091796875,291.1890563964844,1.0,0.2683246731758117,0.8015053868293762,1.0,1.0,1.0,-1.2300105094909668,0.5269644856452942,0.7030459642410278,0.263590544462204,0.0,0.0,0.3896528482437134,51.57146835327149,25.0,1.0733988285064695,-9023.1376953125,213.5018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57830810546875,306.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.126953125,18000.0,0.0,0.0,0.2048768401145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025385439395904,0.3025432229042053,-4.685640305979177e-06,0.0,0.0002079239493468,0.0,0.0,13.855497360229492,0.0,0.0,0.0,0.3098090589046478,4.0,0.0,1.0
732480,293.1811218261719,297.1499938964844,293.1499938964844,0.1030287742614746,-2345.11474609375,304.15338134765625,0.7416559457778931,0.1646190583705902,0.1495988517999649,293.34014892578125,297.1499938964844,293.1499938964844,0.0135180056095123,-750.9689331054688,303.8791809082031,0.4867910146713257,0.050000000745058,0.049008373171091,293.2147216796875,297.1499938964844,293.1499938964844,0.2113722711801529,-3239.82275390625,304.1581726074219,0.896069347858429,0.2938684523105621,0.2065973877906799,293.2959289550781,297.1499938964844,293.1499938964844,0.3192645013332367,-6075.24853515625,304.1647644042969,0.9990000128746032,0.409619390964508,0.3871636986732483,293.1974182128906,297.1499938964844,293.1499938964844,0.0134334489703178,-3552.80712890625,303.8309936523437,0.4867910146713257,0.050000000745058,0.2324746251106262,291.1889343261719,291.1499938964844,271.3918762207031,268.6412353515625,283.91436767578125,293.30194091796875,291.1890563964844,1.0,0.2683246731758117,0.8015053868293762,1.0,1.0,1.0,-1.2300105094909668,0.5269644856452942,0.7030459642410278,0.263590544462204,0.0,0.0,0.3896528482437134,51.57146835327149,25.0,1.0733988285064695,-9023.1376953125,213.5018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57830810546875,306.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.126953125,18000.0,0.0,0.0,0.2048768401145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025385439395904,0.3025432229042053,-4.685640305979177e-06,0.0,0.0002079239493468,0.0,0.0,13.855497360229492,0.0,0.0,0.0,0.3098090589046478,4.0,0.0,1.0
732540,293.179443359375,297.1499938964844,293.1499938964844,0.1022564768791198,-2330.451904296875,304.153564453125,0.7560659646987915,0.1641763895750045,0.1490127742290496,293.3545227050781,297.1499938964844,293.1499938964844,0.0131268333643674,-739.9782104492188,303.7723693847656,0.4973732829093933,0.050000000745058,0.0488178618252277,293.213623046875,297.1499938964844,293.1499938964844,0.2093621343374252,-3214.781982421875,304.1588134765625,0.9150585532188416,0.2924521863460541,0.2054742872714996,293.2723999023437,297.1499938964844,293.1499938964844,0.2953816950321197,-5700.83837890625,304.19921875,0.9990000128746032,0.4106319844722748,0.3632227480411529,293.1982421875,297.1499938964844,293.1499938964844,0.0132604353129863,-3525.51318359375,303.8131408691406,0.4973732829093933,0.050000000745058,0.2315709143877029,291.2178649902344,291.1499938964844,271.4786376953125,268.7108459472656,283.9751892089844,293.3017883300781,291.2216491699219,1.0,0.2579810321331024,0.8011589646339417,1.0,1.0,1.0,-1.1978613138198853,0.5118750929832458,0.6859862208366394,0.2564706206321716,0.0,0.0,0.3791966736316681,46.2917366027832,25.0,37.53296661376953,-8802.025390625,191.86236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6332397460937,306.4696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.064453125,18000.0,0.0,0.0,0.2025186419486999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934033572673797,0.2934080362319946,-4.661955244955607e-06,0.0,0.0002055306831607,0.0,0.0,13.316116333007812,0.0,0.0,0.0,0.3075868189334869,4.0,0.0,1.0
732600,293.179443359375,297.1499938964844,293.1499938964844,0.1022564768791198,-2330.451904296875,304.153564453125,0.7560659646987915,0.1641763895750045,0.1490127742290496,293.3545227050781,297.1499938964844,293.1499938964844,0.0131268333643674,-739.9782104492188,303.7723693847656,0.4973732829093933,0.050000000745058,0.0488178618252277,293.213623046875,297.1499938964844,293.1499938964844,0.2093621343374252,-3214.781982421875,304.1588134765625,0.9150585532188416,0.2924521863460541,0.2054742872714996,293.2723999023437,297.1499938964844,293.1499938964844,0.2953816950321197,-5700.83837890625,304.19921875,0.9990000128746032,0.4106319844722748,0.3632227480411529,293.1982421875,297.1499938964844,293.1499938964844,0.0132604353129863,-3525.51318359375,303.8131408691406,0.4973732829093933,0.050000000745058,0.2315709143877029,291.2178649902344,291.1499938964844,271.4786376953125,268.7108459472656,283.9751892089844,293.3017883300781,291.2216491699219,1.0,0.2579810321331024,0.8011589646339417,1.0,1.0,1.0,-1.1978613138198853,0.5118750929832458,0.6859862208366394,0.2564706206321716,0.0,0.0,0.3791966736316681,46.2917366027832,25.0,37.53296661376953,-8802.025390625,191.86236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6332397460937,306.4696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.064453125,18000.0,0.0,0.0,0.2025186419486999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934033572673797,0.2934080362319946,-4.661955244955607e-06,0.0,0.0002055306831607,0.0,0.0,13.316116333007812,0.0,0.0,0.0,0.3075868189334869,4.0,0.0,1.0
732660,293.1778259277344,297.1499938964844,293.1499938964844,0.1015901193022728,-2317.85009765625,304.1534729003906,0.7691472768783569,0.1637545824050903,0.148488849401474,293.3668518066406,297.1499938964844,293.1499938964844,0.012780899181962,-730.127197265625,303.667236328125,0.5069013833999634,0.050000000745058,0.0486721135675907,293.2129211425781,297.1499938964844,293.1499938964844,0.2074627429246902,-3191.227294921875,304.1590270996094,0.9329243898391724,0.2909828126430511,0.2043520808219909,293.2304382324219,297.1499938964844,293.1499938964844,0.2755349576473236,-5390.1845703125,304.2154541015625,0.9990000128746032,0.4160158932209015,0.3436564207077026,293.1986083984375,297.1499938964844,293.1499938964844,0.0131200831383466,-3503.41943359375,303.7961730957031,0.5069013833999634,0.050000000745058,0.2308795601129531,291.2438049316406,291.1499938964844,271.5651550292969,268.7801208496094,284.0328674316406,293.3030090332031,291.2444152832031,1.0,0.2496209144592285,0.8009395599365234,1.0,1.0,1.0,-1.1713920831680298,0.4995033144950866,0.6718887686729431,0.2505912184715271,0.0,0.0,0.3646683692932129,42.23323440551758,28.0,26.021390914916992,-8523.5986328125,175.36563110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73883056640625,306.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.6640625,18000.0,0.0,0.0,0.1993358880281448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782046794891357,0.2782092988491058,-4.619708761310903e-06,0.0,0.0002023005799856,0.0,0.0,12.431991577148438,0.0,0.0,0.0,0.3040216267108917,4.0,0.0,1.0
732720,293.1778259277344,297.1499938964844,293.1499938964844,0.1015901193022728,-2317.85009765625,304.1534729003906,0.7691472768783569,0.1637545824050903,0.148488849401474,293.3668518066406,297.1499938964844,293.1499938964844,0.012780899181962,-730.127197265625,303.667236328125,0.5069013833999634,0.050000000745058,0.0486721135675907,293.2129211425781,297.1499938964844,293.1499938964844,0.2074627429246902,-3191.227294921875,304.1590270996094,0.9329243898391724,0.2909828126430511,0.2043520808219909,293.2304382324219,297.1499938964844,293.1499938964844,0.2755349576473236,-5390.1845703125,304.2154541015625,0.9990000128746032,0.4160158932209015,0.3436564207077026,293.1986083984375,297.1499938964844,293.1499938964844,0.0131200831383466,-3503.41943359375,303.7961730957031,0.5069013833999634,0.050000000745058,0.2308795601129531,291.2438049316406,291.1499938964844,271.5651550292969,268.7801208496094,284.0328674316406,293.3030090332031,291.2444152832031,1.0,0.2496209144592285,0.8009395599365234,1.0,1.0,1.0,-1.1713920831680298,0.4995033144950866,0.6718887686729431,0.2505912184715271,0.0,0.0,0.3646683692932129,42.23323440551758,28.0,26.021390914916992,-8523.5986328125,175.36563110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73883056640625,306.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.6640625,18000.0,0.0,0.0,0.1993358880281448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782046794891357,0.2782092988491058,-4.619708761310903e-06,0.0,0.0002023005799856,0.0,0.0,12.431991577148438,0.0,0.0,0.0,0.3040216267108917,4.0,0.0,1.0
732780,293.1763610839844,297.1499938964844,293.1499938964844,0.1012470945715904,-2311.6943359375,304.15289306640625,0.7786340713500977,0.1633478999137878,0.1480351984500885,293.37774658203125,297.1499938964844,293.1499938964844,0.0125044584274292,-722.8026123046875,303.5611267089844,0.5140782594680786,0.050000000745058,0.0485780164599418,293.2124328613281,297.1499938964844,293.1499938964844,0.2061334401369094,-3175.180419921875,304.1582336425781,0.9451164603233336,0.2894873917102813,0.2032464295625686,293.1846618652344,297.1499938964844,293.1499938964844,0.2622880339622497,-5184.51318359375,304.2153625488281,0.9990000128746032,0.4232630729675293,0.3304070234298706,293.19879150390625,297.1499938964844,293.1499938964844,0.013042127713561,-3493.33447265625,303.7786560058594,0.5140782594680786,0.050000000745058,0.2304331958293914,291.2387390136719,291.1499938964844,271.65106201171875,268.8488464355469,284.0873718261719,293.31201171875,291.2383728027344,1.0,0.2440210729837417,0.8007200956344604,1.0,1.0,1.0,-1.152964472770691,0.4909949600696563,0.6619694828987122,0.2462802529335022,0.0,0.0,0.3531026244163513,39.59319686889648,31.0,1.9745670557022093,-8301.232421875,164.62631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8913879394531,306.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.142578125,18000.0,0.0,0.0,0.195156991481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653723657131195,0.2653769552707672,-4.578051175485598e-06,0.0,0.0001980595407076,0.0,0.0,11.691115379333496,0.0,0.0,0.0,0.3009743988513946,4.0,0.0,1.0
732840,293.1763610839844,297.1499938964844,293.1499938964844,0.1012470945715904,-2311.6943359375,304.15289306640625,0.7786340713500977,0.1633478999137878,0.1480351984500885,293.37774658203125,297.1499938964844,293.1499938964844,0.0125044584274292,-722.8026123046875,303.5611267089844,0.5140782594680786,0.050000000745058,0.0485780164599418,293.2124328613281,297.1499938964844,293.1499938964844,0.2061334401369094,-3175.180419921875,304.1582336425781,0.9451164603233336,0.2894873917102813,0.2032464295625686,293.1846618652344,297.1499938964844,293.1499938964844,0.2622880339622497,-5184.51318359375,304.2153625488281,0.9990000128746032,0.4232630729675293,0.3304070234298706,293.19879150390625,297.1499938964844,293.1499938964844,0.013042127713561,-3493.33447265625,303.7786560058594,0.5140782594680786,0.050000000745058,0.2304331958293914,291.2387390136719,291.1499938964844,271.65106201171875,268.8488464355469,284.0873718261719,293.31201171875,291.2383728027344,1.0,0.2440210729837417,0.8007200956344604,1.0,1.0,1.0,-1.152964472770691,0.4909949600696563,0.6619694828987122,0.2462802529335022,0.0,0.0,0.3531026244163513,39.59319686889648,31.0,1.9745670557022093,-8301.232421875,164.62631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8913879394531,306.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.142578125,18000.0,0.0,0.0,0.195156991481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653723657131195,0.2653769552707672,-4.578051175485598e-06,0.0,0.0001980595407076,0.0,0.0,11.691115379333496,0.0,0.0,0.0,0.3009743988513946,4.0,0.0,1.0
732900,293.17578125,297.1499938964844,293.1499938964844,0.1010822802782058,-2308.725341796875,304.15264892578125,0.781912088394165,0.1631281524896621,0.1478158831596374,293.3828125,297.1499938964844,293.1499938964844,0.0123761035501956,-719.3751831054688,303.5078430175781,0.5166881680488586,0.050000000745058,0.0485466942191123,293.2122497558594,297.1499938964844,293.1499938964844,0.205478087067604,-3167.240234375,304.1579284667969,0.9490441679954528,0.2887317240238189,0.2026994824409485,293.1636962890625,297.1499938964844,293.1499938964844,0.2576510310173034,-5113.115234375,304.2118835449219,0.9990000128746032,0.4269386231899261,0.3258768618106842,293.1989440917969,297.1499938964844,293.1499938964844,0.0130102355033159,-3489.37646484375,303.769775390625,0.5166881680488586,0.050000000745058,0.2302846163511276,291.2362976074219,291.1499938964844,271.69366455078125,268.88287353515625,284.11199951171875,293.3168334960937,291.23541259765625,1.0,0.2420728951692581,0.8006104230880737,1.0,1.0,1.0,-1.1463898420333862,0.4880122244358063,0.6583775877952576,0.2446126639842987,0.0,0.0,0.3475827872753143,38.70600509643555,31.0,-4.226491928100586,-8210.908203125,160.9739532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9696350097656,306.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.82421875,18000.0,0.0,0.0,0.1928128451108932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259739339351654,0.2597438991069793,-4.560780780593632e-06,0.0,0.0001956805208465,0.0,0.0,11.374380111694336,0.0,0.0,0.0,0.2996653616428375,4.0,0.0,1.0
732960,293.1753845214844,297.1499938964844,293.1499938964844,0.100935511291027,-2306.1328125,304.1524353027344,0.7842347025871277,0.1628789901733398,0.1475851088762283,293.3876647949219,297.1499938964844,293.1499938964844,0.0122557422146201,-716.2274780273438,303.45416259765625,0.5186544060707092,0.050000000745058,0.0485240183770656,293.21209716796875,297.1499938964844,293.1499938964844,0.2048831731081009,-3160.086181640625,304.1575622558594,0.9516850113868712,0.2879712283611297,0.2021552324295044,293.1452331542969,297.1499938964844,293.1499938964844,0.2542426586151123,-5061.31103515625,304.2068176269531,0.9990000128746032,0.4303946793079376,0.3225566446781158,293.19903564453125,297.1499938964844,293.1499938964844,0.0129862278699874,-3486.896240234375,303.7608337402344,0.5186544060707092,0.050000000745058,0.2301770448684692,291.2308349609375,291.1499938964844,271.7359924316406,268.91668701171875,284.1356506347656,293.3231201171875,291.2292785644531,1.0,0.2406205385923385,0.8005569577217102,1.0,1.0,1.0,-1.1413167715072632,0.4857557713985443,0.6555609703063965,0.2432089447975158,0.0,0.0,0.3427270054817199,38.05664825439453,49.0,-11.513961791992188,-8130.318359375,158.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0445556640625,306.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.37890625,18000.0,0.0,0.0,0.1903481483459472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546055912971496,0.2546101212501526,-4.5449810386344325e-06,0.0,0.0001931791775859,0.0,0.0,11.0886812210083,0.0,0.0,0.0,0.2984891533851623,4.0,0.0,1.0
733020,293.1750793457031,297.1499938964844,293.1499938964844,0.1008603125810623,-2305.346435546875,304.1517333984375,0.7752077579498291,0.1623009145259857,0.1471533477306366,293.3970031738281,297.1499938964844,293.1499938964844,0.0120856184512376,-712.74560546875,303.3439025878906,0.5127711892127991,0.050000000745058,0.04859434440732,293.21209716796875,297.1499938964844,293.1499938964844,0.2041655033826828,-3151.983642578125,304.1561889648437,0.9388502240180968,0.2864009737968445,0.2011260539293289,293.12799072265625,297.1499938964844,293.1499938964844,0.2635591626167297,-5220.279296875,304.1716613769531,0.9990000128746032,0.434090793132782,0.3327316045761108,293.1994323730469,297.1499938964844,293.1499938964844,0.013015036471188,-3496.00830078125,303.7416687011719,0.5127711892127991,0.050000000745058,0.2305106520652771,291.1988525390625,291.1499938964844,271.8196105957031,268.9833984375,284.15380859375,293.3299255371094,291.1928405761719,1.0,0.2451980412006378,0.8004500865936279,1.0,1.0,1.0,-1.1522482633590698,0.491649717092514,0.6605985760688782,0.2434174418449401,0.0,0.0,0.3378069698810577,39.929805755615234,67.0,-50.38302230834961,-8074.9208984375,165.07850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1654052734375,306.3827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.388671875,18000.0,0.0,0.0,0.1853003203868866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477305382490158,0.2477350533008575,-4.520338734437246e-06,0.0,0.0001880562776932,0.0,0.0,10.702844619750977,0.0,0.0,0.0,0.2968881726264953,4.0,0.0,1.0
733080,293.1750793457031,297.1499938964844,293.1499938964844,0.1008603125810623,-2305.346435546875,304.1517333984375,0.7752077579498291,0.1623009145259857,0.1471533477306366,293.3970031738281,297.1499938964844,293.1499938964844,0.0120856184512376,-712.74560546875,303.3439025878906,0.5127711892127991,0.050000000745058,0.04859434440732,293.21209716796875,297.1499938964844,293.1499938964844,0.2041655033826828,-3151.983642578125,304.1561889648437,0.9388502240180968,0.2864009737968445,0.2011260539293289,293.12799072265625,297.1499938964844,293.1499938964844,0.2635591626167297,-5220.279296875,304.1716613769531,0.9990000128746032,0.434090793132782,0.3327316045761108,293.1994323730469,297.1499938964844,293.1499938964844,0.013015036471188,-3496.00830078125,303.7416687011719,0.5127711892127991,0.050000000745058,0.2305106520652771,291.1988525390625,291.1499938964844,271.8196105957031,268.9833984375,284.15380859375,293.3299255371094,291.1928405761719,1.0,0.2451980412006378,0.8004500865936279,1.0,1.0,1.0,-1.1522482633590698,0.491649717092514,0.6605985760688782,0.2434174418449401,0.0,0.0,0.3378069698810577,39.929805755615234,67.0,-50.38302230834961,-8074.9208984375,165.07850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1654052734375,306.3827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.388671875,18000.0,0.0,0.0,0.1853003203868866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477305382490158,0.2477350533008575,-4.520338734437246e-06,0.0,0.0001880562776932,0.0,0.0,10.702844619750977,0.0,0.0,0.0,0.2968881726264953,4.0,0.0,1.0
733140,293.1750183105469,297.1499938964844,293.1499938964844,0.1010722219944,-2310.29345703125,304.1508178710937,0.7555899024009705,0.1616744250059127,0.1467765867710113,293.40625,297.1499938964844,293.1499938964844,0.0119860088452696,-712.2682495117188,303.22802734375,0.4995904564857483,0.050000000745058,0.048781868070364,293.2123718261719,297.1499938964844,293.1499938964844,0.2040047198534011,-3151.150390625,304.1544189453125,0.9105588793754578,0.2847748398780823,0.2001420855522155,293.1519775390625,297.1499938964844,293.1499938964844,0.2887172102928161,-5629.48876953125,304.1223449707031,0.9990000128746032,0.4298763275146484,0.3584649562835693,293.20074462890625,297.1499938964844,293.1499938964844,0.0131233287975192,-3520.232177734375,303.7186889648437,0.4995904564857483,0.050000000745058,0.2314001768827438,291.1371154785156,291.1499938964844,271.90155029296875,269.0487060546875,284.1464538574219,293.3334350585937,291.1307678222656,1.0,0.2560490071773529,0.8003432154655457,1.0,1.0,1.0,-1.1827877759933472,0.5071667432785034,0.6756210327148438,0.2466270923614502,0.0,0.0,0.3436006307601928,45.00582885742188,85.0,-77.02828979492188,-8205.79296875,184.4569549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19366455078125,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.830078125,18000.0,0.0,0.0,0.1808579862117767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250482439994812,0.2504869699478149,-4.516581611824222e-06,0.0,0.0001835478760767,0.0,0.0,10.825681686401367,0.0,0.0,0.0,0.2973054945468902,4.0,0.0,1.0
733200,293.1750183105469,297.1499938964844,293.1499938964844,0.1010722219944,-2310.29345703125,304.1508178710937,0.7555899024009705,0.1616744250059127,0.1467765867710113,293.40625,297.1499938964844,293.1499938964844,0.0119860088452696,-712.2682495117188,303.22802734375,0.4995904564857483,0.050000000745058,0.048781868070364,293.2123718261719,297.1499938964844,293.1499938964844,0.2040047198534011,-3151.150390625,304.1544189453125,0.9105588793754578,0.2847748398780823,0.2001420855522155,293.1519775390625,297.1499938964844,293.1499938964844,0.2887172102928161,-5629.48876953125,304.1223449707031,0.9990000128746032,0.4298763275146484,0.3584649562835693,293.20074462890625,297.1499938964844,293.1499938964844,0.0131233287975192,-3520.232177734375,303.7186889648437,0.4995904564857483,0.050000000745058,0.2314001768827438,291.1371154785156,291.1499938964844,271.90155029296875,269.0487060546875,284.1464538574219,293.3334350585937,291.1307678222656,1.0,0.2560490071773529,0.8003432154655457,1.0,1.0,1.0,-1.1827877759933472,0.5071667432785034,0.6756210327148438,0.2466270923614502,0.0,0.0,0.3436006307601928,45.00582885742188,85.0,-77.02828979492188,-8205.79296875,184.4569549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19366455078125,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.830078125,18000.0,0.0,0.0,0.1808579862117767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250482439994812,0.2504869699478149,-4.516581611824222e-06,0.0,0.0001835478760767,0.0,0.0,10.825681686401367,0.0,0.0,0.0,0.2973054945468902,4.0,0.0,1.0
