time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733260,293.17535400390625,297.1499938964844,293.1499938964844,0.1013283357024192,-2316.00634765625,304.1501159667969,0.7320675253868103,0.1609791666269302,0.1464634239673614,293.4159240722656,297.1499938964844,293.1499938964844,0.0119173796847462,-712.9415893554688,303.10699462890625,0.4833256006240845,0.050000000745058,0.049075674265623,293.212890625,297.1499938964844,293.1499938964844,0.2038749307394027,-3150.57861328125,304.1531677246094,0.8786872029304504,0.2830870151519775,0.1991949826478958,293.21923828125,297.1499938964844,293.1499938964844,0.3257378339767456,-6213.92333984375,304.06988525390625,0.9990000128746032,0.416279524564743,0.3954251408576965,293.20343017578125,297.1499938964844,293.1499938964844,0.0132689643651247,-3550.609619140625,303.69122314453125,0.4833256006240845,0.050000000745058,0.2327938675880432,291.0760192871094,291.1499938964844,271.9814453125,269.11236572265625,284.127685546875,293.33673095703125,291.0705261230469,1.0,0.2717874050140381,0.7997929453849792,1.0,1.0,1.0,-1.2276544570922852,0.5295630097389221,0.6980913877487183,0.2525890469551086,0.0,0.0,0.3575935661792755,52.970306396484375,88.0,-80.64659881591797,-8475.4716796875,215.6278533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.074951171875,306.3285522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.48828125,18000.0,0.0,0.0,0.1780560463666916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618082165718078,0.2618127465248108,-4.53761822427623e-06,0.0,0.0001807042572181,0.0,0.0,11.420272827148438,0.0,0.0,0.0,0.2996724843978882,4.0,0.0,1.0
733320,293.17535400390625,297.1499938964844,293.1499938964844,0.1013283357024192,-2316.00634765625,304.1501159667969,0.7320675253868103,0.1609791666269302,0.1464634239673614,293.4159240722656,297.1499938964844,293.1499938964844,0.0119173796847462,-712.9415893554688,303.10699462890625,0.4833256006240845,0.050000000745058,0.049075674265623,293.212890625,297.1499938964844,293.1499938964844,0.2038749307394027,-3150.57861328125,304.1531677246094,0.8786872029304504,0.2830870151519775,0.1991949826478958,293.21923828125,297.1499938964844,293.1499938964844,0.3257378339767456,-6213.92333984375,304.06988525390625,0.9990000128746032,0.416279524564743,0.3954251408576965,293.20343017578125,297.1499938964844,293.1499938964844,0.0132689643651247,-3550.609619140625,303.69122314453125,0.4833256006240845,0.050000000745058,0.2327938675880432,291.0760192871094,291.1499938964844,271.9814453125,269.11236572265625,284.127685546875,293.33673095703125,291.0705261230469,1.0,0.2717874050140381,0.7997929453849792,1.0,1.0,1.0,-1.2276544570922852,0.5295630097389221,0.6980913877487183,0.2525890469551086,0.0,0.0,0.3575935661792755,52.970306396484375,88.0,-80.64659881591797,-8475.4716796875,215.6278533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.074951171875,306.3285522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.48828125,18000.0,0.0,0.0,0.1780560463666916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618082165718078,0.2618127465248108,-4.53761822427623e-06,0.0,0.0001807042572181,0.0,0.0,11.420272827148438,0.0,0.0,0.0,0.2996724843978882,4.0,0.0,1.0
733380,293.1765441894531,297.1499938964844,293.1499938964844,0.1008699461817741,-2307.13427734375,304.15093994140625,0.7044914364814758,0.1600978523492813,0.1461267173290252,293.4257202148437,297.1499938964844,293.1499938964844,0.0118163619190454,-710.9436645507812,302.98809814453125,0.4596503973007202,0.050000000745058,0.0495075657963752,293.2133483886719,297.1499938964844,293.1499938964844,0.2024522125720977,-3132.522216796875,304.1546325683594,0.8444492220878601,0.2814054787158966,0.1983476430177688,293.2776184082031,297.1499938964844,293.1499938964844,0.3167769610881805,-6058.97998046875,304.1119384765625,0.958745002746582,0.4025622606277466,0.3847523033618927,293.2070007324219,297.1499938964844,293.1499938964844,0.0133736114948987,-3568.111083984375,303.6632080078125,0.4596503973007202,0.050000000745058,0.2348425835371017,291.0907592773437,291.1499938964844,272.0589294433594,269.174072265625,284.1710205078125,293.34552001953125,291.0984802246094,1.0,0.2835316658020019,0.7992426156997681,1.0,1.0,1.0,-1.2165833711624146,0.5242816805839539,0.6923017501831055,0.2504099309444427,0.0,0.0,0.3664688766002655,63.75846862792969,76.0,30.527198791503903,-8568.693359375,234.11187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.823486328125,306.3635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17944.35546875,18000.0,0.0,0.0,0.1773495376110077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749237418174743,0.2749283015727997,-4.577879280986963e-06,0.0,0.0001799872406991,0.0,0.0,12.163012504577637,0.0,0.0,0.0,0.3026474416255951,4.0,0.0,1.0
733440,293.1765441894531,297.1499938964844,293.1499938964844,0.1008699461817741,-2307.13427734375,304.15093994140625,0.7044914364814758,0.1600978523492813,0.1461267173290252,293.4257202148437,297.1499938964844,293.1499938964844,0.0118163619190454,-710.9436645507812,302.98809814453125,0.4596503973007202,0.050000000745058,0.0495075657963752,293.2133483886719,297.1499938964844,293.1499938964844,0.2024522125720977,-3132.522216796875,304.1546325683594,0.8444492220878601,0.2814054787158966,0.1983476430177688,293.2776184082031,297.1499938964844,293.1499938964844,0.3167769610881805,-6058.97998046875,304.1119384765625,0.958745002746582,0.4025622606277466,0.3847523033618927,293.2070007324219,297.1499938964844,293.1499938964844,0.0133736114948987,-3568.111083984375,303.6632080078125,0.4596503973007202,0.050000000745058,0.2348425835371017,291.0907592773437,291.1499938964844,272.0589294433594,269.174072265625,284.1710205078125,293.34552001953125,291.0984802246094,1.0,0.2835316658020019,0.7992426156997681,1.0,1.0,1.0,-1.2165833711624146,0.5242816805839539,0.6923017501831055,0.2504099309444427,0.0,0.0,0.3664688766002655,63.75846862792969,76.0,30.527198791503903,-8568.693359375,234.11187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.823486328125,306.3635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17944.35546875,18000.0,0.0,0.0,0.1773495376110077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749237418174743,0.2749283015727997,-4.577879280986963e-06,0.0,0.0001799872406991,0.0,0.0,12.163012504577637,0.0,0.0,0.0,0.3026474416255951,4.0,0.0,1.0
733500,293.17730712890625,297.1499938964844,293.1499938964844,0.1003655642271041,-2297.326171875,304.15167236328125,0.6969605088233948,0.1596082150936126,0.1458059400320053,293.4308776855469,297.1499938964844,293.1499938964844,0.0117065105587244,-707.4042358398438,302.9289245605469,0.4529169201850891,0.050000000745058,0.04962819814682,293.2137451171875,297.1499938964844,293.1499938964844,0.2013201117515564,-3118.007568359375,304.1558532714844,0.8362944722175598,0.2805243730545044,0.197829470038414,293.2891540527344,297.1499938964844,293.1499938964844,0.3120764195919037,-5983.41162109375,304.12725830078125,0.9450672268867492,0.398673266172409,0.3804535567760467,293.2090759277344,297.1499938964844,293.1499938964844,0.0133557328954339,-3564.700439453125,303.6488647460937,0.4529169201850891,0.050000000745058,0.2354148030281067,291.1202697753906,291.1499938964844,272.0966796875,269.2041320800781,284.1952514648437,293.352294921875,291.1238098144531,1.0,0.2861149311065674,0.7989674806594849,1.0,1.0,1.0,-1.211093544960022,0.5217533111572266,0.6893402934074402,0.2490807622671127,0.0,0.0,0.365384429693222,66.733154296875,76.0,42.37908554077149,-8507.6201171875,238.2987670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910400390625,306.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.50390625,18000.0,0.0,0.0,0.1774613708257675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2747894525527954,0.2747940421104431,-4.586557224683929e-06,0.0,0.0001801007310859,0.0,0.0,12.177950859069824,0.0,0.0,0.0,0.3027917742729187,4.0,0.0,1.0
733560,293.17791748046875,297.1499938964844,293.1499938964844,0.0999601334333419,-2289.632080078125,304.152099609375,0.6931449770927429,0.1591427326202392,0.1454306840896606,293.43609619140625,297.1499938964844,293.1499938964844,0.011590126901865,-703.8606567382812,302.86724853515625,0.4499312341213226,0.050000000745058,0.0496855825185775,293.2140808105469,297.1499938964844,293.1499938964844,0.200418159365654,-3106.652099609375,304.15643310546875,0.8321979641914368,0.2796502113342285,0.197260171175003,293.295166015625,297.1499938964844,293.1499938964844,0.3090329766273498,-5933.47021484375,304.1368713378906,0.9374818205833436,0.3957259953022003,0.377309501171112,293.21112060546875,297.1499938964844,293.1499938964844,0.0133301569148898,-3561.444091796875,303.63360595703125,0.4499312341213226,0.050000000745058,0.2356870174407959,291.1318664550781,291.1499938964844,272.1336975097656,269.2336120605469,284.21746826171875,293.3580627441406,291.13336181640625,1.0,0.2871062159538269,0.798661470413208,1.0,1.0,1.0,-1.2065809965133667,0.5196409225463867,0.68694007396698,0.2480881959199905,0.0,0.0,0.3653790950775146,68.12335205078125,64.0,34.52086639404297,-8449.3447265625,239.517807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726318359375,306.2075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.1776846945285797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743746936321258,0.2743792831897735,-4.588103365676943e-06,0.0,0.0001803273771656,0.0,0.0,12.161145210266112,0.0,0.0,0.0,0.3027790486812591,4.0,0.0,1.0
733620,293.1784973144531,297.1499938964844,293.1499938964844,0.0991506204009056,-2274.34228515625,304.1527404785156,0.6928977370262146,0.1583147048950195,0.1446372866630554,293.44635009765625,297.1499938964844,293.1499938964844,0.0113145299255847,-694.9876708984375,302.7413635253906,0.4509628117084503,0.050000000745058,0.0496655292809009,293.21441650390625,297.1499938964844,293.1499938964844,0.1986068934202194,-3083.9189453125,304.15728759765625,0.8317669630050659,0.2779584228992462,0.196053996682167,293.2992248535156,297.1499938964844,293.1499938964844,0.3043887913227081,-5858.19873046875,304.1488037109375,0.9346169233322144,0.3912130296230316,0.3726620972156524,293.2147521972656,297.1499938964844,293.1499938964844,0.0132248643785715,-3546.65478515625,303.603271484375,0.4509628117084503,0.050000000745058,0.2355918884277343,291.1485290527344,291.1499938964844,272.205322265625,269.2906494140625,284.2593688964844,293.36767578125,291.150146484375,1.0,0.2852278649806976,0.7980494499206543,1.0,1.0,1.0,-1.198464035987854,0.5158333778381348,0.6826305985450745,0.2463331520557403,0.0,0.0,0.3644958436489105,67.50389099121094,52.0,27.38456344604492,-8354.171875,235.3153686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752136230469,306.08453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.646484375,18000.0,0.0,0.0,0.1783813834190368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2739865779876709,0.2739911675453186,-4.588490355672548e-06,0.0,0.0001810344256227,0.0,0.0,12.14278507232666,0.0,0.0,0.0,0.3027105629444122,4.0,0.0,1.0
733680,293.1784973144531,297.1499938964844,293.1499938964844,0.0991506204009056,-2274.34228515625,304.1527404785156,0.6928977370262146,0.1583147048950195,0.1446372866630554,293.44635009765625,297.1499938964844,293.1499938964844,0.0113145299255847,-694.9876708984375,302.7413635253906,0.4509628117084503,0.050000000745058,0.0496655292809009,293.21441650390625,297.1499938964844,293.1499938964844,0.1986068934202194,-3083.9189453125,304.15728759765625,0.8317669630050659,0.2779584228992462,0.196053996682167,293.2992248535156,297.1499938964844,293.1499938964844,0.3043887913227081,-5858.19873046875,304.1488037109375,0.9346169233322144,0.3912130296230316,0.3726620972156524,293.2147521972656,297.1499938964844,293.1499938964844,0.0132248643785715,-3546.65478515625,303.603271484375,0.4509628117084503,0.050000000745058,0.2355918884277343,291.1485290527344,291.1499938964844,272.205322265625,269.2906494140625,284.2593688964844,293.36767578125,291.150146484375,1.0,0.2852278649806976,0.7980494499206543,1.0,1.0,1.0,-1.198464035987854,0.5158333778381348,0.6826305985450745,0.2463331520557403,0.0,0.0,0.3644958436489105,67.50389099121094,52.0,27.38456344604492,-8354.171875,235.3153686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752136230469,306.08453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.646484375,18000.0,0.0,0.0,0.1783813834190368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2739865779876709,0.2739911675453186,-4.588490355672548e-06,0.0,0.0001810344256227,0.0,0.0,12.14278507232666,0.0,0.0,0.0,0.3027105629444122,4.0,0.0,1.0
733740,293.1784362792969,297.1499938964844,293.1499938964844,0.0983758494257927,-2259.788330078125,304.1531066894531,0.7000980973243713,0.1576069444417953,0.1438342034816742,293.4560546875,297.1499938964844,293.1499938964844,0.0110054071992635,-684.5115356445312,302.6131896972656,0.4591925740242004,0.050000000745058,0.0495155937969684,293.2143249511719,297.1499938964844,293.1499938964844,0.1968322843313217,-3061.7333984375,304.1578063964844,0.8391532301902771,0.2763462364673614,0.1948071718215942,293.2989196777344,297.1499938964844,293.1499938964844,0.3005121350288391,-5796.51220703125,304.1555480957031,0.9434142112731934,0.3874911367893219,0.3688724637031555,293.217529296875,297.1499938964844,293.1499938964844,0.0130718387663364,-3524.393310546875,303.5738525390625,0.4591925740242004,0.050000000745058,0.234880656003952,291.160400390625,291.1499938964844,272.2735290527344,269.3450012207031,284.2994384765625,293.3760070800781,291.1612854003906,1.0,0.2794650495052337,0.7974374890327454,1.0,1.0,1.0,-1.1904211044311523,0.5120357275009155,0.6783854365348816,0.24467433989048,0.0,0.0,0.3622381091117859,63.59946441650391,40.0,17.927736282348633,-8250.716796875,224.5296173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23260498046875,305.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5546875,18000.0,0.0,0.0,0.1792099177837371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719152867794037,0.2719198763370514,-4.58413114756695e-06,0.0,0.0001818752934923,0.0,0.0,12.029074668884276,0.0,0.0,0.0,0.3022593855857849,4.0,0.0,1.0
733800,293.1784362792969,297.1499938964844,293.1499938964844,0.0983758494257927,-2259.788330078125,304.1531066894531,0.7000980973243713,0.1576069444417953,0.1438342034816742,293.4560546875,297.1499938964844,293.1499938964844,0.0110054071992635,-684.5115356445312,302.6131896972656,0.4591925740242004,0.050000000745058,0.0495155937969684,293.2143249511719,297.1499938964844,293.1499938964844,0.1968322843313217,-3061.7333984375,304.1578063964844,0.8391532301902771,0.2763462364673614,0.1948071718215942,293.2989196777344,297.1499938964844,293.1499938964844,0.3005121350288391,-5796.51220703125,304.1555480957031,0.9434142112731934,0.3874911367893219,0.3688724637031555,293.217529296875,297.1499938964844,293.1499938964844,0.0130718387663364,-3524.393310546875,303.5738525390625,0.4591925740242004,0.050000000745058,0.234880656003952,291.160400390625,291.1499938964844,272.2735290527344,269.3450012207031,284.2994384765625,293.3760070800781,291.1612854003906,1.0,0.2794650495052337,0.7974374890327454,1.0,1.0,1.0,-1.1904211044311523,0.5120357275009155,0.6783854365348816,0.24467433989048,0.0,0.0,0.3622381091117859,63.59946441650391,40.0,17.927736282348633,-8250.716796875,224.5296173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23260498046875,305.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5546875,18000.0,0.0,0.0,0.1792099177837371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719152867794037,0.2719198763370514,-4.58413114756695e-06,0.0,0.0001818752934923,0.0,0.0,12.029074668884276,0.0,0.0,0.0,0.3022593855857849,4.0,0.0,1.0
733860,293.17791748046875,297.1499938964844,293.1499938964844,0.0976336449384689,-2245.890869140625,304.1533203125,0.7135025262832642,0.1569899767637252,0.1430369317531585,293.46514892578125,297.1499938964844,293.1499938964844,0.0106795718893408,-672.9779052734375,302.4831848144531,0.4728251993656158,0.050000000745058,0.0492789596319198,293.2138977050781,297.1499938964844,293.1499938964844,0.1950979679822921,-3040.09033203125,304.1580810546875,0.8536515831947327,0.2748033106327057,0.193546861410141,293.2969665527344,297.1499938964844,293.1499938964844,0.2969128489494324,-5739.9921875,304.15966796875,0.9609555602073668,0.3841083347797394,0.3653900027275085,293.219482421875,297.1499938964844,293.1499938964844,0.0128899216651916,-3497.29541015625,303.5455627441406,0.4728251993656158,0.050000000745058,0.2337581664323806,291.16864013671875,291.1499938964844,272.337890625,269.3963317871094,284.3381652832031,293.3837585449219,291.16943359375,1.0,0.2708562910556793,0.7971202731132507,1.0,1.0,1.0,-1.1821401119232178,0.5081040859222412,0.6740360260009766,0.2430365681648254,0.0,0.0,0.359186977148056,57.499019622802734,28.0,12.951986312866213,-8151.92041015625,209.37918090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462097167969,305.9051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3203125,18000.0,0.0,0.0,0.1799336373805999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690688669681549,0.2690734565258026,-4.5768392737954855e-06,0.0,0.0001826097577577,0.0,0.0,11.870319366455078,0.0,0.0,0.0,0.3016134798526764,4.0,0.0,1.0
733920,293.17791748046875,297.1499938964844,293.1499938964844,0.0976336449384689,-2245.890869140625,304.1533203125,0.7135025262832642,0.1569899767637252,0.1430369317531585,293.46514892578125,297.1499938964844,293.1499938964844,0.0106795718893408,-672.9779052734375,302.4831848144531,0.4728251993656158,0.050000000745058,0.0492789596319198,293.2138977050781,297.1499938964844,293.1499938964844,0.1950979679822921,-3040.09033203125,304.1580810546875,0.8536515831947327,0.2748033106327057,0.193546861410141,293.2969665527344,297.1499938964844,293.1499938964844,0.2969128489494324,-5739.9921875,304.15966796875,0.9609555602073668,0.3841083347797394,0.3653900027275085,293.219482421875,297.1499938964844,293.1499938964844,0.0128899216651916,-3497.29541015625,303.5455627441406,0.4728251993656158,0.050000000745058,0.2337581664323806,291.16864013671875,291.1499938964844,272.337890625,269.3963317871094,284.3381652832031,293.3837585449219,291.16943359375,1.0,0.2708562910556793,0.7971202731132507,1.0,1.0,1.0,-1.1821401119232178,0.5081040859222412,0.6740360260009766,0.2430365681648254,0.0,0.0,0.359186977148056,57.499019622802734,28.0,12.951986312866213,-8151.92041015625,209.37918090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462097167969,305.9051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3203125,18000.0,0.0,0.0,0.1799336373805999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690688669681549,0.2690734565258026,-4.5768392737954855e-06,0.0,0.0001826097577577,0.0,0.0,11.870319366455078,0.0,0.0,0.0,0.3016134798526764,4.0,0.0,1.0
733980,293.1771545410156,297.1499938964844,293.1499938964844,0.0969113186001777,-2232.377197265625,304.1534118652344,0.7317954897880554,0.1564399003982544,0.1422512233257293,293.4736022949219,297.1499938964844,293.1499938964844,0.0103484662249684,-660.7587890625,302.3516845703125,0.4879820644855499,0.050000000745058,0.0489861816167831,293.2132263183594,297.1499938964844,293.1499938964844,0.1933846324682235,-3018.70556640625,304.1582336425781,0.8765054941177368,0.2733155786991119,0.1922858357429504,293.2943725585937,297.1499938964844,293.1499938964844,0.2934263348579407,-5685.6650390625,304.1622314453125,0.9845854043960572,0.3809151649475097,0.3620542883872986,293.2207946777344,297.1499938964844,293.1499938964844,0.0126909967511892,-3466.964111328125,303.51837158203125,0.4879820644855499,0.050000000745058,0.2323693484067917,291.1757202148437,291.1499938964844,272.3980712890625,269.4444274902344,284.3753662109375,293.3910522460937,291.1763916015625,1.0,0.260092556476593,0.7968031167984009,1.0,1.0,1.0,-1.173661231994629,0.5040640830993652,0.6695970892906189,0.2414103001356125,0.0,0.0,0.3552700281143188,49.976322174072266,25.0,10.258726119995115,-8054.74072265625,191.5246124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112060546875,305.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.88671875,18000.0,0.0,0.0,0.180382564663887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653497457504272,0.2653543055057525,-4.567072664940497e-06,0.0,0.0001830653636716,0.0,0.0,11.663597106933594,0.0,0.0,0.0,0.3007716238498688,4.0,0.0,1.0
734040,293.1771545410156,297.1499938964844,293.1499938964844,0.0969113186001777,-2232.377197265625,304.1534118652344,0.7317954897880554,0.1564399003982544,0.1422512233257293,293.4736022949219,297.1499938964844,293.1499938964844,0.0103484662249684,-660.7587890625,302.3516845703125,0.4879820644855499,0.050000000745058,0.0489861816167831,293.2132263183594,297.1499938964844,293.1499938964844,0.1933846324682235,-3018.70556640625,304.1582336425781,0.8765054941177368,0.2733155786991119,0.1922858357429504,293.2943725585937,297.1499938964844,293.1499938964844,0.2934263348579407,-5685.6650390625,304.1622314453125,0.9845854043960572,0.3809151649475097,0.3620542883872986,293.2207946777344,297.1499938964844,293.1499938964844,0.0126909967511892,-3466.964111328125,303.51837158203125,0.4879820644855499,0.050000000745058,0.2323693484067917,291.1757202148437,291.1499938964844,272.3980712890625,269.4444274902344,284.3753662109375,293.3910522460937,291.1763916015625,1.0,0.260092556476593,0.7968031167984009,1.0,1.0,1.0,-1.173661231994629,0.5040640830993652,0.6695970892906189,0.2414103001356125,0.0,0.0,0.3552700281143188,49.976322174072266,25.0,10.258726119995115,-8054.74072265625,191.5246124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112060546875,305.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.88671875,18000.0,0.0,0.0,0.180382564663887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653497457504272,0.2653543055057525,-4.567072664940497e-06,0.0,0.0001830653636716,0.0,0.0,11.663597106933594,0.0,0.0,0.0,0.3007716238498688,4.0,0.0,1.0
734100,293.1767272949219,297.1499938964844,293.1499938964844,0.0965831279754638,-2226.245361328125,304.15338134765625,0.7410233020782471,0.1561801731586456,0.1418932676315307,293.4776306152344,297.1499938964844,293.1499938964844,0.0101930480450391,-654.91552734375,302.28533935546875,0.4950399398803711,0.050000000745058,0.048857819288969,293.212890625,297.1499938964844,293.1499938964844,0.1925671845674514,-3008.51025390625,304.1582336425781,0.888478696346283,0.272585391998291,0.1916804909706115,293.2929077148437,297.1499938964844,293.1499938964844,0.2917492985725403,-5659.64697265625,304.1630554199219,0.9947724342346193,0.3793684840202331,0.3604573309421539,293.2212829589844,297.1499938964844,293.1499938964844,0.0126017984002828,-3453.318359375,303.50506591796875,0.4950399398803711,0.050000000745058,0.2317604720592498,291.1788024902344,291.1499938964844,272.4264831542969,269.4671630859375,284.3930053710937,293.3946228027344,291.1793212890625,1.0,0.2554048001766205,0.7966445088386536,1.0,1.0,1.0,-1.1697027683258057,0.5021776556968689,0.667525053024292,0.2406554371118545,0.0,0.0,0.3530427515506744,46.6754264831543,25.0,8.973369598388672,-8007.8505859375,183.6935577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109924316406,305.8420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.76953125,18000.0,0.0,0.0,0.1804640293121338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632177174091339,0.2632222771644592,-4.561376954370644e-06,0.0,0.0001831480476539,0.0,0.0,11.545517921447754,0.0,0.0,0.0,0.3002901971340179,4.0,0.0,1.0
734160,293.17626953125,297.1499938964844,293.1499938964844,0.0962805673480033,-2220.59130859375,304.1533203125,0.7490618228912354,0.1559275388717651,0.1415664553642273,293.4815673828125,297.1499938964844,293.1499938964844,0.0100488467141985,-649.4515380859375,302.21856689453125,0.5011588335037231,0.050000000745058,0.0487571991980075,293.2124938964844,297.1499938964844,293.1499938964844,0.1917795091867447,-2998.68359375,304.1581726074219,0.8987312316894531,0.2718628942966461,0.1910996437072754,293.2904968261719,297.1499938964844,293.1499938964844,0.2868272960186004,-5580.0732421875,304.1698913574219,0.9990000128746032,0.3780293464660644,0.3551740050315857,293.2216186523437,297.1499938964844,293.1499938964844,0.0125257698819041,-3441.72265625,303.4919128417969,0.5011588335037231,0.050000000745058,0.2312831580638885,291.1816711425781,291.1499938964844,272.4537048339844,269.489013671875,284.4136962890625,293.3983764648437,291.1825866699219,1.0,0.2509277760982513,0.7965000867843628,1.0,1.0,1.0,-1.1617897748947144,0.498349666595459,0.6634401082992554,0.2393108010292053,0.0,0.0,0.3506486713886261,44.030887603759766,25.0,10.89081859588623,-7950.494140625,175.97499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12109375,305.8391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.2578125,18000.0,0.0,0.0,0.1804323345422744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260952740907669,0.2609573006629944,-4.555264240480028e-06,0.0,0.0001831158733693,0.0,0.0,11.42045783996582,0.0,0.0,0.0,0.2997794151306152,4.0,0.0,1.0
734220,293.17535400390625,297.1499938964844,293.1499938964844,0.0955688506364822,-2206.93017578125,304.1534118652344,0.760498583316803,0.1554504632949829,0.1410084217786789,293.4892578125,297.1499938964844,293.1499938964844,0.0097719170153141,-638.3285522460938,302.0870361328125,0.5100845098495483,0.050000000745058,0.0486291088163852,293.2119140625,297.1499938964844,293.1499938964844,0.1898999959230423,-2974.810791015625,304.1585998535156,0.9132355451583862,0.2704015374183655,0.1899947226047516,293.26910400390625,297.1499938964844,293.1499938964844,0.26919025182724,-5300.27734375,304.19219970703125,0.9990000128746032,0.378771036863327,0.3376317918300628,293.2220764160156,297.1499938964844,293.1499938964844,0.0123827764764428,-3417.8779296875,303.4674072265625,0.5100845098495483,0.050000000745058,0.2306755632162094,291.2096252441406,291.1499938964844,272.5044860839844,269.5298156738281,284.4663391113281,293.4100341796875,291.21258544921875,1.0,0.2434069961309433,0.7962111830711365,1.0,1.0,1.0,-1.1376488208770752,0.4866982102394104,0.6509506702423096,0.2351839244365692,0.0,0.0,0.3410901427268982,40.4943733215332,25.0,33.553443908691406,-7776.98291015625,161.9200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,305.8520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.306640625,18000.0,0.0,0.0,0.1798596084117889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534154653549194,0.2534199953079223,-4.538966550171608e-06,0.0,0.0001825346407713,0.0,0.0,11.017467498779297,0.0,0.0,0.0,0.2981446087360382,4.0,0.0,1.0
734280,293.17535400390625,297.1499938964844,293.1499938964844,0.0955688506364822,-2206.93017578125,304.1534118652344,0.760498583316803,0.1554504632949829,0.1410084217786789,293.4892578125,297.1499938964844,293.1499938964844,0.0097719170153141,-638.3285522460938,302.0870361328125,0.5100845098495483,0.050000000745058,0.0486291088163852,293.2119140625,297.1499938964844,293.1499938964844,0.1898999959230423,-2974.810791015625,304.1585998535156,0.9132355451583862,0.2704015374183655,0.1899947226047516,293.26910400390625,297.1499938964844,293.1499938964844,0.26919025182724,-5300.27734375,304.19219970703125,0.9990000128746032,0.378771036863327,0.3376317918300628,293.2220764160156,297.1499938964844,293.1499938964844,0.0123827764764428,-3417.8779296875,303.4674072265625,0.5100845098495483,0.050000000745058,0.2306755632162094,291.2096252441406,291.1499938964844,272.5044860839844,269.5298156738281,284.4663391113281,293.4100341796875,291.21258544921875,1.0,0.2434069961309433,0.7962111830711365,1.0,1.0,1.0,-1.1376488208770752,0.4866982102394104,0.6509506702423096,0.2351839244365692,0.0,0.0,0.3410901427268982,40.4943733215332,25.0,33.553443908691406,-7776.98291015625,161.9200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,305.8520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.306640625,18000.0,0.0,0.0,0.1798596084117889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534154653549194,0.2534199953079223,-4.538966550171608e-06,0.0,0.0001825346407713,0.0,0.0,11.017467498779297,0.0,0.0,0.0,0.2981446087360382,4.0,0.0,1.0
734340,293.1742248535156,297.1499938964844,293.1499938964844,0.0950235649943351,-2196.584228515625,304.1531677246094,0.7708539366722107,0.1550349295139312,0.1405242532491684,293.4969177246094,297.1499938964844,293.1499938964844,0.0095159877091646,-628.0450439453125,301.95166015625,0.5183389782905579,0.050000000745058,0.0485278218984603,293.2064819335937,297.1499938964844,293.1499938964844,0.1887164562940597,-2960.02001953125,304.1576232910156,0.9275704622268676,0.2699125409126282,0.1892999410629272,293.2358703613281,297.1499938964844,293.1499938964844,0.2546729743480682,-5069.43603515625,304.2020874023437,0.9990000128746032,0.3824738562107086,0.3230855166912079,293.2220153808594,297.1499938964844,293.1499938964844,0.0122688692063093,-3399.630126953125,303.4435119628906,0.5183389782905579,0.050000000745058,0.230195090174675,291.2266845703125,291.1499938964844,272.54998779296875,269.5666198730469,284.5207214355469,293.4352111816406,291.2277526855469,1.0,0.2372396439313888,0.7959222793579102,1.0,1.0,1.0,-1.1180741786956787,0.4772437512874603,0.640830397605896,0.2319118976593017,0.0,0.0,0.329527348279953,37.69716644287109,28.0,22.200817108154297,-7578.48388671875,151.0118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2995300292969,305.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18055.0234375,18000.0,0.0,0.0,0.1783234179019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425967752933502,0.2426012903451919,-4.511995939537883e-06,0.0,0.0001809755922295,0.0,0.0,10.44052028656006,0.0,0.0,0.0,0.2958265244960785,4.0,0.0,1.0
734400,293.1742248535156,297.1499938964844,293.1499938964844,0.0950235649943351,-2196.584228515625,304.1531677246094,0.7708539366722107,0.1550349295139312,0.1405242532491684,293.4969177246094,297.1499938964844,293.1499938964844,0.0095159877091646,-628.0450439453125,301.95166015625,0.5183389782905579,0.050000000745058,0.0485278218984603,293.2064819335937,297.1499938964844,293.1499938964844,0.1887164562940597,-2960.02001953125,304.1576232910156,0.9275704622268676,0.2699125409126282,0.1892999410629272,293.2358703613281,297.1499938964844,293.1499938964844,0.2546729743480682,-5069.43603515625,304.2020874023437,0.9990000128746032,0.3824738562107086,0.3230855166912079,293.2220153808594,297.1499938964844,293.1499938964844,0.0122688692063093,-3399.630126953125,303.4435119628906,0.5183389782905579,0.050000000745058,0.230195090174675,291.2266845703125,291.1499938964844,272.54998779296875,269.5666198730469,284.5207214355469,293.4352111816406,291.2277526855469,1.0,0.2372396439313888,0.7959222793579102,1.0,1.0,1.0,-1.1180741786956787,0.4772437512874603,0.640830397605896,0.2319118976593017,0.0,0.0,0.329527348279953,37.69716644287109,28.0,22.200817108154297,-7578.48388671875,151.0118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2995300292969,305.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18055.0234375,18000.0,0.0,0.0,0.1783234179019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425967752933502,0.2426012903451919,-4.511995939537883e-06,0.0,0.0001809755922295,0.0,0.0,10.44052028656006,0.0,0.0,0.0,0.2958265244960785,4.0,0.0,1.0
734460,293.16827392578125,297.1499938964844,293.1499938964844,0.0952768623828888,-2201.5087890625,304.15167236328125,0.7796856760978699,0.1556386053562164,0.1408345848321914,293.4981384277344,297.1499938964844,293.1499938964844,0.0093164490535855,-620.1751098632812,301.8285217285156,0.5245161056518555,0.050000000745058,0.0484608151018619,293.1929626464844,297.1499938964844,293.1499938964844,0.1895125061273574,-2970.699951171875,304.1537170410156,0.9402863383293152,0.2712382674217224,0.1900113970041275,293.19464111328125,297.1499938964844,293.1499938964844,0.2447480112314224,-4912.8603515625,304.20098876953125,0.9990000128746032,0.3886667490005493,0.3130921721458435,293.2159423828125,297.1499938964844,293.1499938964844,0.0122305564582347,-3393.816650390625,303.43536376953125,0.5245161056518555,0.050000000745058,0.2298772484064102,291.2260131835937,291.1499938964844,272.5926513671875,269.6015319824219,284.55303955078125,293.4382629394531,291.224609375,1.0,0.2334440499544143,0.7958464026451111,1.0,1.0,1.0,-1.1068404912948608,0.4718210399150848,0.6350194215774536,0.2300483435392379,0.0,0.0,0.3191474080085754,35.86872482299805,31.0,-1.895781755447388,-7424.73046875,144.48207092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593505859375,305.84130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.068359375,18000.0,0.0,0.0,0.1758147776126861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2326138317584991,0.2326183170080185,-4.484807504923083e-06,0.0,0.0001784296473488,0.0,0.0,9.913479804992676,0.0,0.0,0.0,0.293681651353836,4.0,0.0,1.0
734520,293.16827392578125,297.1499938964844,293.1499938964844,0.0952768623828888,-2201.5087890625,304.15167236328125,0.7796856760978699,0.1556386053562164,0.1408345848321914,293.4981384277344,297.1499938964844,293.1499938964844,0.0093164490535855,-620.1751098632812,301.8285217285156,0.5245161056518555,0.050000000745058,0.0484608151018619,293.1929626464844,297.1499938964844,293.1499938964844,0.1895125061273574,-2970.699951171875,304.1537170410156,0.9402863383293152,0.2712382674217224,0.1900113970041275,293.19464111328125,297.1499938964844,293.1499938964844,0.2447480112314224,-4912.8603515625,304.20098876953125,0.9990000128746032,0.3886667490005493,0.3130921721458435,293.2159423828125,297.1499938964844,293.1499938964844,0.0122305564582347,-3393.816650390625,303.43536376953125,0.5245161056518555,0.050000000745058,0.2298772484064102,291.2260131835937,291.1499938964844,272.5926513671875,269.6015319824219,284.55303955078125,293.4382629394531,291.224609375,1.0,0.2334440499544143,0.7958464026451111,1.0,1.0,1.0,-1.1068404912948608,0.4718210399150848,0.6350194215774536,0.2300483435392379,0.0,0.0,0.3191474080085754,35.86872482299805,31.0,-1.895781755447388,-7424.73046875,144.48207092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593505859375,305.84130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.068359375,18000.0,0.0,0.0,0.1758147776126861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2326138317584991,0.2326183170080185,-4.484807504923083e-06,0.0,0.0001784296473488,0.0,0.0,9.913479804992676,0.0,0.0,0.0,0.293681651353836,4.0,0.0,1.0
734580,293.1693420410156,297.1499938964844,293.1499938964844,0.0951582491397857,-2199.569580078125,304.1513671875,0.7833377122879028,0.1549749225378036,0.140528067946434,293.5009765625,297.1499938964844,293.1499938964844,0.0091292709112167,-613.017822265625,301.6975402832031,0.5277227163314819,0.050000000745058,0.0484285429120063,293.185791015625,297.1499938964844,293.1499938964844,0.1902216523885727,-2980.186279296875,304.1513671875,0.9466833472251892,0.2716149985790252,0.1904021203517913,293.162353515625,297.1499938964844,293.1499938964844,0.2398770153522491,-4838.412109375,304.19195556640625,0.9990000128746032,0.3941062986850738,0.3081625998020172,293.2118225097656,297.1499938964844,293.1499938964844,0.0122094117105007,-3392.6806640625,303.4229431152344,0.5277227163314819,0.050000000745058,0.2297241538763046,291.20953369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.56512451171875,293.4164123535156,291.2073974609375,1.0,0.2315382659435272,0.795770525932312,1.0,1.0,1.0,-1.100800633430481,0.4688983559608459,0.6319022178649902,0.2290723621845245,0.0,0.0,0.3122191429138183,34.98168182373047,34.0,-19.33212661743164,-7334.533203125,141.19972229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6225280761719,305.8641662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.404296875,18000.0,0.0,0.0,0.1726132184267044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225704163312912,0.2257086336612701,-4.463965069589904e-06,0.0,0.0001751804811647,0.0,0.0,9.55040168762207,0.0,0.0,0.0,0.2921774387359619,4.0,0.0,1.0
734640,293.1693420410156,297.1499938964844,293.1499938964844,0.0951582491397857,-2199.569580078125,304.1513671875,0.7833377122879028,0.1549749225378036,0.140528067946434,293.5009765625,297.1499938964844,293.1499938964844,0.0091292709112167,-613.017822265625,301.6975402832031,0.5277227163314819,0.050000000745058,0.0484285429120063,293.185791015625,297.1499938964844,293.1499938964844,0.1902216523885727,-2980.186279296875,304.1513671875,0.9466833472251892,0.2716149985790252,0.1904021203517913,293.162353515625,297.1499938964844,293.1499938964844,0.2398770153522491,-4838.412109375,304.19195556640625,0.9990000128746032,0.3941062986850738,0.3081625998020172,293.2118225097656,297.1499938964844,293.1499938964844,0.0122094117105007,-3392.6806640625,303.4229431152344,0.5277227163314819,0.050000000745058,0.2297241538763046,291.20953369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.56512451171875,293.4164123535156,291.2073974609375,1.0,0.2315382659435272,0.795770525932312,1.0,1.0,1.0,-1.100800633430481,0.4688983559608459,0.6319022178649902,0.2290723621845245,0.0,0.0,0.3122191429138183,34.98168182373047,34.0,-19.33212661743164,-7334.533203125,141.19972229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6225280761719,305.8641662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.404296875,18000.0,0.0,0.0,0.1726132184267044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225704163312912,0.2257086336612701,-4.463965069589904e-06,0.0,0.0001751804811647,0.0,0.0,9.55040168762207,0.0,0.0,0.0,0.2921774387359619,4.0,0.0,1.0
734700,293.1711730957031,297.1499938964844,293.1499938964844,0.0948068350553512,-2193.10986328125,304.1517639160156,0.7830598950386047,0.1543731093406677,0.1400169432163238,293.5028991699219,297.1499938964844,293.1499938964844,0.0090381866320967,-609.49560546875,301.630126953125,0.5282545685768127,0.050000000745058,0.0484233424067497,293.1838073730469,297.1499938964844,293.1499938964844,0.1903632134199142,-2982.14990234375,304.1508483886719,0.9476128220558168,0.271546334028244,0.1904066056013107,293.1509094238281,297.1499938964844,293.1499938964844,0.2390211820602417,-4826.78466796875,304.1858825683594,0.9990000128746032,0.3962003886699676,0.3073606193065643,293.2103271484375,297.1499938964844,293.1499938964844,0.0122016593813896,-3392.687744140625,303.415771484375,0.5282545685768127,0.050000000745058,0.2296994924545288,291.2007141113281,291.1499938964844,272.6561279296875,269.6546936035156,284.5733337402344,293.4114990234375,291.19891357421875,1.0,0.2311755120754242,0.7957325577735901,1.0,1.0,1.0,-1.0991933345794678,0.4681165814399719,0.6310767531394958,0.2288242578506469,0.0,0.0,0.3097282350063324,34.831783294677734,34.0,-21.27483558654785,-7305.93115234375,140.4927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944885253906,305.8819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.5703125,18000.0,0.0,0.0,0.170874685049057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233001142740249,0.2233045697212219,-4.456509941519471e-06,0.0,0.0001734160759951,0.0,0.0,9.424832344055176,0.0,0.0,0.0,0.29165118932724,4.0,0.0,1.0
734760,293.1726379394531,297.1499938964844,293.1499938964844,0.0944336280226707,-2186.234130859375,304.1521301269531,0.7819758057594299,0.1538161188364029,0.1394922882318496,293.5050964355469,297.1499938964844,293.1499938964844,0.0089474180713295,-605.9249877929688,301.5617370605469,0.5281930565834045,0.050000000745058,0.0484239496290683,293.1827087402344,297.1499938964844,293.1499938964844,0.1903702616691589,-2982.3603515625,304.15069580078125,0.9473279714584352,0.2713349163532257,0.1903103590011596,293.1428527832031,297.1499938964844,293.1499938964844,0.2390030473470688,-4828.65283203125,304.17938232421875,0.9990000128746032,0.3977763950824737,0.3074531555175781,293.2091369628906,297.1499938964844,293.1499938964844,0.0121938940137624,-3392.654541015625,303.4080505371094,0.5281930565834045,0.050000000745058,0.2297023683786392,291.19305419921875,291.1499938964844,272.6771850585937,269.6725769042969,284.5827331542969,293.4105834960937,291.19140625,1.0,0.2311579585075378,0.7956346273422241,1.0,1.0,1.0,-1.0985625982284546,0.4678047597408294,0.6307578682899475,0.2287404984235763,0.0,0.0,0.3076303899288177,34.8402214050293,37.0,-21.347410202026367,-7283.3466796875,140.3416290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75634765625,305.89703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.603515625,18000.0,0.0,0.0,0.1691026836633682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213121801614761,0.2213166356086731,-4.450542292033788e-06,0.0,0.0001716177212074,0.0,0.0,9.32185173034668,0.0,0.0,0.0,0.2912211418151855,4.0,0.0,1.0
734820,293.1735534667969,297.1499938964844,293.1499938964844,0.0939107835292816,-2176.706298828125,304.1522521972656,0.7784268260002136,0.153053268790245,0.1387234479188919,293.5102233886719,297.1499938964844,293.1499938964844,0.0087680993601679,-598.7506713867188,301.4216613769531,0.5266026854515076,0.050000000745058,0.0484396591782569,293.1827087402344,297.1499938964844,293.1499938964844,0.1900565028190612,-2978.56982421875,304.1510009765625,0.9436824321746826,0.2705148458480835,0.1898449510335922,293.1365051269531,297.1499938964844,293.1499938964844,0.2411318123340606,-4867.142578125,304.1660461425781,0.9990000128746032,0.3992650806903839,0.3098659515380859,293.2076110839844,297.1499938964844,293.1499938964844,0.0121802287176251,-3393.033203125,303.3908996582031,0.5266026854515076,0.050000000745058,0.2297768890857696,291.1781921386719,291.1499938964844,272.7190856933594,269.70867919921875,284.6036376953125,293.4176025390625,291.1765441894531,1.0,0.2320297211408615,0.7954387068748474,1.0,1.0,1.0,-1.1000841856002808,0.4685199558734894,0.6315642595291138,0.2290421724319458,0.0,0.0,0.3048620522022247,35.256717681884766,40.0,-21.163991928100582,-7254.453125,141.52452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8445739746094,305.9136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.162109375,18000.0,0.0,0.0,0.1656026989221573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185094058513641,0.2185138463973999,-4.441867531568278e-06,0.0,0.0001680656860116,0.0,0.0,9.176830291748049,0.0,0.0,0.0,0.2906155288219452,4.0,0.0,1.0
734880,293.1735534667969,297.1499938964844,293.1499938964844,0.0939107835292816,-2176.706298828125,304.1522521972656,0.7784268260002136,0.153053268790245,0.1387234479188919,293.5102233886719,297.1499938964844,293.1499938964844,0.0087680993601679,-598.7506713867188,301.4216613769531,0.5266026854515076,0.050000000745058,0.0484396591782569,293.1827087402344,297.1499938964844,293.1499938964844,0.1900565028190612,-2978.56982421875,304.1510009765625,0.9436824321746826,0.2705148458480835,0.1898449510335922,293.1365051269531,297.1499938964844,293.1499938964844,0.2411318123340606,-4867.142578125,304.1660461425781,0.9990000128746032,0.3992650806903839,0.3098659515380859,293.2076110839844,297.1499938964844,293.1499938964844,0.0121802287176251,-3393.033203125,303.3908996582031,0.5266026854515076,0.050000000745058,0.2297768890857696,291.1781921386719,291.1499938964844,272.7190856933594,269.70867919921875,284.6036376953125,293.4176025390625,291.1765441894531,1.0,0.2320297211408615,0.7954387068748474,1.0,1.0,1.0,-1.1000841856002808,0.4685199558734894,0.6315642595291138,0.2290421724319458,0.0,0.0,0.3048620522022247,35.256717681884766,40.0,-21.163991928100582,-7254.453125,141.52452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8445739746094,305.9136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.162109375,18000.0,0.0,0.0,0.1656026989221573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185094058513641,0.2185138463973999,-4.441867531568278e-06,0.0,0.0001680656860116,0.0,0.0,9.176830291748049,0.0,0.0,0.0,0.2906155288219452,4.0,0.0,1.0
734940,293.173095703125,297.1499938964844,293.1499938964844,0.0936104729771614,-2171.35302734375,304.1520080566406,0.7733225226402283,0.1525414586067199,0.1382346600294113,293.5162048339844,297.1499938964844,293.1499938964844,0.0085909338667988,-591.483154296875,301.2773742675781,0.5234158635139465,0.050000000745058,0.0484723001718521,293.1850891113281,297.1499938964844,293.1499938964844,0.1893219351768493,-2969.405517578125,304.15191650390625,0.936455011367798,0.2692054808139801,0.1890416145324707,293.1410522460937,297.1499938964844,293.1499938964844,0.2457619309425354,-4945.419921875,304.15301513671875,0.9990000128746032,0.3987016677856445,0.3148224949836731,293.2071533203125,297.1499938964844,293.1499938964844,0.012167502194643,-3393.71533203125,303.37139892578125,0.5234158635139465,0.050000000745058,0.2299317270517349,291.1640625,291.1499938964844,272.7607421875,269.7450866699219,284.6270446777344,293.4347839355469,291.1626281738281,1.0,0.2339316606521606,0.7952427864074707,1.0,1.0,1.0,-1.1047064065933228,0.4707249402999878,0.6339814066886902,0.2298736274242401,0.0,0.0,0.303949236869812,36.138519287109375,43.0,-19.649641036987305,-7246.3984375,144.41542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87994384765625,305.9121398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3515625,18000.0,0.0,0.0,0.1623829305171966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173255234956741,0.2173299491405487,-4.437265488377307e-06,0.0,0.0001647980388952,0.0,0.0,9.113971710205078,0.0,0.0,0.0,0.2903432250022888,4.0,0.0,1.0
