time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735000,293.173095703125,297.1499938964844,293.1499938964844,0.0936104729771614,-2171.35302734375,304.1520080566406,0.7733225226402283,0.1525414586067199,0.1382346600294113,293.5162048339844,297.1499938964844,293.1499938964844,0.0085909338667988,-591.483154296875,301.2773742675781,0.5234158635139465,0.050000000745058,0.0484723001718521,293.1850891113281,297.1499938964844,293.1499938964844,0.1893219351768493,-2969.405517578125,304.15191650390625,0.936455011367798,0.2692054808139801,0.1890416145324707,293.1410522460937,297.1499938964844,293.1499938964844,0.2457619309425354,-4945.419921875,304.15301513671875,0.9990000128746032,0.3987016677856445,0.3148224949836731,293.2071533203125,297.1499938964844,293.1499938964844,0.012167502194643,-3393.71533203125,303.37139892578125,0.5234158635139465,0.050000000745058,0.2299317270517349,291.1640625,291.1499938964844,272.7607421875,269.7450866699219,284.6270446777344,293.4347839355469,291.1626281738281,1.0,0.2339316606521606,0.7952427864074707,1.0,1.0,1.0,-1.1047064065933228,0.4707249402999878,0.6339814066886902,0.2298736274242401,0.0,0.0,0.303949236869812,36.138519287109375,43.0,-19.649641036987305,-7246.3984375,144.41542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87994384765625,305.9121398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3515625,18000.0,0.0,0.0,0.1623829305171966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173255234956741,0.2173299491405487,-4.437265488377307e-06,0.0,0.0001647980388952,0.0,0.0,9.113971710205078,0.0,0.0,0.0,0.2903432250022888,4.0,0.0,1.0
735060,293.1706848144531,297.1499938964844,293.1499938964844,0.0935831442475318,-2171.106201171875,304.1513671875,0.7673801779747009,0.1524426043033599,0.1380914449691772,293.5228271484375,297.1499938964844,293.1499938964844,0.008415212854743,-584.06884765625,301.1292419433594,0.519112765789032,0.050000000745058,0.0485190972685813,293.1893310546875,297.1499938964844,293.1499938964844,0.188191682100296,-2955.205810546875,304.1531677246094,0.9264044761657716,0.2674599885940552,0.187936395406723,293.15545654296875,297.1499938964844,293.1499938964844,0.2524109780788421,-5055.1982421875,304.1409606933594,0.9990000128746032,0.3960308134555816,0.3217951357364654,293.2076110839844,297.1499938964844,293.1499938964844,0.0121538639068603,-3394.326171875,303.3495483398437,0.519112765789032,0.050000000745058,0.2301536947488784,291.15142822265625,291.1499938964844,272.8021850585937,269.78179931640625,284.6526184082031,293.4604187011719,291.150146484375,1.0,0.2366740256547927,0.7949268817901611,1.0,1.0,1.0,-1.11189866065979,0.4741641879081726,0.6377345323562622,0.2311515659093856,0.0,0.0,0.3046161532402038,37.40937423706055,46.0,-17.700241088867188,-7254.02294921875,148.76573181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8611755371094,305.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.159672737121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175126671791076,0.2175171077251434,-4.436211384017952e-06,0.0,0.0001620475231902,0.0,0.0,9.12038516998291,0.0,0.0,0.0,0.2903540134429931,4.0,0.0,1.0
735120,293.1706848144531,297.1499938964844,293.1499938964844,0.0935831442475318,-2171.106201171875,304.1513671875,0.7673801779747009,0.1524426043033599,0.1380914449691772,293.5228271484375,297.1499938964844,293.1499938964844,0.008415212854743,-584.06884765625,301.1292419433594,0.519112765789032,0.050000000745058,0.0485190972685813,293.1893310546875,297.1499938964844,293.1499938964844,0.188191682100296,-2955.205810546875,304.1531677246094,0.9264044761657716,0.2674599885940552,0.187936395406723,293.15545654296875,297.1499938964844,293.1499938964844,0.2524109780788421,-5055.1982421875,304.1409606933594,0.9990000128746032,0.3960308134555816,0.3217951357364654,293.2076110839844,297.1499938964844,293.1499938964844,0.0121538639068603,-3394.326171875,303.3495483398437,0.519112765789032,0.050000000745058,0.2301536947488784,291.15142822265625,291.1499938964844,272.8021850585937,269.78179931640625,284.6526184082031,293.4604187011719,291.150146484375,1.0,0.2366740256547927,0.7949268817901611,1.0,1.0,1.0,-1.11189866065979,0.4741641879081726,0.6377345323562622,0.2311515659093856,0.0,0.0,0.3046161532402038,37.40937423706055,46.0,-17.700241088867188,-7254.02294921875,148.76573181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8611755371094,305.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.159672737121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175126671791076,0.2175171077251434,-4.436211384017952e-06,0.0,0.0001620475231902,0.0,0.0,9.12038516998291,0.0,0.0,0.0,0.2903540134429931,4.0,0.0,1.0
735180,293.1680908203125,297.1499938964844,293.1499938964844,0.0937707498669624,-2174.87255859375,304.1506042480469,0.7608961462974548,0.1524509340524673,0.1382038295269012,293.5299987792969,297.1499938964844,293.1499938964844,0.0082414764910936,-576.5598754882812,300.9770812988281,0.5140879154205322,0.050000000745058,0.0485781989991664,293.1949768066406,297.1499938964844,293.1499938964844,0.1867206841707229,-2936.70166015625,304.154541015625,0.9144172668457032,0.2653198838233948,0.1865573972463607,293.1784973144531,297.1499938964844,293.1499938964844,0.2607637941837311,-5190.98828125,304.1300964355469,0.9990000128746032,0.3912375867366791,0.3303919732570648,293.20880126953125,297.1499938964844,293.1499938964844,0.012140535749495,-3395.18603515625,303.3254699707031,0.5140879154205322,0.050000000745058,0.2304340600967407,291.13897705078125,291.1499938964844,272.8434143066406,269.8187561035156,284.6686706542969,293.473388671875,291.1373291015625,1.0,0.2400955557823181,0.7946109771728516,1.0,1.0,1.0,-1.1211037635803225,0.4785681664943695,0.6425355672836304,0.2327914834022522,0.0,0.0,0.3068868219852447,39.01674270629883,49.0,-18.74763298034668,-7278.560546875,154.37091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7921142578125,305.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2578125,18000.0,0.0,0.0,0.1576420217752456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189782410860061,0.2189826816320419,-4.438266387296608e-06,0.0,0.000159986608196,0.0,0.0,9.19100284576416,0.0,0.0,0.0,0.2906271517276764,4.0,0.0,1.0
735240,293.1680908203125,297.1499938964844,293.1499938964844,0.0937707498669624,-2174.87255859375,304.1506042480469,0.7608961462974548,0.1524509340524673,0.1382038295269012,293.5299987792969,297.1499938964844,293.1499938964844,0.0082414764910936,-576.5598754882812,300.9770812988281,0.5140879154205322,0.050000000745058,0.0485781989991664,293.1949768066406,297.1499938964844,293.1499938964844,0.1867206841707229,-2936.70166015625,304.154541015625,0.9144172668457032,0.2653198838233948,0.1865573972463607,293.1784973144531,297.1499938964844,293.1499938964844,0.2607637941837311,-5190.98828125,304.1300964355469,0.9990000128746032,0.3912375867366791,0.3303919732570648,293.20880126953125,297.1499938964844,293.1499938964844,0.012140535749495,-3395.18603515625,303.3254699707031,0.5140879154205322,0.050000000745058,0.2304340600967407,291.13897705078125,291.1499938964844,272.8434143066406,269.8187561035156,284.6686706542969,293.473388671875,291.1373291015625,1.0,0.2400955557823181,0.7946109771728516,1.0,1.0,1.0,-1.1211037635803225,0.4785681664943695,0.6425355672836304,0.2327914834022522,0.0,0.0,0.3068868219852447,39.01674270629883,49.0,-18.74763298034668,-7278.560546875,154.37091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7921142578125,305.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2578125,18000.0,0.0,0.0,0.1576420217752456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189782410860061,0.2189826816320419,-4.438266387296608e-06,0.0,0.000159986608196,0.0,0.0,9.19100284576416,0.0,0.0,0.0,0.2906271517276764,4.0,0.0,1.0
735300,293.1679992675781,297.1499938964844,293.1499938964844,0.0937480553984642,-2174.5625,304.1505432128906,0.7570779323577881,0.1522400677204132,0.1381067335605621,293.5337219238281,297.1499938964844,293.1499938964844,0.0081554092466831,-572.79296875,300.8992614746094,0.5113735198974609,0.050000000745058,0.0486123636364936,293.1981811523437,297.1499938964844,293.1499938964844,0.1858880519866943,-2926.239013671875,304.1552429199219,0.908034324645996,0.2641252279281616,0.185778260231018,293.1929626464844,297.1499938964844,293.1499938964844,0.2655707001686096,-5268.3974609375,304.1249694824219,0.9990000128746032,0.3880360722541809,0.3352609276771545,293.2096252441406,297.1499938964844,293.1499938964844,0.0121351750567555,-3395.98681640625,303.3125915527344,0.5113735198974609,0.050000000745058,0.230596125125885,291.1315612792969,291.1499938964844,272.86395263671875,269.8373107910156,284.6741943359375,293.4759521484375,291.130126953125,1.0,0.2420113533735275,0.794452965259552,1.0,1.0,1.0,-1.126131534576416,0.4809722900390625,0.6451591849327087,0.2336957156658172,0.0,0.0,0.3088627159595489,39.942909240722656,49.0,-18.84453010559082,-7299.55908203125,157.5597381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7402648925781,305.8192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.841796875,18000.0,0.0,0.0,0.1569272577762603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203811258077621,0.2203855663537979,-4.440651082404656e-06,0.0,0.0001592612243257,0.0,0.0,9.259583473205566,0.0,0.0,0.0,0.2908963561058044,4.0,0.0,1.0
735360,293.1683654785156,297.1499938964844,293.1499938964844,0.0936363190412521,-2172.556640625,304.1506652832031,0.7529751658439636,0.1519432514905929,0.1379133313894271,293.5375366210937,297.1499938964844,293.1499938964844,0.0080692991614341,-568.9498291015625,300.82080078125,0.5085848569869995,0.050000000745058,0.0486492626368999,293.20147705078125,297.1499938964844,293.1499938964844,0.1849739998579025,-2914.72607421875,304.15594482421875,0.9017197489738464,0.2628629207611084,0.1849504858255386,293.209228515625,297.1499938964844,293.1499938964844,0.2706943452358246,-5350.357421875,304.1202087402344,0.9990000128746032,0.3842991292476654,0.3404406309127807,293.2105712890625,297.1499938964844,293.1499938964844,0.0121282283216714,-3396.471435546875,303.2992248535156,0.5085848569869995,0.050000000745058,0.2307711541652679,291.1253662109375,291.1499938964844,272.8844299316406,269.8558959960937,284.6747741699219,293.470703125,291.12408447265625,1.0,0.2440396249294281,0.7942416667938232,1.0,1.0,1.0,-1.131377100944519,0.4834796786308288,0.6478974223136902,0.2346455305814743,0.0,0.0,0.3111332654953003,40.94123840332031,37.0,-17.948692321777344,-7326.1826171875,160.9756317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6778869628906,305.79083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08203125,18000.0,0.0,0.0,0.1564317643642425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221549600362777,0.2221594005823135,-4.444105798029341e-06,0.0,0.0001587583537911,0.0,0.0,9.347404479980469,0.0,0.0,0.0,0.2912430167198181,4.0,0.0,1.0
735420,293.1694641113281,297.1499938964844,293.1499938964844,0.0931124314665794,-2162.682861328125,304.1513366699219,0.7535412311553955,0.1512527167797088,0.1373000890016555,293.54522705078125,297.1499938964844,293.1499938964844,0.0078734420239925,-559.531982421875,300.6649169921875,0.5098113417625427,0.050000000745058,0.0486327968537807,293.20428466796875,297.1499938964844,293.1499938964844,0.1830478012561798,-2890.29345703125,304.1571655273437,0.9012323021888732,0.2609736323356628,0.18341164290905,293.2366027832031,297.1499938964844,293.1499938964844,0.2690159976482391,-5319.15966796875,304.13360595703125,0.9990000128746032,0.3772130310535431,0.3381397426128387,293.2130126953125,297.1499938964844,293.1499938964844,0.0120607921853661,-3387.10205078125,303.2716064453125,0.5098113417625427,0.050000000745058,0.2306930422782898,291.1256103515625,291.1499938964844,272.9252624511719,269.89324951171875,284.692138671875,293.4586486816406,291.1282043457031,1.0,0.2422310411930084,0.793819010257721,1.0,1.0,1.0,-1.1259280443191528,0.4807193279266357,0.6452087759971619,0.2340819090604782,0.0,0.0,0.3148150146007538,40.468299865722656,25.0,8.981779098510742,-7335.7373046875,158.50717163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.530517578125,305.7616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.541015625,18000.0,0.0,0.0,0.1560827940702438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259323447942733,0.2259367853403091,-4.45325213149772e-06,0.0,0.0001584041892783,0.0,0.0,9.538962364196776,0.0,0.0,0.0,0.2920043766498565,4.0,0.0,1.0
735480,293.1694641113281,297.1499938964844,293.1499938964844,0.0931124314665794,-2162.682861328125,304.1513366699219,0.7535412311553955,0.1512527167797088,0.1373000890016555,293.54522705078125,297.1499938964844,293.1499938964844,0.0078734420239925,-559.531982421875,300.6649169921875,0.5098113417625427,0.050000000745058,0.0486327968537807,293.20428466796875,297.1499938964844,293.1499938964844,0.1830478012561798,-2890.29345703125,304.1571655273437,0.9012323021888732,0.2609736323356628,0.18341164290905,293.2366027832031,297.1499938964844,293.1499938964844,0.2690159976482391,-5319.15966796875,304.13360595703125,0.9990000128746032,0.3772130310535431,0.3381397426128387,293.2130126953125,297.1499938964844,293.1499938964844,0.0120607921853661,-3387.10205078125,303.2716064453125,0.5098113417625427,0.050000000745058,0.2306930422782898,291.1256103515625,291.1499938964844,272.9252624511719,269.89324951171875,284.692138671875,293.4586486816406,291.1282043457031,1.0,0.2422310411930084,0.793819010257721,1.0,1.0,1.0,-1.1259280443191528,0.4807193279266357,0.6452087759971619,0.2340819090604782,0.0,0.0,0.3148150146007538,40.468299865722656,25.0,8.981779098510742,-7335.7373046875,158.50717163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.530517578125,305.7616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.541015625,18000.0,0.0,0.0,0.1560827940702438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259323447942733,0.2259367853403091,-4.45325213149772e-06,0.0,0.0001584041892783,0.0,0.0,9.538962364196776,0.0,0.0,0.0,0.2920043766498565,4.0,0.0,1.0
735540,293.1703186035156,297.1499938964844,293.1499938964844,0.0922607779502868,-2146.21435546875,304.1523132324219,0.7628088593482971,0.1505874097347259,0.1365935057401657,293.5529479980469,297.1499938964844,293.1499938964844,0.0076491669751703,-547.6991577148438,300.5153503417969,0.5177532434463501,0.050000000745058,0.0485345870256423,293.1977233886719,297.1499938964844,293.1499938964844,0.1819126904010772,-2875.6943359375,304.1565856933594,0.9143668413162231,0.2609096467494964,0.1829613745212555,293.2398986816406,297.1499938964844,293.1499938964844,0.2554602324962616,-5095.98486328125,304.1618957519531,0.9990000128746032,0.3742932677268982,0.3240705728530884,293.2151184082031,297.1499938964844,293.1499938964844,0.0119305504485964,-3364.049072265625,303.2462158203125,0.5177532434463501,0.050000000745058,0.2302271872758865,291.158203125,291.1499938964844,272.96588134765625,269.93072509765625,284.741943359375,293.4760437011719,291.16229248046875,1.0,0.2359243333339691,0.7933963537216187,1.0,1.0,1.0,-1.106980323791504,0.4713916778564453,0.6355887055397034,0.2314096987247467,0.0,0.0,0.3116817772388458,37.77011489868164,25.0,39.41720962524414,-7227.1826171875,148.0997772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39306640625,305.7080993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8359375,18000.0,0.0,0.0,0.1562232971191406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248717993497848,0.2248762547969818,-4.456130227481481e-06,0.0,0.0001585467834956,0.0,0.0,9.496148109436035,0.0,0.0,0.0,0.2918722629547119,4.0,0.0,1.0
735600,293.1703186035156,297.1499938964844,293.1499938964844,0.0922607779502868,-2146.21435546875,304.1523132324219,0.7628088593482971,0.1505874097347259,0.1365935057401657,293.5529479980469,297.1499938964844,293.1499938964844,0.0076491669751703,-547.6991577148438,300.5153503417969,0.5177532434463501,0.050000000745058,0.0485345870256423,293.1977233886719,297.1499938964844,293.1499938964844,0.1819126904010772,-2875.6943359375,304.1565856933594,0.9143668413162231,0.2609096467494964,0.1829613745212555,293.2398986816406,297.1499938964844,293.1499938964844,0.2554602324962616,-5095.98486328125,304.1618957519531,0.9990000128746032,0.3742932677268982,0.3240705728530884,293.2151184082031,297.1499938964844,293.1499938964844,0.0119305504485964,-3364.049072265625,303.2462158203125,0.5177532434463501,0.050000000745058,0.2302271872758865,291.158203125,291.1499938964844,272.96588134765625,269.93072509765625,284.741943359375,293.4760437011719,291.16229248046875,1.0,0.2359243333339691,0.7933963537216187,1.0,1.0,1.0,-1.106980323791504,0.4713916778564453,0.6355887055397034,0.2314096987247467,0.0,0.0,0.3116817772388458,37.77011489868164,25.0,39.41720962524414,-7227.1826171875,148.0997772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39306640625,305.7080993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8359375,18000.0,0.0,0.0,0.1562232971191406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248717993497848,0.2248762547969818,-4.456130227481481e-06,0.0,0.0001585467834956,0.0,0.0,9.496148109436035,0.0,0.0,0.0,0.2918722629547119,4.0,0.0,1.0
735660,293.1705627441406,297.1499938964844,293.1499938964844,0.0915091261267662,-2131.71337890625,304.1527709960937,0.7719603180885315,0.1500236392021179,0.1359832435846328,293.560546875,297.1499938964844,293.1499938964844,0.0074324966408312,-536.032958984375,300.3638916015625,0.525658905506134,0.050000000745058,0.0484491810202598,293.1864624023437,297.1499938964844,293.1499938964844,0.1820481717586517,-2877.44873046875,304.1541442871094,0.9298080205917358,0.2619827687740326,0.1835358887910843,293.22100830078125,297.1499938964844,293.1499938964844,0.2428469955921173,-4890.1044921875,304.1785583496094,0.9990000128746032,0.3758165240287781,0.3113167881965637,293.2161865234375,297.1499938964844,293.1499938964844,0.0118145262822508,-3343.306640625,303.2229919433594,0.525658905506134,0.050000000745058,0.2298220545053482,291.1895446777344,291.1499938964844,273.0063171386719,269.9682922363281,284.8044128417969,293.5185852050781,291.1915588378906,1.0,0.230868861079216,0.7931716442108154,1.0,1.0,1.0,-1.0910365581512451,0.4635272026062011,0.627509355545044,0.2292329370975494,0.0,0.0,0.3040840625762939,35.43289566040039,28.0,35.848228454589844,-7061.34814453125,139.4592742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,305.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.779296875,18000.0,0.0,0.0,0.1562300771474838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191748470067978,0.2191792875528335,-4.44677289124229e-06,0.0,0.0001585536665515,0.0,0.0,9.216841697692873,0.0,0.0,0.0,0.2907948791980743,4.0,0.0,1.0
735720,293.1705627441406,297.1499938964844,293.1499938964844,0.0915091261267662,-2131.71337890625,304.1527709960937,0.7719603180885315,0.1500236392021179,0.1359832435846328,293.560546875,297.1499938964844,293.1499938964844,0.0074324966408312,-536.032958984375,300.3638916015625,0.525658905506134,0.050000000745058,0.0484491810202598,293.1864624023437,297.1499938964844,293.1499938964844,0.1820481717586517,-2877.44873046875,304.1541442871094,0.9298080205917358,0.2619827687740326,0.1835358887910843,293.22100830078125,297.1499938964844,293.1499938964844,0.2428469955921173,-4890.1044921875,304.1785583496094,0.9990000128746032,0.3758165240287781,0.3113167881965637,293.2161865234375,297.1499938964844,293.1499938964844,0.0118145262822508,-3343.306640625,303.2229919433594,0.525658905506134,0.050000000745058,0.2298220545053482,291.1895446777344,291.1499938964844,273.0063171386719,269.9682922363281,284.8044128417969,293.5185852050781,291.1915588378906,1.0,0.230868861079216,0.7931716442108154,1.0,1.0,1.0,-1.0910365581512451,0.4635272026062011,0.627509355545044,0.2292329370975494,0.0,0.0,0.3040840625762939,35.43289566040039,28.0,35.848228454589844,-7061.34814453125,139.4592742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,305.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.779296875,18000.0,0.0,0.0,0.1562300771474838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191748470067978,0.2191792875528335,-4.44677289124229e-06,0.0,0.0001585536665515,0.0,0.0,9.216841697692873,0.0,0.0,0.0,0.2907948791980743,4.0,0.0,1.0
735780,293.1712341308594,297.1499938964844,293.1499938964844,0.0910168588161468,-2122.478271484375,304.15264892578125,0.7773935794830322,0.1493734121322631,0.1354436874389648,293.5677795410156,297.1499938964844,293.1499938964844,0.0072368499822914,-525.7263793945312,300.2038879394531,0.5307019352912903,0.050000000745058,0.0483999624848365,293.177490234375,297.1499938964844,293.1499938964844,0.1827156841754913,-2886.220703125,304.15167236328125,0.9400330185890198,0.262887179851532,0.184196189045906,293.1966247558594,297.1499938964844,293.1499938964844,0.2353902906179428,-4769.96337890625,304.18115234375,0.9990000128746032,0.3789633810520172,0.303724080324173,293.2167663574219,297.1499938964844,293.1499938964844,0.0117400987073779,-3331.834716796875,303.198974609375,0.5307019352912903,0.050000000745058,0.2295885980129242,291.1956481933594,291.1499938964844,273.04656982421875,270.00592041015625,284.8329772949219,293.5157470703125,291.19482421875,1.0,0.2279379814863205,0.7929468750953674,1.0,1.0,1.0,-1.081726312637329,0.4588721692562103,0.6228541731834412,0.2281410992145538,0.0,0.0,0.2973008453845978,34.08967208862305,31.0,7.72919225692749,-6928.5556640625,134.5558624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960510253906,305.5321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.478515625,18000.0,0.0,0.0,0.1558014005422592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131420522928238,0.2131464779376983,-4.432356035977136e-06,0.0,0.000158118607942,0.0,0.0,8.915103912353516,0.0,0.0,0.0,0.2895891070365906,4.0,0.0,1.0
735840,293.1712341308594,297.1499938964844,293.1499938964844,0.0910168588161468,-2122.478271484375,304.15264892578125,0.7773935794830322,0.1493734121322631,0.1354436874389648,293.5677795410156,297.1499938964844,293.1499938964844,0.0072368499822914,-525.7263793945312,300.2038879394531,0.5307019352912903,0.050000000745058,0.0483999624848365,293.177490234375,297.1499938964844,293.1499938964844,0.1827156841754913,-2886.220703125,304.15167236328125,0.9400330185890198,0.262887179851532,0.184196189045906,293.1966247558594,297.1499938964844,293.1499938964844,0.2353902906179428,-4769.96337890625,304.18115234375,0.9990000128746032,0.3789633810520172,0.303724080324173,293.2167663574219,297.1499938964844,293.1499938964844,0.0117400987073779,-3331.834716796875,303.198974609375,0.5307019352912903,0.050000000745058,0.2295885980129242,291.1956481933594,291.1499938964844,273.04656982421875,270.00592041015625,284.8329772949219,293.5157470703125,291.19482421875,1.0,0.2279379814863205,0.7929468750953674,1.0,1.0,1.0,-1.081726312637329,0.4588721692562103,0.6228541731834412,0.2281410992145538,0.0,0.0,0.2973008453845978,34.08967208862305,31.0,7.72919225692749,-6928.5556640625,134.5558624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960510253906,305.5321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.478515625,18000.0,0.0,0.0,0.1558014005422592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131420522928238,0.2131464779376983,-4.432356035977136e-06,0.0,0.000158118607942,0.0,0.0,8.915103912353516,0.0,0.0,0.0,0.2895891070365906,4.0,0.0,1.0
735900,293.1737365722656,297.1499938964844,293.1499938964844,0.0906098484992981,-2114.94384765625,304.1529235839844,0.7780448198318481,0.1486148685216903,0.1348960846662521,293.5712280273437,297.1499938964844,293.1499938964844,0.0071467673406004,-521.0643310546875,300.12066650390625,0.5320537090301514,0.050000000745058,0.0483873821794986,293.1744384765625,297.1499938964844,293.1499938964844,0.183057427406311,-2890.7578125,304.1507568359375,0.9427883625030518,0.2631413638591766,0.1844115555286407,293.1860046386719,297.1499938964844,293.1499938964844,0.2334984838962555,-4740.36865234375,304.17889404296875,0.9990000128746032,0.3804632127285003,0.3017518818378448,293.217041015625,297.1499938964844,293.1499938964844,0.0117160566151142,-3329.10693359375,303.1862487792969,0.5320537090301514,0.050000000745058,0.2295289039611816,291.19000244140625,291.1499938964844,273.066650390625,270.0247497558594,284.8385925292969,293.5022277832031,291.1883850097656,1.0,0.2271350771188736,0.7928345203399658,1.0,1.0,1.0,-1.0788730382919312,0.4574145972728729,0.6214584112167358,0.2278902679681778,0.0,0.0,0.2951868772506714,33.74337387084961,31.0,-5.024349689483643,-6886.0517578125,133.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3025817871094,305.5068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.125,18000.0,0.0,0.0,0.1554383486509323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211002692580223,0.2110071182250976,-4.426138730195817e-06,0.0,0.0001577501680003,0.0,0.0,8.806775093078613,0.0,0.0,0.0,0.2891440391540527,4.0,0.0,1.0
735960,293.1766357421875,297.1499938964844,293.1499938964844,0.0900431051850318,-2104.414794921875,304.1534118652344,0.7773947715759277,0.1477454453706741,0.1341525912284851,293.5746154785156,297.1499938964844,293.1499938964844,0.0070586139336228,-516.4600219726562,300.0367126464844,0.5326932668685913,0.050000000745058,0.0483815148472785,293.1722106933594,297.1499938964844,293.1499938964844,0.1833090633153915,-2894.10498046875,304.150146484375,0.9441351890563964,0.2632691562175751,0.1845414936542511,293.17742919921875,297.1499938964844,293.1499938964844,0.2325833588838577,-4726.8583984375,304.17529296875,0.9990000128746032,0.3816932737827301,0.3008275032043457,293.2173156738281,297.1499938964844,293.1499938964844,0.0116949118673801,-3326.9140625,303.1733703613281,0.5326932668685913,0.050000000745058,0.2295010685920715,291.1834716796875,291.1499938964844,273.086669921875,270.0435791015625,284.8461608886719,293.4940490722656,291.1821594238281,1.0,0.2267130762338638,0.7927758693695068,1.0,1.0,1.0,-1.0769859552383425,0.4564239382743835,0.6205620765686035,0.2277955710887909,0.0,0.0,0.2936152219772339,33.57817459106445,34.0,-10.597487449645996,-6857.0947265625,132.40379333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,305.4944152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.52734375,18000.0,0.0,0.0,0.1550097018480301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095052748918533,0.2095096856355667,-4.421393896336667e-06,0.0,0.0001573151384945,0.0,0.0,8.730473518371582,0.0,0.0,0.0,0.2888219356536865,4.0,0.0,1.0
736020,293.179931640625,297.1499938964844,293.1499938964844,0.0889828726649284,-2084.7421875,304.1540222167969,0.774072527885437,0.1463877707719802,0.1327912509441375,293.5811767578125,297.1499938964844,293.1499938964844,0.0068857329897582,-507.2255859375,299.868408203125,0.5321864485740662,0.050000000745058,0.0483861677348613,293.1706848144531,297.1499938964844,293.1499938964844,0.1834076642990112,-2895.4921875,304.14996337890625,0.9431692361831664,0.2630205154418945,0.1844905614852905,293.1680908203125,297.1499938964844,293.1499938964844,0.2331202179193496,-4738.5498046875,304.1659240722656,0.9990000128746032,0.3829139769077301,0.3015595972537994,293.2179870605469,297.1499938964844,293.1499938964844,0.0116552961990237,-3322.77099609375,303.1474304199219,0.5321864485740662,0.050000000745058,0.2295231521129608,291.1734924316406,291.1499938964844,273.1265869140625,270.0812072753906,284.8649597167969,293.4900207519531,291.1723937988281,1.0,0.2268860191106796,0.7926585674285889,1.0,1.0,1.0,-1.0762003660202026,0.4558873176574707,0.6203129887580872,0.2280856221914291,0.0,0.0,0.2911660075187683,33.69670867919922,37.0,-13.324556350708008,-6818.98974609375,132.42105102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398132324219,305.4809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.455078125,18000.0,0.0,0.0,0.1540422141551971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073069512844085,0.2073113620281219,-4.414950126374606e-06,0.0,0.0001563332771183,0.0,0.0,8.619858741760254,0.0,0.0,0.0,0.2883588969707489,4.0,0.0,1.0
736080,293.179931640625,297.1499938964844,293.1499938964844,0.0889828726649284,-2084.7421875,304.1540222167969,0.774072527885437,0.1463877707719802,0.1327912509441375,293.5811767578125,297.1499938964844,293.1499938964844,0.0068857329897582,-507.2255859375,299.868408203125,0.5321864485740662,0.050000000745058,0.0483861677348613,293.1706848144531,297.1499938964844,293.1499938964844,0.1834076642990112,-2895.4921875,304.14996337890625,0.9431692361831664,0.2630205154418945,0.1844905614852905,293.1680908203125,297.1499938964844,293.1499938964844,0.2331202179193496,-4738.5498046875,304.1659240722656,0.9990000128746032,0.3829139769077301,0.3015595972537994,293.2179870605469,297.1499938964844,293.1499938964844,0.0116552961990237,-3322.77099609375,303.1474304199219,0.5321864485740662,0.050000000745058,0.2295231521129608,291.1734924316406,291.1499938964844,273.1265869140625,270.0812072753906,284.8649597167969,293.4900207519531,291.1723937988281,1.0,0.2268860191106796,0.7926585674285889,1.0,1.0,1.0,-1.0762003660202026,0.4558873176574707,0.6203129887580872,0.2280856221914291,0.0,0.0,0.2911660075187683,33.69670867919922,37.0,-13.324556350708008,-6818.98974609375,132.42105102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398132324219,305.4809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.455078125,18000.0,0.0,0.0,0.1540422141551971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073069512844085,0.2073113620281219,-4.414950126374606e-06,0.0,0.0001563332771183,0.0,0.0,8.619858741760254,0.0,0.0,0.0,0.2883588969707489,4.0,0.0,1.0
736140,293.1805419921875,297.1499938964844,293.1499938964844,0.0883557423949241,-2073.2421875,304.1537170410156,0.7694241404533386,0.1455071568489074,0.1319605112075805,293.5875244140625,297.1499938964844,293.1499938964844,0.0067180418409407,-498.0721435546875,299.6981506347656,0.5297849774360657,0.050000000745058,0.0484086610376834,293.1715393066406,297.1499938964844,293.1499938964844,0.1830926835536956,-2891.55126953125,304.1505126953125,0.9382253289222716,0.2623279392719269,0.1840899735689163,293.1693420410156,297.1499938964844,293.1499938964844,0.2363243550062179,-4793.5595703125,304.1552734375,0.9990000128746032,0.3822179436683655,0.305076539516449,293.2189025878906,297.1499938964844,293.1499938964844,0.0116207655519247,-3319.586181640625,303.12060546875,0.5297849774360657,0.050000000745058,0.2296298444271087,291.16357421875,291.1499938964844,273.1663818359375,270.1187744140625,284.8870849609375,293.49920654296875,291.1625366210937,1.0,0.2282186299562454,0.7925412058830261,1.0,1.0,1.0,-1.0790976285934448,0.4571316838264465,0.6219658851623535,0.2289665341377258,0.0,0.0,0.2900229096412658,34.3087272644043,40.0,-13.72961711883545,-6803.56787109375,134.28355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603515625,305.47216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.369140625,18000.0,0.0,0.0,0.1530331373214721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060984671115875,0.2061028778553009,-4.411031568452017e-06,0.0,0.0001553091715322,0.0,0.0,8.558548927307129,0.0,0.0,0.0,0.2881004214286804,4.0,0.0,1.0
736200,293.1805419921875,297.1499938964844,293.1499938964844,0.0883557423949241,-2073.2421875,304.1537170410156,0.7694241404533386,0.1455071568489074,0.1319605112075805,293.5875244140625,297.1499938964844,293.1499938964844,0.0067180418409407,-498.0721435546875,299.6981506347656,0.5297849774360657,0.050000000745058,0.0484086610376834,293.1715393066406,297.1499938964844,293.1499938964844,0.1830926835536956,-2891.55126953125,304.1505126953125,0.9382253289222716,0.2623279392719269,0.1840899735689163,293.1693420410156,297.1499938964844,293.1499938964844,0.2363243550062179,-4793.5595703125,304.1552734375,0.9990000128746032,0.3822179436683655,0.305076539516449,293.2189025878906,297.1499938964844,293.1499938964844,0.0116207655519247,-3319.586181640625,303.12060546875,0.5297849774360657,0.050000000745058,0.2296298444271087,291.16357421875,291.1499938964844,273.1663818359375,270.1187744140625,284.8870849609375,293.49920654296875,291.1625366210937,1.0,0.2282186299562454,0.7925412058830261,1.0,1.0,1.0,-1.0790976285934448,0.4571316838264465,0.6219658851623535,0.2289665341377258,0.0,0.0,0.2900229096412658,34.3087272644043,40.0,-13.72961711883545,-6803.56787109375,134.28355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603515625,305.47216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.369140625,18000.0,0.0,0.0,0.1530331373214721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060984671115875,0.2061028778553009,-4.411031568452017e-06,0.0,0.0001553091715322,0.0,0.0,8.558548927307129,0.0,0.0,0.0,0.2881004214286804,4.0,0.0,1.0
736260,293.1802673339844,297.1499938964844,293.1499938964844,0.0878497883677482,-2063.989013671875,304.1533203125,0.7632531523704529,0.1447813063859939,0.1312897354364395,293.59375,297.1499938964844,293.1499938964844,0.0065535730682313,-488.869873046875,299.5263671875,0.5259029865264893,0.050000000745058,0.048446737229824,293.1735534667969,297.1499938964844,293.1499938964844,0.1825139373540878,-2884.226806640625,304.1513061523437,0.930160403251648,0.2613749504089355,0.183492362499237,293.1796264648437,297.1499938964844,293.1499938964844,0.2417940944433212,-4884.8154296875,304.1444091796875,0.9990000128746032,0.3796632289886474,0.3109402954578399,293.2201232910156,297.1499938964844,293.1499938964844,0.0115881813690066,-3316.707763671875,303.09259033203125,0.5259029865264893,0.050000000745058,0.2298104614019394,291.15509033203125,291.1499938964844,273.2059936523437,270.15625,284.9125671386719,293.52008056640625,291.1542358398437,1.0,0.2305060476064682,0.7922894358634949,1.0,1.0,1.0,-1.0848747491836548,0.4597696959972381,0.625105082988739,0.2303118854761123,0.0,0.0,0.2899362444877624,35.34841537475586,43.0,-11.943962097167969,-6806.07958984375,137.69107055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36669921875,305.4637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.1521100103855133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205815315246582,0.2058197259902954,-4.409439043229213e-06,0.0,0.0001543723337817,0.0,0.0,8.542947769165039,0.0,0.0,0.0,0.2880268692970276,4.0,0.0,1.0
736320,293.1802673339844,297.1499938964844,293.1499938964844,0.0878497883677482,-2063.989013671875,304.1533203125,0.7632531523704529,0.1447813063859939,0.1312897354364395,293.59375,297.1499938964844,293.1499938964844,0.0065535730682313,-488.869873046875,299.5263671875,0.5259029865264893,0.050000000745058,0.048446737229824,293.1735534667969,297.1499938964844,293.1499938964844,0.1825139373540878,-2884.226806640625,304.1513061523437,0.930160403251648,0.2613749504089355,0.183492362499237,293.1796264648437,297.1499938964844,293.1499938964844,0.2417940944433212,-4884.8154296875,304.1444091796875,0.9990000128746032,0.3796632289886474,0.3109402954578399,293.2201232910156,297.1499938964844,293.1499938964844,0.0115881813690066,-3316.707763671875,303.09259033203125,0.5259029865264893,0.050000000745058,0.2298104614019394,291.15509033203125,291.1499938964844,273.2059936523437,270.15625,284.9125671386719,293.52008056640625,291.1542358398437,1.0,0.2305060476064682,0.7922894358634949,1.0,1.0,1.0,-1.0848747491836548,0.4597696959972381,0.625105082988739,0.2303118854761123,0.0,0.0,0.2899362444877624,35.34841537475586,43.0,-11.943962097167969,-6806.07958984375,137.69107055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36669921875,305.4637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.1521100103855133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205815315246582,0.2058197259902954,-4.409439043229213e-06,0.0,0.0001543723337817,0.0,0.0,8.542947769165039,0.0,0.0,0.0,0.2880268692970276,4.0,0.0,1.0
736380,293.1769104003906,297.1499938964844,293.1499938964844,0.0877280160784721,-2061.93701171875,304.15240478515625,0.7568061947822571,0.1446897536516189,0.1310946196317672,293.5998229980469,297.1499938964844,293.1499938964844,0.0063923564739525,-479.6329345703125,299.3529968261719,0.5210658311843872,0.050000000745058,0.0484974905848503,293.1773376464844,297.1499938964844,293.1499938964844,0.1816450357437133,-2873.184814453125,304.15234375,0.919805943965912,0.2600175738334656,0.1826718598604202,293.1988830566406,297.1499938964844,293.1499938964844,0.2490458637475967,-5003.8935546875,304.1342163085937,0.9990000128746032,0.3750210702419281,0.3185888528823852,293.2217102050781,297.1499938964844,293.1499938964844,0.0115566821768879,-3314.012451171875,303.063232421875,0.5210658311843872,0.050000000745058,0.2300512194633484,291.14776611328125,291.1499938964844,273.2454833984375,270.1935729980469,284.94091796875,293.5509948730469,291.14703369140625,1.0,0.2335741221904754,0.7920376062393188,1.0,1.0,1.0,-1.0931851863861084,0.4636366367340088,0.6295485496520996,0.2320655137300491,0.0,0.0,0.2907316982746124,36.738563537597656,46.0,-10.382824897766112,-6821.27685546875,142.45411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546447753906,305.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.759765625,18000.0,0.0,0.0,0.1513824313879013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062460333108902,0.2062504440546035,-4.40964777226327e-06,0.0,0.0001536339113954,0.0,0.0,8.562545776367188,0.0,0.0,0.0,0.2880975306034088,4.0,0.0,1.0
736440,293.1769104003906,297.1499938964844,293.1499938964844,0.0877280160784721,-2061.93701171875,304.15240478515625,0.7568061947822571,0.1446897536516189,0.1310946196317672,293.5998229980469,297.1499938964844,293.1499938964844,0.0063923564739525,-479.6329345703125,299.3529968261719,0.5210658311843872,0.050000000745058,0.0484974905848503,293.1773376464844,297.1499938964844,293.1499938964844,0.1816450357437133,-2873.184814453125,304.15234375,0.919805943965912,0.2600175738334656,0.1826718598604202,293.1988830566406,297.1499938964844,293.1499938964844,0.2490458637475967,-5003.8935546875,304.1342163085937,0.9990000128746032,0.3750210702419281,0.3185888528823852,293.2217102050781,297.1499938964844,293.1499938964844,0.0115566821768879,-3314.012451171875,303.063232421875,0.5210658311843872,0.050000000745058,0.2300512194633484,291.14776611328125,291.1499938964844,273.2454833984375,270.1935729980469,284.94091796875,293.5509948730469,291.14703369140625,1.0,0.2335741221904754,0.7920376062393188,1.0,1.0,1.0,-1.0931851863861084,0.4636366367340088,0.6295485496520996,0.2320655137300491,0.0,0.0,0.2907316982746124,36.738563537597656,46.0,-10.382824897766112,-6821.27685546875,142.45411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546447753906,305.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.759765625,18000.0,0.0,0.0,0.1513824313879013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062460333108902,0.2062504440546035,-4.40964777226327e-06,0.0,0.0001536339113954,0.0,0.0,8.562545776367188,0.0,0.0,0.0,0.2880975306034088,4.0,0.0,1.0
736500,293.1743469238281,297.1499938964844,293.1499938964844,0.0878436937928199,-2064.213134765625,304.1517639160156,0.7536795139312744,0.1448515951633453,0.1312125772237777,293.60284423828125,297.1499938964844,293.1499938964844,0.0063126315362751,-474.9848327636719,299.2656555175781,0.5184116363525391,0.050000000745058,0.0485270768404006,293.17987060546875,297.1499938964844,293.1499938964844,0.1810603588819503,-2865.738525390625,304.1529846191406,0.9139987230300904,0.259173572063446,0.1821431368589401,293.2115478515625,297.1499938964844,293.1499938964844,0.2532375752925873,-5072.05810546875,304.1294860839844,0.9990000128746032,0.3719207346439361,0.3229642510414123,293.2226257324219,297.1499938964844,293.1499938964844,0.0115412911400198,-3312.724365234375,303.0481262207031,0.5184116363525391,0.050000000745058,0.2301915735006332,291.1444702148437,291.1499938964844,273.26519775390625,270.2121887207031,284.95611572265625,293.5698547363281,291.1438293457031,1.0,0.2353553026914596,0.7919116616249084,1.0,1.0,1.0,-1.0981473922729492,0.4659623801708221,0.6321849822998047,0.2330732643604278,0.0,0.0,0.2914316058158874,37.54985809326172,46.0,-9.571578979492188,-6833.05224609375,145.29409790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34136962890625,305.44012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.169921875,18000.0,0.0,0.0,0.1511187851428985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067146450281143,0.2067190557718277,-4.410361270856811e-06,0.0,0.000153366359882,0.0,0.0,8.584790229797363,0.0,0.0,0.0,0.2881832122802734,4.0,0.0,1.0
736560,293.172607421875,297.1499938964844,293.1499938964844,0.0879871547222137,-2067.002685546875,304.15118408203125,0.7504283785820007,0.1448909193277359,0.1313561499118805,293.6058044433594,297.1499938964844,293.1499938964844,0.0062336474657058,-470.3420104980469,299.177734375,0.5156370997428894,0.050000000745058,0.0485594607889652,293.1827087402344,297.1499938964844,293.1499938964844,0.1804006695747375,-2857.347412109375,304.15362548828125,0.907971739768982,0.2582345008850097,0.1815464049577713,293.2260131835937,297.1499938964844,293.1499938964844,0.257807195186615,-5145.94287109375,304.1249084472656,0.9990000128746032,0.3683022260665893,0.3276860415935516,293.2235412597656,297.1499938964844,293.1499938964844,0.0115269860252738,-3311.697265625,303.0327453613281,0.5156370997428894,0.050000000745058,0.2303451746702194,291.14080810546875,291.1499938964844,273.28485107421875,270.2307434082031,284.9619140625,293.5736694335937,291.1397399902344,1.0,0.2372770309448242,0.7917295098304749,1.0,1.0,1.0,-1.1034939289093018,0.4684751331806183,0.6350187659263611,0.2341452687978744,0.0,0.0,0.2924051582813263,38.43667984008789,34.0,-11.413229942321776,-6849.75634765625,148.4034881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231811523437,305.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.150935485959053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073496580123901,0.2073540687561035,-4.411442660057219e-06,0.0,0.0001531803281977,0.0,0.0,8.615175247192383,0.0,0.0,0.0,0.2883024513721466,4.0,0.0,1.0
736620,293.1720886230469,297.1499938964844,293.1499938964844,0.0877207145094871,-2061.99462890625,304.1512756347656,0.7521265149116516,0.1444250047206878,0.1310537606477737,293.61151123046875,297.1499938964844,293.1499938964844,0.0060633937828242,-459.9284973144531,299.0039367675781,0.5174160003662109,0.050000000745058,0.0485385060310363,293.1852111816406,297.1499938964844,293.1499938964844,0.1789871007204055,-2839.2763671875,304.1547546386719,0.9089816212654114,0.2568816840648651,0.1804073601961136,293.2498779296875,297.1499938964844,293.1499938964844,0.255374550819397,-5102.85498046875,304.1379699707031,0.9990000128746032,0.3614995181560516,0.3246407508850097,293.2254943847656,297.1499938964844,293.1499938964844,0.0114566832780838,-3301.2431640625,303.0018615722656,0.5174160003662109,0.050000000745058,0.2302457839250564,291.1410522460937,291.1499938964844,273.3240966796875,270.2676696777344,284.9808959960937,293.5621643066406,291.14337158203125,1.0,0.2352840900421142,0.7913651466369629,1.0,1.0,1.0,-1.0979735851287842,0.4655649363994598,0.632408618927002,0.2338835000991821,0.0,0.0,0.2939534485340118,37.857460021972656,25.0,9.316381454467772,-6850.75927734375,145.8206329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756652832031,305.4369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.1508101522922516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090179026126861,0.2090223282575607,-4.41510610471596e-06,0.0,0.0001530531444586,0.0,0.0,8.69670295715332,0.0,0.0,0.0,0.2886183857917785,4.0,0.0,1.0
736680,293.1720886230469,297.1499938964844,293.1499938964844,0.0877207145094871,-2061.99462890625,304.1512756347656,0.7521265149116516,0.1444250047206878,0.1310537606477737,293.61151123046875,297.1499938964844,293.1499938964844,0.0060633937828242,-459.9284973144531,299.0039367675781,0.5174160003662109,0.050000000745058,0.0485385060310363,293.1852111816406,297.1499938964844,293.1499938964844,0.1789871007204055,-2839.2763671875,304.1547546386719,0.9089816212654114,0.2568816840648651,0.1804073601961136,293.2498779296875,297.1499938964844,293.1499938964844,0.255374550819397,-5102.85498046875,304.1379699707031,0.9990000128746032,0.3614995181560516,0.3246407508850097,293.2254943847656,297.1499938964844,293.1499938964844,0.0114566832780838,-3301.2431640625,303.0018615722656,0.5174160003662109,0.050000000745058,0.2302457839250564,291.1410522460937,291.1499938964844,273.3240966796875,270.2676696777344,284.9808959960937,293.5621643066406,291.14337158203125,1.0,0.2352840900421142,0.7913651466369629,1.0,1.0,1.0,-1.0979735851287842,0.4655649363994598,0.632408618927002,0.2338835000991821,0.0,0.0,0.2939534485340118,37.857460021972656,25.0,9.316381454467772,-6850.75927734375,145.8206329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756652832031,305.4369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.1508101522922516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090179026126861,0.2090223282575607,-4.41510610471596e-06,0.0,0.0001530531444586,0.0,0.0,8.69670295715332,0.0,0.0,0.0,0.2886183857917785,4.0,0.0,1.0
