time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736740,293.1724548339844,297.1499938964844,293.1499938964844,0.0869611203670501,-2047.32568359375,304.152099609375,0.760193407535553,0.1437898874282837,0.1304159313440323,293.6169738769531,297.1499938964844,293.1499938964844,0.0058787823654711,-447.88519287109375,298.8407592773437,0.524799644947052,0.050000000745058,0.048457957804203,293.1802062988281,297.1499938964844,293.1499938964844,0.1782023012638092,-2829.029052734375,304.1544189453125,0.92161762714386,0.2569954097270965,0.180179938673973,293.2518615722656,297.1499938964844,293.1499938964844,0.2438580244779586,-4911.8134765625,304.1612854003906,0.9990000128746032,0.3585178256034851,0.3126499652862549,293.2272644042969,297.1499938964844,293.1499938964844,0.0113394651561975,-3279.62060546875,302.9735717773437,0.524799644947052,0.050000000745058,0.2298636734485626,291.170654296875,291.1499938964844,273.3632202148437,270.3043212890625,285.0306701660156,293.58026123046875,291.17431640625,1.0,0.2300377935171127,0.7910007834434509,1.0,1.0,1.0,-1.081990361213684,0.4575588703155517,0.6244314908981323,0.2320145964622497,0.0,0.0,0.2893448173999786,35.65068817138672,25.0,35.56355285644531,-6755.9990234375,137.49610900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387390136719,305.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.02734375,18000.0,0.0,0.0,0.150761067867279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067168802022934,0.2067212909460067,-4.414178420120152e-06,0.0,0.0001530033187009,0.0,0.0,8.592041969299316,0.0,0.0,0.0,0.2882337868213653,4.0,0.0,1.0
736800,293.1724548339844,297.1499938964844,293.1499938964844,0.0869611203670501,-2047.32568359375,304.152099609375,0.760193407535553,0.1437898874282837,0.1304159313440323,293.6169738769531,297.1499938964844,293.1499938964844,0.0058787823654711,-447.88519287109375,298.8407592773437,0.524799644947052,0.050000000745058,0.048457957804203,293.1802062988281,297.1499938964844,293.1499938964844,0.1782023012638092,-2829.029052734375,304.1544189453125,0.92161762714386,0.2569954097270965,0.180179938673973,293.2518615722656,297.1499938964844,293.1499938964844,0.2438580244779586,-4911.8134765625,304.1612854003906,0.9990000128746032,0.3585178256034851,0.3126499652862549,293.2272644042969,297.1499938964844,293.1499938964844,0.0113394651561975,-3279.62060546875,302.9735717773437,0.524799644947052,0.050000000745058,0.2298636734485626,291.170654296875,291.1499938964844,273.3632202148437,270.3043212890625,285.0306701660156,293.58026123046875,291.17431640625,1.0,0.2300377935171127,0.7910007834434509,1.0,1.0,1.0,-1.081990361213684,0.4575588703155517,0.6244314908981323,0.2320145964622497,0.0,0.0,0.2893448173999786,35.65068817138672,25.0,35.56355285644531,-6755.9990234375,137.49610900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387390136719,305.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.02734375,18000.0,0.0,0.0,0.150761067867279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067168802022934,0.2067212909460067,-4.414178420120152e-06,0.0,0.0001530033187009,0.0,0.0,8.592041969299316,0.0,0.0,0.0,0.2882337868213653,4.0,0.0,1.0
736860,293.17254638671875,297.1499938964844,293.1499938964844,0.0862798318266868,-2034.2403564453125,304.15252685546875,0.7679072022438049,0.1432029157876968,0.1298340559005737,293.62213134765625,297.1499938964844,293.1499938964844,0.0056991297751665,-436.01654052734375,298.6761474609375,0.531929075717926,0.050000000745058,0.0483885332942009,293.1723022460937,297.1499938964844,293.1499938964844,0.1783148050308227,-2830.4169921875,304.1527404785156,0.9351478219032288,0.2578306794166565,0.1806474924087524,293.2357177734375,297.1499938964844,293.1499938964844,0.233347088098526,-4738.8671875,304.1747131347656,0.9990000128746032,0.3591867685317993,0.3019327223300934,293.2281188964844,297.1499938964844,293.1499938964844,0.0112349884584546,-3260.40234375,302.94696044921875,0.531929075717926,0.050000000745058,0.2295343726873397,291.1973571777344,291.1499938964844,273.4022521972656,270.3406677246094,285.0777893066406,293.5982971191406,291.1986083984375,1.0,0.2257930785417556,0.790803074836731,1.0,1.0,1.0,-1.0685080289840698,0.4507838487625122,0.6177242398262024,0.2305130213499069,0.0,0.0,0.2810190916061401,33.75464630126953,28.0,28.40116500854492,-6615.1015625,130.57858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464294433594,305.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.708984375,18000.0,0.0,0.0,0.1503303349018097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007268965244293,0.2007312923669815,-4.403936145536136e-06,0.0,0.0001525661791674,0.0,0.0,8.306645393371582,0.0,0.0,0.0,0.2871327996253967,4.0,0.0,1.0
736920,293.17254638671875,297.1499938964844,293.1499938964844,0.0862798318266868,-2034.2403564453125,304.15252685546875,0.7679072022438049,0.1432029157876968,0.1298340559005737,293.62213134765625,297.1499938964844,293.1499938964844,0.0056991297751665,-436.01654052734375,298.6761474609375,0.531929075717926,0.050000000745058,0.0483885332942009,293.1723022460937,297.1499938964844,293.1499938964844,0.1783148050308227,-2830.4169921875,304.1527404785156,0.9351478219032288,0.2578306794166565,0.1806474924087524,293.2357177734375,297.1499938964844,293.1499938964844,0.233347088098526,-4738.8671875,304.1747131347656,0.9990000128746032,0.3591867685317993,0.3019327223300934,293.2281188964844,297.1499938964844,293.1499938964844,0.0112349884584546,-3260.40234375,302.94696044921875,0.531929075717926,0.050000000745058,0.2295343726873397,291.1973571777344,291.1499938964844,273.4022521972656,270.3406677246094,285.0777893066406,293.5982971191406,291.1986083984375,1.0,0.2257930785417556,0.790803074836731,1.0,1.0,1.0,-1.0685080289840698,0.4507838487625122,0.6177242398262024,0.2305130213499069,0.0,0.0,0.2810190916061401,33.75464630126953,28.0,28.40116500854492,-6615.1015625,130.57858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464294433594,305.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.708984375,18000.0,0.0,0.0,0.1503303349018097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007268965244293,0.2007312923669815,-4.403936145536136e-06,0.0,0.0001525661791674,0.0,0.0,8.306645393371582,0.0,0.0,0.0,0.2871327996253967,4.0,0.0,1.0
736980,293.17498779296875,297.1499938964844,293.1499938964844,0.085806518793106,-2025.4019775390625,304.15283203125,0.7702507376670837,0.1423806697130203,0.1292634606361389,293.625,297.1499938964844,293.1499938964844,0.005599349271506,-429.5689086914063,298.5708923339844,0.5347525477409363,0.050000000745058,0.0483629629015922,293.1683044433594,297.1499938964844,293.1499938964844,0.1786791533231735,-2835.242919921875,304.1515197753906,0.9406530857086182,0.2582841515541076,0.1809686720371246,293.2232666015625,297.1499938964844,293.1499938964844,0.2294708639383316,-4675.9541015625,304.17626953125,0.9990000128746032,0.3603450953960418,0.297887772321701,293.22857666015625,297.1499938964844,293.1499938964844,0.0111924139782786,-3253.862060546875,302.9296264648437,0.5347525477409363,0.050000000745058,0.2294130772352218,291.1981811523437,291.1499938964844,273.4256286621094,270.3623046875,285.08367919921875,293.575439453125,291.1972351074219,1.0,0.2242163270711898,0.7906844615936279,1.0,1.0,1.0,-1.063175916671753,0.4480611383914947,0.6151148080825806,0.2300373166799545,0.0,0.0,0.2770127058029175,33.0555419921875,28.0,8.783449172973633,-6547.22216796875,127.97691345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,305.3461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.2578125,18000.0,0.0,0.0,0.1498030573129654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197224348783493,0.1972287446260452,-4.395825271785725e-06,0.0,0.0001520310615887,0.0,0.0,8.137215614318848,0.0,0.0,0.0,0.2864618003368377,4.0,0.0,1.0
737040,293.1773681640625,297.1499938964844,293.1499938964844,0.0853476524353027,-2016.8797607421875,304.1532592773437,0.7705499529838562,0.1416649371385574,0.1286758780479431,293.6268310546875,297.1499938964844,293.1499938964844,0.0055355699732899,-425.4712829589844,298.498779296875,0.5359583497047424,0.050000000745058,0.0483523458242416,293.1661682128906,297.1499938964844,293.1499938964844,0.1789425909519195,-2838.745849609375,304.1507873535156,0.9430516362190248,0.258512407541275,0.1811467111110687,293.21551513671875,297.1499938964844,293.1499938964844,0.2278665602207183,-4650.37890625,304.1753234863281,0.9990000128746032,0.3611178696155548,0.296191394329071,293.2288513183594,297.1499938964844,293.1499938964844,0.0111698815599083,-3250.890380859375,302.9176025390625,0.5359583497047424,0.050000000745058,0.2293627113103866,291.19439697265625,291.1499938964844,273.441162109375,270.3766784667969,285.0882873535156,293.5633544921875,291.1932067871094,1.0,0.2235074341297149,0.790605366230011,1.0,1.0,1.0,-1.0605745315551758,0.4467084407806396,0.6138660907745361,0.2298699915409088,0.0,0.0,0.2750431001186371,32.76300811767578,31.0,-0.3584839701652527,-6515.00341796875,126.80352783203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964172363281,305.3366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.275390625,18000.0,0.0,0.0,0.1493543982505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954718828201294,0.1954762786626815,-4.391070433484856e-06,0.0,0.0001515757321612,0.0,0.0,8.05160140991211,0.0,0.0,0.0,0.2861115634441376,4.0,0.0,1.0
737100,293.18035888671875,297.1499938964844,293.1499938964844,0.0846953839063644,-2004.767333984375,304.15386962890625,0.7699249386787415,0.1407325714826584,0.1278505772352218,293.6289978027344,297.1499938964844,293.1499938964844,0.005457246210426,-420.3969421386719,298.4084167480469,0.5368108153343201,0.050000000745058,0.0483449436724185,293.1641540527344,297.1499938964844,293.1499938964844,0.1792067289352417,-2842.24951171875,304.1501770019531,0.9448115825653076,0.258706271648407,0.1813124120235443,293.20721435546875,297.1499938964844,293.1499938964844,0.2267093807458877,-4632.4873046875,304.1728210449219,0.9990000128746032,0.3619177639484405,0.2950028479099273,293.2292175292969,297.1499938964844,293.1499938964844,0.0111436983570456,-3247.515869140625,302.90252685546875,0.5368108153343201,0.050000000745058,0.2293275892734527,291.18963623046875,291.1499938964844,273.4606018066406,270.39453125,285.094970703125,293.5520324707031,291.1885681152344,1.0,0.2229755073785781,0.7905065417289734,1.0,1.0,1.0,-1.0583045482635498,0.4454944729804992,0.6128100752830505,0.2298124432563781,0.0,0.0,0.2728827595710754,32.55699920654297,31.0,-6.392256259918213,-6484.2958984375,125.8724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,305.3329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.017578125,18000.0,0.0,0.0,0.1487124264240265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937020272016525,0.1937064230442047,-4.3862423808604944e-06,0.0,0.0001509242138126,0.0,0.0,7.965376377105713,0.0,0.0,0.0,0.2857541143894195,4.0,0.0,1.0
737160,293.1826477050781,297.1499938964844,293.1499938964844,0.0840511918067932,-1992.8294677734373,304.1543273925781,0.7685273289680481,0.1398966908454895,0.127040147781372,293.631103515625,297.1499938964844,293.1499938964844,0.0053801191970705,-415.3546752929688,298.3179931640625,0.5370115637779236,0.050000000745058,0.0483432151377201,293.1630554199219,297.1499938964844,293.1499938964844,0.1793811321258545,-2844.567138671875,304.1498413085937,0.9453208446502686,0.2587414681911468,0.181400790810585,293.2009582519531,297.1499938964844,293.1499938964844,0.2263892441987991,-4628.45166015625,304.16925048828125,0.9990000128746032,0.362424373626709,0.2947242259979248,293.2296142578125,297.1499938964844,293.1499938964844,0.0111192734912037,-3244.450439453125,302.8873596191406,0.5370115637779236,0.050000000745058,0.2293193936347961,291.18511962890625,291.1499938964844,273.4800109863281,270.4122619628906,285.1027526855469,293.5447692871094,291.1839904785156,1.0,0.2228016853332519,0.7904545664787292,1.0,1.0,1.0,-1.0570908784866333,0.4447933733463287,0.6122974753379822,0.2299182713031768,0.0,0.0,0.2709940969944,32.50645065307617,34.0,-9.972315788269045,-6459.66259765625,125.48323822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3600769042969,305.3316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.12109375,18000.0,0.0,0.0,0.1480041891336441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192175418138504,0.1921798139810562,-4.38227471022401e-06,0.0,0.0001502054365118,0.0,0.0,7.891577243804932,0.0,0.0,0.0,0.285450667142868,4.0,0.0,1.0
737220,293.1837463378906,297.1499938964844,293.1499938964844,0.0832018330693245,-1977.2489013671875,304.1542663574219,0.7647814154624939,0.1388409286737442,0.125944897532463,293.63507080078125,297.1499938964844,293.1499938964844,0.0052294344641268,-405.402099609375,298.1357727050781,0.535744845867157,0.050000000745058,0.048354223370552,293.1642150878906,297.1499938964844,293.1499938964844,0.1792421787977218,-2842.87890625,304.150146484375,0.9426773190498352,0.258182018995285,0.1811398416757583,293.19549560546875,297.1499938964844,293.1499938964844,0.2279551774263382,-4656.72998046875,304.1601867675781,0.9990000128746032,0.3622598350048065,0.2964904308319092,293.2304382324219,297.1499938964844,293.1499938964844,0.0110762324184179,-3239.53173828125,302.8564758300781,0.535744845867157,0.050000000745058,0.2293716222047805,291.1746520996094,291.1499938964844,273.5187683105469,270.44744873046875,285.1209716796875,293.54132080078125,291.1733703613281,1.0,0.2234077602624893,0.7903506755828857,1.0,1.0,1.0,-1.0576575994491575,0.444844514131546,0.6128131151199341,0.2305939793586731,0.0,0.0,0.2683905661106109,32.805076599121094,37.0,-14.139113426208496,-6428.49169921875,126.1598663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4176330566406,305.3322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7890625,18000.0,0.0,0.0,0.146468698978424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899326145648956,0.1899369955062866,-4.376238848635694e-06,0.0,0.0001486471155658,0.0,0.0,7.783174991607666,0.0,0.0,0.0,0.2850048840045929,4.0,0.0,1.0
737280,293.1837463378906,297.1499938964844,293.1499938964844,0.0832018330693245,-1977.2489013671875,304.1542663574219,0.7647814154624939,0.1388409286737442,0.125944897532463,293.63507080078125,297.1499938964844,293.1499938964844,0.0052294344641268,-405.402099609375,298.1357727050781,0.535744845867157,0.050000000745058,0.048354223370552,293.1642150878906,297.1499938964844,293.1499938964844,0.1792421787977218,-2842.87890625,304.150146484375,0.9426773190498352,0.258182018995285,0.1811398416757583,293.19549560546875,297.1499938964844,293.1499938964844,0.2279551774263382,-4656.72998046875,304.1601867675781,0.9990000128746032,0.3622598350048065,0.2964904308319092,293.2304382324219,297.1499938964844,293.1499938964844,0.0110762324184179,-3239.53173828125,302.8564758300781,0.535744845867157,0.050000000745058,0.2293716222047805,291.1746520996094,291.1499938964844,273.5187683105469,270.44744873046875,285.1209716796875,293.54132080078125,291.1733703613281,1.0,0.2234077602624893,0.7903506755828857,1.0,1.0,1.0,-1.0576575994491575,0.444844514131546,0.6128131151199341,0.2305939793586731,0.0,0.0,0.2683905661106109,32.805076599121094,37.0,-14.139113426208496,-6428.49169921875,126.1598663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4176330566406,305.3322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7890625,18000.0,0.0,0.0,0.146468698978424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899326145648956,0.1899369955062866,-4.376238848635694e-06,0.0,0.0001486471155658,0.0,0.0,7.783174991607666,0.0,0.0,0.0,0.2850048840045929,4.0,0.0,1.0
737340,293.1836242675781,297.1499938964844,293.1499938964844,0.0826407521963119,-1967.0614013671875,304.1537780761719,0.7595845460891724,0.1380079686641693,0.1251983940601349,293.6387939453125,297.1499938964844,293.1499938964844,0.00508230086416,-395.5240173339844,297.9525756835937,0.5326610803604126,0.050000000745058,0.0483818277716636,293.1656494140625,297.1499938964844,293.1499938964844,0.1788803786039352,-2838.339111328125,304.15069580078125,0.9365139603614808,0.2575319707393646,0.1806953847408294,293.1998291015625,297.1499938964844,293.1499938964844,0.2320207208395004,-4725.734375,304.1499938964844,0.9990000128746032,0.3602490127086639,0.3008739650249481,293.2314453125,297.1499938964844,293.1499938964844,0.0110377296805381,-3235.485107421875,302.82476806640625,0.5326610803604126,0.050000000745058,0.2295025587081909,291.1640625,291.1499938964844,273.55743408203125,270.4821472167969,285.1427917480469,293.55157470703125,291.1629333496094,1.0,0.225102812051773,0.7902467250823975,1.0,1.0,1.0,-1.061678767204285,0.4465734362602234,0.615105390548706,0.2318057268857956,0.0,0.0,0.267233669757843,33.562496185302734,40.0,-14.507872581481934,-6419.29443359375,128.52101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.3334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.830078125,18000.0,0.0,0.0,0.144920989871025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888118535280227,0.1888162195682525,-4.372719104139833e-06,0.0,0.000147076381836,0.0,0.0,7.728312969207764,0.0,0.0,0.0,0.2847728133201599,4.0,0.0,1.0
737400,293.1836242675781,297.1499938964844,293.1499938964844,0.0826407521963119,-1967.0614013671875,304.1537780761719,0.7595845460891724,0.1380079686641693,0.1251983940601349,293.6387939453125,297.1499938964844,293.1499938964844,0.00508230086416,-395.5240173339844,297.9525756835937,0.5326610803604126,0.050000000745058,0.0483818277716636,293.1656494140625,297.1499938964844,293.1499938964844,0.1788803786039352,-2838.339111328125,304.15069580078125,0.9365139603614808,0.2575319707393646,0.1806953847408294,293.1998291015625,297.1499938964844,293.1499938964844,0.2320207208395004,-4725.734375,304.1499938964844,0.9990000128746032,0.3602490127086639,0.3008739650249481,293.2314453125,297.1499938964844,293.1499938964844,0.0110377296805381,-3235.485107421875,302.82476806640625,0.5326610803604126,0.050000000745058,0.2295025587081909,291.1640625,291.1499938964844,273.55743408203125,270.4821472167969,285.1427917480469,293.55157470703125,291.1629333496094,1.0,0.225102812051773,0.7902467250823975,1.0,1.0,1.0,-1.061678767204285,0.4465734362602234,0.615105390548706,0.2318057268857956,0.0,0.0,0.267233669757843,33.562496185302734,40.0,-14.507872581481934,-6419.29443359375,128.52101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.3334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.830078125,18000.0,0.0,0.0,0.144920989871025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888118535280227,0.1888162195682525,-4.372719104139833e-06,0.0,0.000147076381836,0.0,0.0,7.728312969207764,0.0,0.0,0.0,0.2847728133201599,4.0,0.0,1.0
737460,293.1822814941406,297.1499938964844,293.1499938964844,0.0821997597813606,-1959.0955810546875,304.1532592773437,0.7531413435935974,0.1374229937791824,0.1246052384376525,293.6423034667969,297.1499938964844,293.1499938964844,0.0049378764815628,-385.6589965820313,297.76885986328125,0.528242290019989,0.050000000745058,0.0484235323965549,293.1670227050781,297.1499938964844,293.1499938964844,0.1785554885864257,-2834.289306640625,304.1510009765625,0.9279780387878418,0.2568628489971161,0.1803006529808044,293.2135009765625,297.1499938964844,293.1499938964844,0.2381461560726165,-4827.67822265625,304.1398010253906,0.9990000128746032,0.3562346398830414,0.3073793947696686,293.2326354980469,297.1499938964844,293.1499938964844,0.0110016213729977,-3231.83544921875,302.7922058105469,0.528242290019989,0.050000000745058,0.2297003865242004,291.154541015625,291.1499938964844,273.5960388183594,270.51629638671875,285.1680908203125,293.5741577148437,291.1535339355469,1.0,0.2276999950408935,0.7900113463401794,1.0,1.0,1.0,-1.0685878992080688,0.4497084319591522,0.6188794374465942,0.233463630080223,0.0,0.0,0.2672776281833648,34.709720611572266,28.0,-13.331449508666992,-6425.89306640625,132.33543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703063964844,305.328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.1435227990150451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886073648929596,0.1886117309331894,-4.371352588350419e-06,0.0,0.0001456573954783,0.0,0.0,7.717078685760498,0.0,0.0,0.0,0.2847170531749725,4.0,0.0,1.0
737520,293.1822814941406,297.1499938964844,293.1499938964844,0.0821997597813606,-1959.0955810546875,304.1532592773437,0.7531413435935974,0.1374229937791824,0.1246052384376525,293.6423034667969,297.1499938964844,293.1499938964844,0.0049378764815628,-385.6589965820313,297.76885986328125,0.528242290019989,0.050000000745058,0.0484235323965549,293.1670227050781,297.1499938964844,293.1499938964844,0.1785554885864257,-2834.289306640625,304.1510009765625,0.9279780387878418,0.2568628489971161,0.1803006529808044,293.2135009765625,297.1499938964844,293.1499938964844,0.2381461560726165,-4827.67822265625,304.1398010253906,0.9990000128746032,0.3562346398830414,0.3073793947696686,293.2326354980469,297.1499938964844,293.1499938964844,0.0110016213729977,-3231.83544921875,302.7922058105469,0.528242290019989,0.050000000745058,0.2297003865242004,291.154541015625,291.1499938964844,273.5960388183594,270.51629638671875,285.1680908203125,293.5741577148437,291.1535339355469,1.0,0.2276999950408935,0.7900113463401794,1.0,1.0,1.0,-1.0685878992080688,0.4497084319591522,0.6188794374465942,0.233463630080223,0.0,0.0,0.2672776281833648,34.709720611572266,28.0,-13.331449508666992,-6425.89306640625,132.33543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703063964844,305.328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.1435227990150451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886073648929596,0.1886117309331894,-4.371352588350419e-06,0.0,0.0001456573954783,0.0,0.0,7.717078685760498,0.0,0.0,0.0,0.2847170531749725,4.0,0.0,1.0
737580,293.1788635253906,297.1499938964844,293.1499938964844,0.0820085555315017,-1955.5645751953125,304.1524963378906,0.7573087811470032,0.1373043209314346,0.12443657964468,293.6455078125,297.1499938964844,293.1499938964844,0.0047848653048276,-374.8063049316406,297.5911865234375,0.532024621963501,0.050000000745058,0.0483876541256904,293.1677551269531,297.1499938964844,293.1499938964844,0.1778322011232376,-2824.90966796875,304.1518859863281,0.933536946773529,0.2562723159790039,0.1797628402709961,293.22509765625,297.1499938964844,293.1499938964844,0.233138158917427,-4742.89794921875,304.1521911621094,0.9990000128746032,0.3522358238697052,0.301794171333313,293.2337951660156,297.1499938964844,293.1499938964844,0.0109268790110945,-3219.46044921875,302.76080322265625,0.532024621963501,0.050000000745058,0.2295301854610443,291.1581115722656,291.1499938964844,273.6346130371094,270.5498962402344,285.20660400390625,293.5906677246094,291.16070556640625,1.0,0.2248013019561767,0.7897759675979614,1.0,1.0,1.0,-1.0607976913452148,0.4456619918346405,0.6151357293128967,0.2329385578632354,0.0,0.0,0.2663591802120209,33.73006057739258,25.0,11.683526039123535,-6397.5576171875,128.6031036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598693847656,305.3470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.185546875,18000.0,0.0,0.0,0.1423617154359817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885290890932083,0.1885334551334381,-4.371518116386142e-06,0.0,0.0001444790395908,0.0,0.0,7.713956356048584,0.0,0.0,0.0,0.2846966683864593,4.0,0.0,1.0
737640,293.1788635253906,297.1499938964844,293.1499938964844,0.0820085555315017,-1955.5645751953125,304.1524963378906,0.7573087811470032,0.1373043209314346,0.12443657964468,293.6455078125,297.1499938964844,293.1499938964844,0.0047848653048276,-374.8063049316406,297.5911865234375,0.532024621963501,0.050000000745058,0.0483876541256904,293.1677551269531,297.1499938964844,293.1499938964844,0.1778322011232376,-2824.90966796875,304.1518859863281,0.933536946773529,0.2562723159790039,0.1797628402709961,293.22509765625,297.1499938964844,293.1499938964844,0.233138158917427,-4742.89794921875,304.1521911621094,0.9990000128746032,0.3522358238697052,0.301794171333313,293.2337951660156,297.1499938964844,293.1499938964844,0.0109268790110945,-3219.46044921875,302.76080322265625,0.532024621963501,0.050000000745058,0.2295301854610443,291.1581115722656,291.1499938964844,273.6346130371094,270.5498962402344,285.20660400390625,293.5906677246094,291.16070556640625,1.0,0.2248013019561767,0.7897759675979614,1.0,1.0,1.0,-1.0607976913452148,0.4456619918346405,0.6151357293128967,0.2329385578632354,0.0,0.0,0.2663591802120209,33.73006057739258,25.0,11.683526039123535,-6397.5576171875,128.6031036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598693847656,305.3470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.185546875,18000.0,0.0,0.0,0.1423617154359817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885290890932083,0.1885334551334381,-4.371518116386142e-06,0.0,0.0001444790395908,0.0,0.0,7.713956356048584,0.0,0.0,0.0,0.2846966683864593,4.0,0.0,1.0
737700,293.1785888671875,297.1499938964844,293.1499938964844,0.0817495808005333,-1950.6025390625,304.15252685546875,0.7604256272315979,0.1369924396276474,0.124235026538372,293.64703369140625,297.1499938964844,293.1499938964844,0.0047055357135832,-368.9903869628906,297.5074157714844,0.5349873304367065,0.050000000745058,0.0483608804643154,293.16632080078125,297.1499938964844,293.1499938964844,0.1775744408369064,-2821.4736328125,304.1520080566406,0.93854022026062,0.2563263773918152,0.1797088533639907,293.2240295410156,297.1499938964844,293.1499938964844,0.2290393561124801,-4674.4150390625,304.1592102050781,0.9990000128746032,0.3514947593212127,0.297556072473526,293.2342834472656,297.1499938964844,293.1499938964844,0.0108784949406981,-3210.318603515625,302.74627685546875,0.5349873304367065,0.050000000745058,0.2294031977653503,291.1701354980469,291.1499938964844,273.65386962890625,270.56646728515625,285.221435546875,293.5863037109375,291.17254638671875,1.0,0.2231263518333435,0.7896583080291748,1.0,1.0,1.0,-1.05521821975708,0.442834734916687,0.6123834848403931,0.2323785275220871,0.0,0.0,0.2638105750083923,32.996795654296875,25.0,20.20598030090332,-6357.00732421875,125.90357208251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.452880859375,305.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.587890625,18000.0,0.0,0.0,0.1418192237615585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871880739927292,0.1871924400329589,-4.370339411252644e-06,0.0,0.00014392848243,0.0,0.0,7.653664112091064,0.0,0.0,0.0,0.284472644329071,4.0,0.0,1.0
737760,293.179443359375,297.1499938964844,293.1499938964844,0.0813591480255127,-1943.260498046875,304.1527709960937,0.7633419036865234,0.1364620774984359,0.1238311678171157,293.64849853515625,297.1499938964844,293.1499938964844,0.0046277712099254,-363.3191223144531,297.4214172363281,0.5381355881690979,0.050000000745058,0.0483335889875888,293.1644592285156,297.1499938964844,293.1499938964844,0.177519753575325,-2820.739990234375,304.1517333984375,0.943970024585724,0.2564859092235565,0.1797625124454498,293.21978759765625,297.1499938964844,293.1499938964844,0.2248831838369369,-4605.16064453125,304.1650695800781,0.9990000128746032,0.3513842821121216,0.2931729257106781,293.2347412109375,297.1499938964844,293.1499938964844,0.0108344350010156,-3202.39453125,302.7313537597656,0.5381355881690979,0.050000000745058,0.2292737364768982,291.1777648925781,291.1499938964844,273.6731262207031,270.5828552246094,285.2338256835937,293.57745361328125,291.1788330078125,1.0,0.2212649136781692,0.7895603775978088,1.0,1.0,1.0,-1.0493494272232056,0.439865231513977,0.6094841957092285,0.2317806929349899,0.0,0.0,0.2611659467220306,32.24757766723633,28.0,17.653371810913086,-6307.353515625,123.13034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494934082031,305.31787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3515625,18000.0,0.0,0.0,0.1412512212991714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853128522634506,0.1853172183036804,-4.367453584563918e-06,0.0,0.0001433520374121,0.0,0.0,7.567445755004883,0.0,0.0,0.0,0.2841488122940063,4.0,0.0,1.0
737820,293.1820983886719,297.1499938964844,293.1499938964844,0.0803547352552414,-1924.613037109375,304.15350341796875,0.7646270990371704,0.1351753622293472,0.1226598918437957,293.6512451171875,297.1499938964844,293.1499938964844,0.0044785300269722,-352.4836120605469,297.2431335449219,0.5412625670433044,0.050000000745058,0.048307579010725,293.162109375,297.1499938964844,293.1499938964844,0.1776537448167801,-2822.535400390625,304.15093994140625,0.9494405388832092,0.2566072344779968,0.1799225509166717,293.20782470703125,297.1499938964844,293.1499938964844,0.2207856774330139,-4538.07421875,304.1665954589844,0.9990000128746032,0.3520413041114807,0.2889323830604553,293.23553466796875,297.1499938964844,293.1499938964844,0.0107661318033933,-3191.256103515625,302.7001647949219,0.5412625670433044,0.050000000745058,0.2291503697633743,291.1810607910156,291.1499938964844,273.7115783691406,270.6151733398437,285.2510070800781,293.5568542480469,291.1805725097656,1.0,0.2195779085159301,0.7893646359443665,1.0,1.0,1.0,-1.0428637266159058,0.4364925026893616,0.6063712239265442,0.231360450387001,0.0,0.0,0.2566512823104858,31.530292510986328,31.0,3.951015710830689,-6228.82666015625,120.29408264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4548645019531,305.27508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.40625,18000.0,0.0,0.0,0.1399928629398346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819044649600982,0.1819088160991668,-4.360336788522545e-06,0.0,0.0001420749613316,0.0,0.0,7.408269882202148,0.0,0.0,0.0,0.2835232615470886,4.0,0.0,1.0
737880,293.1820983886719,297.1499938964844,293.1499938964844,0.0803547352552414,-1924.613037109375,304.15350341796875,0.7646270990371704,0.1351753622293472,0.1226598918437957,293.6512451171875,297.1499938964844,293.1499938964844,0.0044785300269722,-352.4836120605469,297.2431335449219,0.5412625670433044,0.050000000745058,0.048307579010725,293.162109375,297.1499938964844,293.1499938964844,0.1776537448167801,-2822.535400390625,304.15093994140625,0.9494405388832092,0.2566072344779968,0.1799225509166717,293.20782470703125,297.1499938964844,293.1499938964844,0.2207856774330139,-4538.07421875,304.1665954589844,0.9990000128746032,0.3520413041114807,0.2889323830604553,293.23553466796875,297.1499938964844,293.1499938964844,0.0107661318033933,-3191.256103515625,302.7001647949219,0.5412625670433044,0.050000000745058,0.2291503697633743,291.1810607910156,291.1499938964844,273.7115783691406,270.6151733398437,285.2510070800781,293.5568542480469,291.1805725097656,1.0,0.2195779085159301,0.7893646359443665,1.0,1.0,1.0,-1.0428637266159058,0.4364925026893616,0.6063712239265442,0.231360450387001,0.0,0.0,0.2566512823104858,31.530292510986328,31.0,3.951015710830689,-6228.82666015625,120.29408264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4548645019531,305.27508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.40625,18000.0,0.0,0.0,0.1399928629398346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819044649600982,0.1819088160991668,-4.360336788522545e-06,0.0,0.0001420749613316,0.0,0.0,7.408269882202148,0.0,0.0,0.0,0.2835232615470886,4.0,0.0,1.0
737940,293.1822814941406,297.1499938964844,293.1499938964844,0.0796819925308227,-1912.3297119140625,304.1534423828125,0.7631320357322693,0.1343222558498382,0.1218115910887718,293.6537780761719,297.1499938964844,293.1499938964844,0.004335360135883,-342.0869140625,297.0590209960937,0.5414879322052002,0.050000000745058,0.0483057498931884,293.1639099121094,297.1499938964844,293.1499938964844,0.1773268729448318,-2818.43212890625,304.15118408203125,0.9490973353385924,0.255937784910202,0.1795592010021209,293.1998291015625,297.1499938964844,293.1499938964844,0.2204366475343704,-4534.00146484375,304.1615295410156,0.9990000128746032,0.3522095084190368,0.2886309027671814,293.2362976074219,297.1499938964844,293.1499938964844,0.0107142310589551,-3184.04443359375,302.66766357421875,0.5414879322052002,0.050000000745058,0.2291416823863983,291.17431640625,291.1499938964844,273.75,270.64678955078125,285.2677001953125,293.5458679199219,291.1733093261719,1.0,0.219370812177658,0.7891688346862793,1.0,1.0,1.0,-1.0410336256027222,0.4353783428668976,0.605655312538147,0.231664627790451,0.0,0.0,0.2538138628005981,31.477113723754883,34.0,-7.131927013397217,-6180.66748046875,119.76361846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4650573730469,305.2434997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.732421875,18000.0,0.0,0.0,0.1386502832174301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796087175607681,0.1796130686998367,-4.354530574346427e-06,0.0,0.0001407124073011,0.0,0.0,7.299921989440918,0.0,0.0,0.0,0.2830823957920074,4.0,0.0,1.0
738000,293.1822814941406,297.1499938964844,293.1499938964844,0.0796819925308227,-1912.3297119140625,304.1534423828125,0.7631320357322693,0.1343222558498382,0.1218115910887718,293.6537780761719,297.1499938964844,293.1499938964844,0.004335360135883,-342.0869140625,297.0590209960937,0.5414879322052002,0.050000000745058,0.0483057498931884,293.1639099121094,297.1499938964844,293.1499938964844,0.1773268729448318,-2818.43212890625,304.15118408203125,0.9490973353385924,0.255937784910202,0.1795592010021209,293.1998291015625,297.1499938964844,293.1499938964844,0.2204366475343704,-4534.00146484375,304.1615295410156,0.9990000128746032,0.3522095084190368,0.2886309027671814,293.2362976074219,297.1499938964844,293.1499938964844,0.0107142310589551,-3184.04443359375,302.66766357421875,0.5414879322052002,0.050000000745058,0.2291416823863983,291.17431640625,291.1499938964844,273.75,270.64678955078125,285.2677001953125,293.5458679199219,291.1733093261719,1.0,0.219370812177658,0.7891688346862793,1.0,1.0,1.0,-1.0410336256027222,0.4353783428668976,0.605655312538147,0.231664627790451,0.0,0.0,0.2538138628005981,31.477113723754883,34.0,-7.131927013397217,-6180.66748046875,119.76361846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4650573730469,305.2434997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.732421875,18000.0,0.0,0.0,0.1386502832174301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796087175607681,0.1796130686998367,-4.354530574346427e-06,0.0,0.0001407124073011,0.0,0.0,7.299921989440918,0.0,0.0,0.0,0.2830823957920074,4.0,0.0,1.0
738060,293.19195556640625,297.1499938964844,293.1499938964844,0.0779286175966262,-1880.005615234375,304.1552734375,0.7556014657020569,0.1315215528011322,0.1196721643209457,293.6685485839844,297.1499938964844,293.1499938964844,0.0041649057529866,-329.529052734375,296.83984375,0.5388054251670837,0.050000000745058,0.0483279563486576,293.17578125,297.1499938964844,293.1499938964844,0.1754724234342575,-2794.508544921875,304.1539306640625,0.9413732290267944,0.2531599402427673,0.1779036521911621,293.21148681640625,297.1499938964844,293.1499938964844,0.2236974090337753,-4590.0185546875,304.1521911621094,0.9990000128746032,0.3485948443412781,0.2922555208206177,293.2493591308594,297.1499938964844,293.1499938964844,0.0106009840965271,-3167.45263671875,302.6007995605469,0.5388054251670837,0.050000000745058,0.2292470186948776,291.1673583984375,291.1499938964844,273.7894897460937,270.6781005859375,285.2930603027344,293.5521240234375,291.1668395996094,1.0,0.2203424423933029,0.7890477180480957,1.0,1.0,1.0,-1.040982007980347,0.4350854456424713,0.605896532535553,0.2323527783155441,0.0,0.0,0.2520223259925842,32.05485534667969,37.0,-7.781795024871826,-6149.65380859375,120.7744598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46826171875,305.2240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.103515625,18000.0,0.0,0.0,0.1373481601476669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782436072826385,0.1782479584217071,-4.350906237959862e-06,0.0,0.0001393909187754,0.0,0.0,7.23543119430542,0.0,0.0,0.0,0.2828148603439331,4.0,0.0,1.0
738120,293.19195556640625,297.1499938964844,293.1499938964844,0.0779286175966262,-1880.005615234375,304.1552734375,0.7556014657020569,0.1315215528011322,0.1196721643209457,293.6685485839844,297.1499938964844,293.1499938964844,0.0041649057529866,-329.529052734375,296.83984375,0.5388054251670837,0.050000000745058,0.0483279563486576,293.17578125,297.1499938964844,293.1499938964844,0.1754724234342575,-2794.508544921875,304.1539306640625,0.9413732290267944,0.2531599402427673,0.1779036521911621,293.21148681640625,297.1499938964844,293.1499938964844,0.2236974090337753,-4590.0185546875,304.1521911621094,0.9990000128746032,0.3485948443412781,0.2922555208206177,293.2493591308594,297.1499938964844,293.1499938964844,0.0106009840965271,-3167.45263671875,302.6007995605469,0.5388054251670837,0.050000000745058,0.2292470186948776,291.1673583984375,291.1499938964844,273.7894897460937,270.6781005859375,285.2930603027344,293.5521240234375,291.1668395996094,1.0,0.2203424423933029,0.7890477180480957,1.0,1.0,1.0,-1.040982007980347,0.4350854456424713,0.605896532535553,0.2323527783155441,0.0,0.0,0.2520223259925842,32.05485534667969,37.0,-7.781795024871826,-6149.65380859375,120.7744598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46826171875,305.2240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.103515625,18000.0,0.0,0.0,0.1373481601476669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782436072826385,0.1782479584217071,-4.350906237959862e-06,0.0,0.0001393909187754,0.0,0.0,7.23543119430542,0.0,0.0,0.0,0.2828148603439331,4.0,0.0,1.0
738180,293.1956787109375,297.1499938964844,293.1499938964844,0.0764839872717857,-1853.6109619140625,304.1558837890625,0.7473810911178589,0.1296995431184768,0.1179221123456955,293.6796264648437,297.1499938964844,293.1499938964844,0.0040062046609818,-317.698974609375,296.6255798339844,0.5347117781639099,0.050000000745058,0.0483633652329444,293.1798400878906,297.1499938964844,293.1499938964844,0.1741362363100052,-2777.480224609375,304.15478515625,0.93198424577713,0.251670777797699,0.1767113804817199,293.22821044921875,297.1499938964844,293.1499938964844,0.2289672046899795,-4678.54833984375,304.1427001953125,0.9990000128746032,0.3436579704284668,0.2979456186294555,293.2587890625,297.1499938964844,293.1499938964844,0.0105135701596736,-3154.915771484375,302.53936767578125,0.5347117781639099,0.050000000745058,0.2294149845838546,291.1605224609375,291.1499938964844,273.8309326171875,270.7094116210937,285.3173522949219,293.5602722167969,291.1594543457031,1.0,0.222303569316864,0.7889265418052673,1.0,1.0,1.0,-1.0445228815078735,0.4364587664604187,0.6080641150474548,0.2338016480207443,0.0,0.0,0.2510192394256592,33.011436462402344,25.0,-10.744410514831545,-6131.40087890625,123.3227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4597473144531,305.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.607421875,18000.0,0.0,0.0,0.1361730098724365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773217171430587,0.1773260682821273,-4.348456513980636e-06,0.0,0.000138198287459,0.0,0.0,7.191969871520996,0.0,0.0,0.0,0.2826376855373382,4.0,0.0,1.0
738240,293.1956787109375,297.1499938964844,293.1499938964844,0.0764839872717857,-1853.6109619140625,304.1558837890625,0.7473810911178589,0.1296995431184768,0.1179221123456955,293.6796264648437,297.1499938964844,293.1499938964844,0.0040062046609818,-317.698974609375,296.6255798339844,0.5347117781639099,0.050000000745058,0.0483633652329444,293.1798400878906,297.1499938964844,293.1499938964844,0.1741362363100052,-2777.480224609375,304.15478515625,0.93198424577713,0.251670777797699,0.1767113804817199,293.22821044921875,297.1499938964844,293.1499938964844,0.2289672046899795,-4678.54833984375,304.1427001953125,0.9990000128746032,0.3436579704284668,0.2979456186294555,293.2587890625,297.1499938964844,293.1499938964844,0.0105135701596736,-3154.915771484375,302.53936767578125,0.5347117781639099,0.050000000745058,0.2294149845838546,291.1605224609375,291.1499938964844,273.8309326171875,270.7094116210937,285.3173522949219,293.5602722167969,291.1594543457031,1.0,0.222303569316864,0.7889265418052673,1.0,1.0,1.0,-1.0445228815078735,0.4364587664604187,0.6080641150474548,0.2338016480207443,0.0,0.0,0.2510192394256592,33.011436462402344,25.0,-10.744410514831545,-6131.40087890625,123.3227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4597473144531,305.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.607421875,18000.0,0.0,0.0,0.1361730098724365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773217171430587,0.1773260682821273,-4.348456513980636e-06,0.0,0.000138198287459,0.0,0.0,7.191969871520996,0.0,0.0,0.0,0.2826376855373382,4.0,0.0,1.0
738300,293.1966552734375,297.1499938964844,293.1499938964844,0.0758678615093231,-1842.3983154296875,304.1559143066406,0.7471087574958801,0.1289273351430893,0.1171832978725433,293.6840515136719,297.1499938964844,293.1499938964844,0.003926184028387,-311.670166015625,296.52001953125,0.5357961654663086,0.050000000745058,0.0483537875115871,293.1799621582031,297.1499938964844,293.1499938964844,0.1737130880355835,-2772.149658203125,304.1546936035156,0.9330754280090332,0.2512697279453277,0.1763360947370529,293.2366027832031,297.1499938964844,293.1499938964844,0.2277237921953201,-4657.1240234375,304.1464233398437,0.9990000128746032,0.3410156071186065,0.2964186370372772,293.2624206542969,297.1499938964844,293.1499938964844,0.0104638030752539,-3147.152099609375,302.5103454589844,0.5357961654663086,0.050000000745058,0.2293695509433746,291.1572570800781,291.1499938964844,273.8523254394531,270.7250671386719,285.33599853515625,293.56494140625,291.157470703125,1.0,0.2211591452360153,0.7888659834861755,1.0,1.0,1.0,-1.041293025016785,0.43467977643013,0.606613278388977,0.2338473796844482,0.0,0.0,0.250887781381607,32.7459716796875,25.0,-4.4583587646484375,-6116.8173828125,122.0724105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45050048828125,305.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80859375,18000.0,0.0,0.0,0.1356549113988876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772071570158004,0.177211508154869,-4.347816229710588e-06,0.0,0.000137672497658,0.0,0.0,7.186034679412842,0.0,0.0,0.0,0.2826081216335296,4.0,0.0,1.0
738360,293.197265625,297.1499938964844,293.1499938964844,0.0752179697155952,-1830.4473876953125,304.1560363769531,0.7497504353523254,0.1282147169113159,0.1164874881505966,293.6878662109375,297.1499938964844,293.1499938964844,0.0038446250837296,-305.37677001953125,296.4209289550781,0.5394222736358643,0.050000000745058,0.048322781920433,293.1790466308594,297.1499938964844,293.1499938964844,0.1733161956071853,-2767.02490234375,304.154541015625,0.938766598701477,0.2510680258274078,0.1761105805635452,293.2400817871094,297.1499938964844,293.1499938964844,0.2231081128120422,-4579.220703125,304.155517578125,0.9990000128746032,0.3392300605773926,0.2914150655269623,293.26544189453125,297.1499938964844,293.1499938964844,0.0104017220437526,-3135.8974609375,302.48358154296875,0.5394222736358643,0.050000000745058,0.2292224764823913,291.1634521484375,291.1499938964844,273.8741455078125,270.7406921386719,285.3558959960937,293.5614929199219,291.1660461425781,1.0,0.2188341915607452,0.7887693643569946,1.0,1.0,1.0,-1.0339704751968384,0.4309154152870178,0.6030550599098206,0.2332537323236465,0.0,0.0,0.2494259029626846,31.892314910888672,25.0,12.04897403717041,-6087.51171875,118.82051849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398803710937,305.2050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.18359375,18000.0,0.0,0.0,0.1351709514856338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767366081476211,0.1767409592866897,-4.347394224168966e-06,0.0,0.0001371813268633,0.0,0.0,7.165212631225586,0.0,0.0,0.0,0.2825228869915008,4.0,0.0,1.0
738420,293.1978759765625,297.1499938964844,293.1499938964844,0.074010893702507,-1808.28271484375,304.156005859375,0.7528043985366821,0.1268945783376693,0.1152327433228492,293.6942138671875,297.1499938964844,293.1499938964844,0.0036832427140325,-292.8152770996094,296.2283020019531,0.5444985032081604,0.050000000745058,0.0482817329466342,293.1781616210937,297.1499938964844,293.1499938964844,0.1725899577140808,-2757.600830078125,304.1542358398437,0.9464324712753296,0.2505168616771698,0.1757519841194152,293.23553466796875,297.1499938964844,293.1499938964844,0.2165764421224594,-4469.80712890625,304.1642761230469,0.9990000128746032,0.3378498554229736,0.2846532464027405,293.27008056640625,297.1499938964844,293.1499938964844,0.0102857993915677,-3114.46337890625,302.43316650390625,0.5444985032081604,0.050000000745058,0.2290277630090713,291.181884765625,291.1499938964844,273.9188537597656,270.7718505859375,285.3833923339844,293.53839111328125,291.1824645996094,1.0,0.2160452753305435,0.7885761260986328,1.0,1.0,1.0,-1.0236324071884155,0.4254616200923919,0.5981707572937012,0.2327800095081329,0.0,0.0,0.2437243312597274,30.76460075378418,28.0,14.574201583862305,-5995.04931640625,114.43342590332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4270935058594,305.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.720703125,18000.0,0.0,0.0,0.1341707408428192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733075231313705,0.1733118742704391,-4.3428403841971885e-06,0.0,0.0001361662434646,0.0,0.0,7.0115251541137695,0.0,0.0,0.0,0.2819483578205108,4.0,0.0,1.0
