time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738480,293.1978759765625,297.1499938964844,293.1499938964844,0.074010893702507,-1808.28271484375,304.156005859375,0.7528043985366821,0.1268945783376693,0.1152327433228492,293.6942138671875,297.1499938964844,293.1499938964844,0.0036832427140325,-292.8152770996094,296.2283020019531,0.5444985032081604,0.050000000745058,0.0482817329466342,293.1781616210937,297.1499938964844,293.1499938964844,0.1725899577140808,-2757.600830078125,304.1542358398437,0.9464324712753296,0.2505168616771698,0.1757519841194152,293.23553466796875,297.1499938964844,293.1499938964844,0.2165764421224594,-4469.80712890625,304.1642761230469,0.9990000128746032,0.3378498554229736,0.2846532464027405,293.27008056640625,297.1499938964844,293.1499938964844,0.0102857993915677,-3114.46337890625,302.43316650390625,0.5444985032081604,0.050000000745058,0.2290277630090713,291.181884765625,291.1499938964844,273.9188537597656,270.7718505859375,285.3833923339844,293.53839111328125,291.1824645996094,1.0,0.2160452753305435,0.7885761260986328,1.0,1.0,1.0,-1.0236324071884155,0.4254616200923919,0.5981707572937012,0.2327800095081329,0.0,0.0,0.2437243312597274,30.76460075378418,28.0,14.574201583862305,-5995.04931640625,114.43342590332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4270935058594,305.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.720703125,18000.0,0.0,0.0,0.1341707408428192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733075231313705,0.1733118742704391,-4.3428403841971885e-06,0.0,0.0001361662434646,0.0,0.0,7.0115251541137695,0.0,0.0,0.0,0.2819483578205108,4.0,0.0,1.0
738540,293.1978759765625,297.1499938964844,293.1499938964844,0.0730334445834159,-1790.630615234375,304.1556396484375,0.7525901794433594,0.1256787478923797,0.1141045913100242,293.6983642578125,297.1499938964844,293.1499938964844,0.0035317637957632,-281.1238708496094,296.0284118652344,0.5464555025100708,0.050000000745058,0.0482665747404098,293.17852783203125,297.1499938964844,293.1499938964844,0.1719012558460235,-2748.87353515625,304.1539611816406,0.9484624862670898,0.2497253865003585,0.1751891374588012,293.2281494140625,297.1499938964844,293.1499938964844,0.2141188085079193,-4429.81396484375,304.1634216308594,0.9990000128746032,0.3371903300285339,0.2821141183376312,293.2733459472656,297.1499938964844,293.1499938964844,0.0101968199014663,-3099.68310546875,302.3825378417969,0.5464555025100708,0.050000000745058,0.2289558500051498,291.1817321777344,291.1499938964844,273.96484375,270.8028259277344,285.40606689453125,293.51568603515625,291.1811828613281,1.0,0.2149258702993393,0.788382887840271,1.0,1.0,1.0,-1.0184487104415894,0.4224514067173004,0.5959972739219666,0.2332513630390167,0.0,0.0,0.2394028753042221,30.35286331176757,31.0,1.22503924369812,-5922.1640625,112.52896118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4316101074219,305.1183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8828125,18000.0,0.0,0.0,0.133011907339096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701676398515701,0.1701719760894775,-4.336152869655052e-06,0.0,0.0001349901722278,0.0,0.0,6.867565631866455,0.0,0.0,0.0,0.2813811004161834,4.0,0.0,1.0
738600,293.1978759765625,297.1499938964844,293.1499938964844,0.0730334445834159,-1790.630615234375,304.1556396484375,0.7525901794433594,0.1256787478923797,0.1141045913100242,293.6983642578125,297.1499938964844,293.1499938964844,0.0035317637957632,-281.1238708496094,296.0284118652344,0.5464555025100708,0.050000000745058,0.0482665747404098,293.17852783203125,297.1499938964844,293.1499938964844,0.1719012558460235,-2748.87353515625,304.1539611816406,0.9484624862670898,0.2497253865003585,0.1751891374588012,293.2281494140625,297.1499938964844,293.1499938964844,0.2141188085079193,-4429.81396484375,304.1634216308594,0.9990000128746032,0.3371903300285339,0.2821141183376312,293.2733459472656,297.1499938964844,293.1499938964844,0.0101968199014663,-3099.68310546875,302.3825378417969,0.5464555025100708,0.050000000745058,0.2289558500051498,291.1817321777344,291.1499938964844,273.96484375,270.8028259277344,285.40606689453125,293.51568603515625,291.1811828613281,1.0,0.2149258702993393,0.788382887840271,1.0,1.0,1.0,-1.0184487104415894,0.4224514067173004,0.5959972739219666,0.2332513630390167,0.0,0.0,0.2394028753042221,30.35286331176757,31.0,1.22503924369812,-5922.1640625,112.52896118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4316101074219,305.1183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8828125,18000.0,0.0,0.0,0.133011907339096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701676398515701,0.1701719760894775,-4.336152869655052e-06,0.0,0.0001349901722278,0.0,0.0,6.867565631866455,0.0,0.0,0.0,0.2813811004161834,4.0,0.0,1.0
738660,293.1973876953125,297.1499938964844,293.1499938964844,0.0721912160515785,-1775.5650634765625,304.1551513671875,0.7496840357780457,0.1245669871568679,0.1130859702825546,293.6961975097656,297.1499938964844,293.1499938964844,0.0033965890761464,-270.6862487792969,295.8402404785156,0.5457825064659119,0.050000000745058,0.0482717454433441,293.1775817871094,297.1499938964844,293.1499938964844,0.1714996099472046,-2743.9521484375,304.1533203125,0.9465665817260742,0.2491916418075561,0.1747874319553375,293.2264709472656,297.1499938964844,293.1499938964844,0.2148682624101638,-4443.9140625,304.1576232910156,0.9990000128746032,0.3355657160282135,0.2829836308956146,293.275634765625,297.1499938964844,293.1499938964844,0.0101224966347217,-3088.18017578125,302.33251953125,0.5457825064659119,0.050000000745058,0.2289803773164749,291.1748352050781,291.1499938964844,274.01190185546875,270.83349609375,285.4278564453125,293.4992980957031,291.1737365722656,1.0,0.2151881009340286,0.7883399724960327,1.0,1.0,1.0,-1.017822027206421,0.4215889275074005,0.5962331295013428,0.2345873117446899,0.0,0.0,0.2364982515573501,30.50969123840332,34.0,-8.381155014038086,-5876.86669921875,112.65754699707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408569335937,305.08367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.962890625,18000.0,0.0,0.0,0.1317741274833679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167999655008316,0.1680039912462234,-4.330980118538719e-06,0.0,0.0001337339781457,0.0,0.0,6.767764091491699,0.0,0.0,0.0,0.2809779644012451,4.0,0.0,1.0
738720,293.1973876953125,297.1499938964844,293.1499938964844,0.0721912160515785,-1775.5650634765625,304.1551513671875,0.7496840357780457,0.1245669871568679,0.1130859702825546,293.6961975097656,297.1499938964844,293.1499938964844,0.0033965890761464,-270.6862487792969,295.8402404785156,0.5457825064659119,0.050000000745058,0.0482717454433441,293.1775817871094,297.1499938964844,293.1499938964844,0.1714996099472046,-2743.9521484375,304.1533203125,0.9465665817260742,0.2491916418075561,0.1747874319553375,293.2264709472656,297.1499938964844,293.1499938964844,0.2148682624101638,-4443.9140625,304.1576232910156,0.9990000128746032,0.3355657160282135,0.2829836308956146,293.275634765625,297.1499938964844,293.1499938964844,0.0101224966347217,-3088.18017578125,302.33251953125,0.5457825064659119,0.050000000745058,0.2289803773164749,291.1748352050781,291.1499938964844,274.01190185546875,270.83349609375,285.4278564453125,293.4992980957031,291.1737365722656,1.0,0.2151881009340286,0.7883399724960327,1.0,1.0,1.0,-1.017822027206421,0.4215889275074005,0.5962331295013428,0.2345873117446899,0.0,0.0,0.2364982515573501,30.50969123840332,34.0,-8.381155014038086,-5876.86669921875,112.65754699707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408569335937,305.08367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.962890625,18000.0,0.0,0.0,0.1317741274833679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167999655008316,0.1680039912462234,-4.330980118538719e-06,0.0,0.0001337339781457,0.0,0.0,6.767764091491699,0.0,0.0,0.0,0.2809779644012451,4.0,0.0,1.0
738780,293.19647216796875,297.1499938964844,293.1499938964844,0.0714580044150352,-1762.5390625,304.1546630859375,0.7447165846824646,0.1235502213239669,0.1121741458773613,293.6908264160156,297.1499938964844,293.1499938964844,0.0032699482981115,-260.8810119628906,295.6595153808594,0.5429891347885132,0.050000000745058,0.0482936650514602,293.1767272949219,297.1499938964844,293.1499938964844,0.1712160259485244,-2740.5615234375,304.1526794433594,0.9412959218025208,0.2486692667007446,0.1744452714920044,293.23126220703125,297.1499938964844,293.1499938964844,0.218249425292015,-4501.880859375,304.1494140625,0.9990000128746032,0.3326650857925415,0.2866359651088714,293.2772827148437,297.1499938964844,293.1499938964844,0.010057546198368,-3078.656005859375,302.28302001953125,0.5429891347885132,0.050000000745058,0.2290843576192855,291.1649475097656,291.1499938964844,274.05975341796875,270.8638000488281,285.4522399902344,293.4935302734375,291.16375732421875,1.0,0.216605395078659,0.7882970571517944,1.0,1.0,1.0,-1.0208510160446167,0.422441303730011,0.5984096527099609,0.2366421073675155,0.0,0.0,0.2351590096950531,31.134506225585938,25.0,-12.71767234802246,-5855.59326171875,114.43547821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,305.0578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.603515625,18000.0,0.0,0.0,0.1305780857801437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668625921010971,0.1668669134378433,-4.3277605072944425e-06,0.0,0.0001325201592408,0.0,0.0,6.714806079864502,0.0,0.0,0.0,0.2807573676109314,4.0,0.0,1.0
738840,293.19647216796875,297.1499938964844,293.1499938964844,0.0714580044150352,-1762.5390625,304.1546630859375,0.7447165846824646,0.1235502213239669,0.1121741458773613,293.6908264160156,297.1499938964844,293.1499938964844,0.0032699482981115,-260.8810119628906,295.6595153808594,0.5429891347885132,0.050000000745058,0.0482936650514602,293.1767272949219,297.1499938964844,293.1499938964844,0.1712160259485244,-2740.5615234375,304.1526794433594,0.9412959218025208,0.2486692667007446,0.1744452714920044,293.23126220703125,297.1499938964844,293.1499938964844,0.218249425292015,-4501.880859375,304.1494140625,0.9990000128746032,0.3326650857925415,0.2866359651088714,293.2772827148437,297.1499938964844,293.1499938964844,0.010057546198368,-3078.656005859375,302.28302001953125,0.5429891347885132,0.050000000745058,0.2290843576192855,291.1649475097656,291.1499938964844,274.05975341796875,270.8638000488281,285.4522399902344,293.4935302734375,291.16375732421875,1.0,0.216605395078659,0.7882970571517944,1.0,1.0,1.0,-1.0208510160446167,0.422441303730011,0.5984096527099609,0.2366421073675155,0.0,0.0,0.2351590096950531,31.134506225585938,25.0,-12.71767234802246,-5855.59326171875,114.43547821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,305.0578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.603515625,18000.0,0.0,0.0,0.1305780857801437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668625921010971,0.1668669134378433,-4.3277605072944425e-06,0.0,0.0001325201592408,0.0,0.0,6.714806079864502,0.0,0.0,0.0,0.2807573676109314,4.0,0.0,1.0
738900,293.19586181640625,297.1499938964844,293.1499938964844,0.071090780198574,-1755.997314453125,304.15447998046875,0.7448590993881226,0.1230783611536026,0.111729621887207,293.6871643066406,297.1499938964844,293.1499938964844,0.0032091215252876,-256.1390075683594,295.5731506347656,0.543983519077301,0.050000000745058,0.0482857637107372,293.1761169433594,297.1499938964844,293.1499938964844,0.1710395067930221,-2738.376220703125,304.15252685546875,0.9425591826438904,0.2484474331140518,0.1742620766162872,293.2344970703125,297.1499938964844,293.1499938964844,0.217167243361473,-4483.4365234375,304.1515808105469,0.9990000128746032,0.331002801656723,0.2853270769119262,293.2779235839844,297.1499938964844,293.1499938964844,0.0100193126127123,-3072.466064453125,302.2587585449219,0.543983519077301,0.050000000745058,0.2290468662977218,291.1611328125,291.1499938964844,274.0839233398437,270.8788146972656,285.4694519042969,293.4918212890625,291.16094970703125,1.0,0.215719923377037,0.7882755994796753,1.0,1.0,1.0,-1.0184768438339231,0.4209806621074676,0.5974962115287781,0.2370628118515014,0.0,0.0,0.23482047021389,30.926586151123047,25.0,-7.62887716293335,-5841.9501953125,113.5287094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439697265625,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.1300303936004638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666125506162643,0.1666168719530105,-4.326886482886039e-06,0.0,0.0001319643051829,0.0,0.0,6.702925205230713,0.0,0.0,0.0,0.2807044982910156,4.0,0.0,1.0
738960,293.1951599121094,297.1499938964844,293.1499938964844,0.0706833004951477,-1748.62841796875,304.1544189453125,0.7472150325775146,0.1226389780640602,0.1112977340817451,293.6815795898437,297.1499938964844,293.1499938964844,0.0031511546112596,-251.5392608642578,295.497314453125,0.5470080375671387,0.050000000745058,0.0482623279094696,293.1748962402344,297.1499938964844,293.1499938964844,0.1708169728517532,-2735.486328125,304.1524658203125,0.9472246766090392,0.2483575493097305,0.1741358637809753,293.23468017578125,297.1499938964844,293.1499938964844,0.2135728895664215,-4422.51806640625,304.1578674316406,0.9990000128746032,0.3298910856246948,0.2814026474952698,293.27838134765625,297.1499938964844,293.1499938964844,0.0099717956036329,-3063.593505859375,302.2358703613281,0.5470080375671387,0.050000000745058,0.2289357036352157,291.1644897460937,291.1499938964844,274.10821533203125,270.8937072753906,285.4867553710937,293.4829406738281,291.166259765625,1.0,0.213946983218193,0.7882027626037598,1.0,1.0,1.0,-1.0129371881484983,0.4180135726928711,0.5949236154556274,0.2369130998849868,0.0,0.0,0.2335604578256607,30.288558959960938,28.0,5.465906620025635,-5818.36376953125,111.1646957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4341125488281,305.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.1295122802257537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661509871482849,0.1661553084850311,-4.326260295783868e-06,0.0,0.0001314385008299,0.0,0.0,6.682497501373291,0.0,0.0,0.0,0.2806212902069092,4.0,0.0,1.0
739020,293.1934814453125,297.1499938964844,293.1499938964844,0.069951131939888,-1735.408203125,304.1541442871094,0.7478012442588806,0.1218338832259178,0.1105385720729827,293.667236328125,297.1499938964844,293.1499938964844,0.0030428054742515,-242.9117584228516,295.35992431640625,0.5490556359291077,0.050000000745058,0.0482469275593757,293.1720886230469,297.1499938964844,293.1499938964844,0.1705785095691681,-2732.3955078125,304.15203857421875,0.9503670930862428,0.2482982128858566,0.1740711033344268,293.2308349609375,297.1499938964844,293.1499938964844,0.2109262496232986,-4378.50048828125,304.15936279296875,0.9990000128746032,0.3285250663757324,0.2787822484970093,293.27886962890625,297.1499938964844,293.1499938964844,0.0098867323249578,-3047.716064453125,302.19158935546875,0.5490556359291077,0.050000000745058,0.2288626581430435,291.1748352050781,291.1499938964844,274.1570129394531,270.9230651855469,285.50897216796875,293.4558410644531,291.1744689941406,1.0,0.2130638659000396,0.7880570888519287,1.0,1.0,1.0,-1.0086930990219116,0.4153617322444916,0.5933313965797424,0.237763836979866,0.0,0.0,0.2293323427438736,29.886459350585938,46.0,4.182050704956055,-5755.892578125,109.51815032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250793457031,305.0218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.359375,18000.0,0.0,0.0,0.1284863352775573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636177450418472,0.1636220812797546,-4.322740551288007e-06,0.0,0.0001303972967434,0.0,0.0,6.570493221282959,0.0,0.0,0.0,0.2802034020423889,4.0,0.0,1.0
739080,293.1934814453125,297.1499938964844,293.1499938964844,0.069951131939888,-1735.408203125,304.1541442871094,0.7478012442588806,0.1218338832259178,0.1105385720729827,293.667236328125,297.1499938964844,293.1499938964844,0.0030428054742515,-242.9117584228516,295.35992431640625,0.5490556359291077,0.050000000745058,0.0482469275593757,293.1720886230469,297.1499938964844,293.1499938964844,0.1705785095691681,-2732.3955078125,304.15203857421875,0.9503670930862428,0.2482982128858566,0.1740711033344268,293.2308349609375,297.1499938964844,293.1499938964844,0.2109262496232986,-4378.50048828125,304.15936279296875,0.9990000128746032,0.3285250663757324,0.2787822484970093,293.27886962890625,297.1499938964844,293.1499938964844,0.0098867323249578,-3047.716064453125,302.19158935546875,0.5490556359291077,0.050000000745058,0.2288626581430435,291.1748352050781,291.1499938964844,274.1570129394531,270.9230651855469,285.50897216796875,293.4558410644531,291.1744689941406,1.0,0.2130638659000396,0.7880570888519287,1.0,1.0,1.0,-1.0086930990219116,0.4153617322444916,0.5933313965797424,0.237763836979866,0.0,0.0,0.2293323427438736,29.886459350585938,46.0,4.182050704956055,-5755.892578125,109.51815032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250793457031,305.0218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.359375,18000.0,0.0,0.0,0.1284863352775573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636177450418472,0.1636220812797546,-4.322740551288007e-06,0.0,0.0001303972967434,0.0,0.0,6.570493221282959,0.0,0.0,0.0,0.2802034020423889,4.0,0.0,1.0
739140,293.19195556640625,297.1499938964844,293.1499938964844,0.0695355534553527,-1728.3094482421875,304.1534423828125,0.7343003153800964,0.1210445389151573,0.1099230200052261,293.6568908691406,297.1499938964844,293.1499938964844,0.0029350514523684,-234.569076538086,295.1973876953125,0.5376344919204712,0.050000000745058,0.0483378581702709,293.1715393066406,297.1499938964844,293.1499938964844,0.1706902980804443,-2734.22216796875,304.1511535644531,0.9312372803688048,0.2478547394275665,0.1739307194948196,293.2400817871094,297.1499938964844,293.1499938964844,0.2247065603733062,-4612.61474609375,304.132568359375,0.9990000128746032,0.3246657252311706,0.293862521648407,293.2792663574219,297.1499938964844,293.1499938964844,0.0098531749099493,-3045.22705078125,302.1430053710937,0.5376344919204712,0.050000000745058,0.2292940020561218,291.1567687988281,291.1499938964844,274.2059020996094,270.9518737792969,285.5223388671875,293.4566345214844,291.1523742675781,1.0,0.2198172062635421,0.7879114151000977,1.0,1.0,1.0,-1.02650249004364,0.4232067465782165,0.6032957434654236,0.2426028996706009,0.0,0.0,0.2292141914367675,32.43389129638672,49.0,-29.38071632385254,-5761.43896484375,118.01224517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4168395996094,304.94940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4609375,18000.0,0.0,0.0,0.1274807602167129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625397652387619,0.1625440865755081,-4.318871560826665e-06,0.0,0.0001293767709285,0.0,0.0,6.519458770751953,0.0,0.0,0.0,0.2799928486347198,4.0,0.0,1.0
739200,293.19195556640625,297.1499938964844,293.1499938964844,0.0695355534553527,-1728.3094482421875,304.1534423828125,0.7343003153800964,0.1210445389151573,0.1099230200052261,293.6568908691406,297.1499938964844,293.1499938964844,0.0029350514523684,-234.569076538086,295.1973876953125,0.5376344919204712,0.050000000745058,0.0483378581702709,293.1715393066406,297.1499938964844,293.1499938964844,0.1706902980804443,-2734.22216796875,304.1511535644531,0.9312372803688048,0.2478547394275665,0.1739307194948196,293.2400817871094,297.1499938964844,293.1499938964844,0.2247065603733062,-4612.61474609375,304.132568359375,0.9990000128746032,0.3246657252311706,0.293862521648407,293.2792663574219,297.1499938964844,293.1499938964844,0.0098531749099493,-3045.22705078125,302.1430053710937,0.5376344919204712,0.050000000745058,0.2292940020561218,291.1567687988281,291.1499938964844,274.2059020996094,270.9518737792969,285.5223388671875,293.4566345214844,291.1523742675781,1.0,0.2198172062635421,0.7879114151000977,1.0,1.0,1.0,-1.02650249004364,0.4232067465782165,0.6032957434654236,0.2426028996706009,0.0,0.0,0.2292141914367675,32.43389129638672,49.0,-29.38071632385254,-5761.43896484375,118.01224517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4168395996094,304.94940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4609375,18000.0,0.0,0.0,0.1274807602167129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625397652387619,0.1625440865755081,-4.318871560826665e-06,0.0,0.0001293767709285,0.0,0.0,6.519458770751953,0.0,0.0,0.0,0.2799928486347198,4.0,0.0,1.0
739260,293.1907958984375,297.1499938964844,293.1499938964844,0.0691715851426124,-1722.2093505859375,304.1529235839844,0.717383623123169,0.1202154234051704,0.1093107089400291,293.6537170410156,297.1499938964844,293.1499938964844,0.0028253598138689,-226.0980224609375,295.0101928710937,0.5233299136161804,0.050000000745058,0.0484732687473297,293.1679382324219,297.1499938964844,293.1499938964844,0.1710645705461502,-2739.520751953125,304.150146484375,0.9068840146064758,0.2480236142873764,0.1739184558391571,293.2716979980469,297.1499938964844,293.1499938964844,0.2326076924800872,-4743.75,304.1271057128906,0.9893442988395692,0.3159793019294739,0.3017769157886505,293.2799377441406,297.1499938964844,293.1499938964844,0.0098381033167243,-3047.2451171875,302.0917358398437,0.5233299136161804,0.050000000745058,0.2299363166093826,291.1277770996094,291.1499938964844,274.25469970703125,270.98004150390625,285.5663757324219,293.4972839355469,291.1280212402344,1.0,0.226230040192604,0.7877447605133057,1.0,1.0,1.0,-1.036036729812622,0.4270673394203186,0.6089693903923035,0.2460949271917343,0.0,0.0,0.234521597623825,36.01739501953125,52.0,-18.04724502563477,-5817.0146484375,126.5985336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804016113281,304.9659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0390625,18000.0,0.0,0.0,0.1268378794193267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165460854768753,0.1654651761054992,-4.321273991081398e-06,0.0,0.0001287243212573,0.0,0.0,6.645903587341309,0.0,0.0,0.0,0.2804399728775024,4.0,0.0,1.0
739320,293.1907958984375,297.1499938964844,293.1499938964844,0.0691715851426124,-1722.2093505859375,304.1529235839844,0.717383623123169,0.1202154234051704,0.1093107089400291,293.6537170410156,297.1499938964844,293.1499938964844,0.0028253598138689,-226.0980224609375,295.0101928710937,0.5233299136161804,0.050000000745058,0.0484732687473297,293.1679382324219,297.1499938964844,293.1499938964844,0.1710645705461502,-2739.520751953125,304.150146484375,0.9068840146064758,0.2480236142873764,0.1739184558391571,293.2716979980469,297.1499938964844,293.1499938964844,0.2326076924800872,-4743.75,304.1271057128906,0.9893442988395692,0.3159793019294739,0.3017769157886505,293.2799377441406,297.1499938964844,293.1499938964844,0.0098381033167243,-3047.2451171875,302.0917358398437,0.5233299136161804,0.050000000745058,0.2299363166093826,291.1277770996094,291.1499938964844,274.25469970703125,270.98004150390625,285.5663757324219,293.4972839355469,291.1280212402344,1.0,0.226230040192604,0.7877447605133057,1.0,1.0,1.0,-1.036036729812622,0.4270673394203186,0.6089693903923035,0.2460949271917343,0.0,0.0,0.234521597623825,36.01739501953125,52.0,-18.04724502563477,-5817.0146484375,126.5985336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804016113281,304.9659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0390625,18000.0,0.0,0.0,0.1268378794193267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165460854768753,0.1654651761054992,-4.321273991081398e-06,0.0,0.0001287243212573,0.0,0.0,6.645903587341309,0.0,0.0,0.0,0.2804399728775024,4.0,0.0,1.0
739380,293.18975830078125,297.1499938964844,293.1499938964844,0.0684761330485344,-1709.42236328125,304.1531066894531,0.6978126168251038,0.1193940117955207,0.1087297648191452,293.6435852050781,297.1499938964844,293.1499938964844,0.0027282375376671,-218.14846801757807,294.882080078125,0.5090702772140503,0.050000000745058,0.0486429221928119,293.162109375,297.1499938964844,293.1499938964844,0.1714069247245788,-2743.6328125,304.1495361328125,0.8848212957382202,0.2487563639879226,0.1745602190494537,293.28631591796875,297.1499938964844,293.1499938964844,0.2266553491353988,-4640.3798828125,304.1443786621094,0.9601727724075316,0.3098897635936737,0.2953484356403351,293.280517578125,297.1499938964844,293.1499938964844,0.0097951991483569,-3038.551025390625,302.0492553710937,0.5090702772140503,0.050000000745058,0.2307410836219787,291.1543273925781,291.1499938964844,274.3031311035156,271.0074768066406,285.6087646484375,293.5012512207031,291.15692138671875,1.0,0.231926292181015,0.7875780463218689,1.0,1.0,1.0,-1.0297249555587769,0.4233335554599762,0.606391429901123,0.2468012422323227,0.0,0.0,0.2323834747076034,40.28171157836914,55.0,21.474424362182617,-5786.25341796875,132.51609802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.9673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59765625,18000.0,0.0,0.0,0.1266244351863861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655280143022537,0.1655323505401611,-4.324697329138871e-06,0.0,0.0001285077014472,0.0,0.0,6.653870105743408,0.0,0.0,0.0,0.2804966866970062,4.0,0.0,1.0
739440,293.18975830078125,297.1499938964844,293.1499938964844,0.0684761330485344,-1709.42236328125,304.1531066894531,0.6978126168251038,0.1193940117955207,0.1087297648191452,293.6435852050781,297.1499938964844,293.1499938964844,0.0027282375376671,-218.14846801757807,294.882080078125,0.5090702772140503,0.050000000745058,0.0486429221928119,293.162109375,297.1499938964844,293.1499938964844,0.1714069247245788,-2743.6328125,304.1495361328125,0.8848212957382202,0.2487563639879226,0.1745602190494537,293.28631591796875,297.1499938964844,293.1499938964844,0.2266553491353988,-4640.3798828125,304.1443786621094,0.9601727724075316,0.3098897635936737,0.2953484356403351,293.280517578125,297.1499938964844,293.1499938964844,0.0097951991483569,-3038.551025390625,302.0492553710937,0.5090702772140503,0.050000000745058,0.2307410836219787,291.1543273925781,291.1499938964844,274.3031311035156,271.0074768066406,285.6087646484375,293.5012512207031,291.15692138671875,1.0,0.231926292181015,0.7875780463218689,1.0,1.0,1.0,-1.0297249555587769,0.4233335554599762,0.606391429901123,0.2468012422323227,0.0,0.0,0.2323834747076034,40.28171157836914,55.0,21.474424362182617,-5786.25341796875,132.51609802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.9673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59765625,18000.0,0.0,0.0,0.1266244351863861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655280143022537,0.1655323505401611,-4.324697329138871e-06,0.0,0.0001285077014472,0.0,0.0,6.653870105743408,0.0,0.0,0.0,0.2804966866970062,4.0,0.0,1.0
739500,293.18914794921875,297.1499938964844,293.1499938964844,0.0681848526000976,-1704.1585693359375,304.153076171875,0.6894692182540894,0.1190079972147941,0.1084486469626426,293.6367492675781,297.1499938964844,293.1499938964844,0.0026817386969923,-214.3985290527344,294.8201599121094,0.5035442113876343,0.050000000745058,0.048721257597208,293.16046142578125,297.1499938964844,293.1499938964844,0.1715830564498901,-2745.83642578125,304.1492919921875,0.8758642077445984,0.2489309161901474,0.1747893840074539,293.28839111328125,297.1499938964844,293.1499938964844,0.2246168106794357,-4605.76953125,304.1490783691406,0.9468708038330078,0.3077570796012878,0.2931859195232391,293.28076171875,297.1499938964844,293.1499938964844,0.0097761079668998,-3035.364013671875,302.0271911621094,0.5035442113876343,0.050000000745058,0.2311126738786697,291.1615600585937,291.1499938964844,274.3271484375,271.0209045410156,285.6231994628906,293.4936828613281,291.16241455078125,1.0,0.2346072942018509,0.7874947190284729,1.0,1.0,1.0,-1.027606964111328,0.4219806790351867,0.6056262850761414,0.2472927421331405,0.0,0.0,0.2308482974767685,42.26065444946289,55.0,16.98996353149414,-5753.9580078125,135.44903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,304.9356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.728515625,18000.0,0.0,0.0,0.1265523731708526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644476801156997,0.1644520014524459,-4.323528628447093e-06,0.0,0.0001284345635212,0.0,0.0,6.6065993309021,0.0,0.0,0.0,0.2803322076797485,4.0,0.0,1.0
739560,293.1884765625,297.1499938964844,293.1499938964844,0.0679333806037902,-1699.6671142578125,304.1529846191406,0.6819369792938232,0.1186416670680046,0.1081825047731399,293.6293334960937,297.1499938964844,293.1499938964844,0.0026381250936537,-210.9096069335937,294.757568359375,0.4986957311630249,0.050000000745058,0.0487968660891056,293.15948486328125,297.1499938964844,293.1499938964844,0.1717131435871124,-2747.48193359375,304.1492004394531,0.8677642345428467,0.2489897459745407,0.1749258339405059,293.2886962890625,297.1499938964844,293.1499938964844,0.2229741811752319,-4578.08154296875,304.1521911621094,0.9345046281814576,0.3059399724006653,0.2914051711559295,293.28094482421875,297.1499938964844,293.1499938964844,0.0097595360130071,-3033.039306640625,302.0044250488281,0.4986957311630249,0.050000000745058,0.2314713299274444,291.1640625,291.1499938964844,274.3510131835937,271.0341491699219,285.6355895996094,293.4835510253906,291.1644897460937,1.0,0.2371949851512909,0.7874115705490112,1.0,1.0,1.0,-1.0258351564407349,0.4207957983016968,0.6050394177436829,0.2478387802839279,0.0,0.0,0.2296479791402816,44.174503326416016,58.0,11.865655899047852,-5728.2763671875,138.34371948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2780456542969,304.91046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.87109375,18000.0,0.0,0.0,0.1264669895172119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635973900556564,0.1636017113924026,-4.3219124563620426e-06,0.0,0.000128347921418,0.0,0.0,6.568408012390137,0.0,0.0,0.0,0.2801860868930816,4.0,0.0,1.0
739620,293.1870422363281,297.1499938964844,293.1499938964844,0.067478634417057,-1691.5775146484375,304.1527404785156,0.6688089370727539,0.1179582327604293,0.1076923236250877,293.6137390136719,297.1499938964844,293.1499938964844,0.0025551363360136,-204.2784881591797,294.6368713378906,0.4903435111045837,0.050000000745058,0.0489424392580986,293.15875244140625,297.1499938964844,293.1499938964844,0.1717854291200637,-2748.336669921875,304.1493530273437,0.8535798192024231,0.2488993704319,0.1750150024890899,293.28668212890625,297.1499938964844,293.1499938964844,0.2202355712652206,-4532.279296875,304.1559753417969,0.9128610491752625,0.3028308153152466,0.2884687185287475,293.2812194824219,297.1499938964844,293.1499938964844,0.0097264060750603,-3028.484619140625,301.958740234375,0.4903435111045837,0.050000000745058,0.2321618497371673,291.1669616699219,291.1499938964844,274.3980407714844,271.0599670410156,285.65753173828125,293.4604797363281,291.1671447753906,1.0,0.2421319782733917,0.7872453331947327,1.0,1.0,1.0,-1.0228331089019775,0.4186978936195373,0.6041352152824402,0.2489912807941436,0.0,0.0,0.2271751165390014,47.86474990844727,61.0,5.626801013946533,-5684.095703125,144.00314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529296875,304.8717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5859375,18000.0,0.0,0.0,0.1262610405683517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620588153600692,0.1620631366968155,-4.318877472542226e-06,0.0,0.0001281389122596,0.0,0.0,6.499272346496582,0.0,0.0,0.0,0.2799134254455566,4.0,0.0,1.0
739680,293.1870422363281,297.1499938964844,293.1499938964844,0.067478634417057,-1691.5775146484375,304.1527404785156,0.6688089370727539,0.1179582327604293,0.1076923236250877,293.6137390136719,297.1499938964844,293.1499938964844,0.0025551363360136,-204.2784881591797,294.6368713378906,0.4903435111045837,0.050000000745058,0.0489424392580986,293.15875244140625,297.1499938964844,293.1499938964844,0.1717854291200637,-2748.336669921875,304.1493530273437,0.8535798192024231,0.2488993704319,0.1750150024890899,293.28668212890625,297.1499938964844,293.1499938964844,0.2202355712652206,-4532.279296875,304.1559753417969,0.9128610491752625,0.3028308153152466,0.2884687185287475,293.2812194824219,297.1499938964844,293.1499938964844,0.0097264060750603,-3028.484619140625,301.958740234375,0.4903435111045837,0.050000000745058,0.2321618497371673,291.1669616699219,291.1499938964844,274.3980407714844,271.0599670410156,285.65753173828125,293.4604797363281,291.1671447753906,1.0,0.2421319782733917,0.7872453331947327,1.0,1.0,1.0,-1.0228331089019775,0.4186978936195373,0.6041352152824402,0.2489912807941436,0.0,0.0,0.2271751165390014,47.86474990844727,61.0,5.626801013946533,-5684.095703125,144.00314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529296875,304.8717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5859375,18000.0,0.0,0.0,0.1262610405683517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620588153600692,0.1620631366968155,-4.318877472542226e-06,0.0,0.0001281389122596,0.0,0.0,6.499272346496582,0.0,0.0,0.0,0.2799134254455566,4.0,0.0,1.0
739740,293.185546875,297.1499938964844,293.1499938964844,0.0670793578028678,-1684.517333984375,304.1524963378906,0.6577324867248535,0.1173269748687744,0.107247419655323,293.597900390625,297.1499938964844,293.1499938964844,0.0024763515684753,-197.99542236328125,294.5205078125,0.4830124080181122,0.050000000745058,0.0490825697779655,293.15875244140625,297.1499938964844,293.1499938964844,0.1717477887868881,-2747.800537109375,304.1496276855469,0.8415253162384033,0.2486792057752609,0.1749812513589859,293.2831115722656,297.1499938964844,293.1499938964844,0.2178905308246612,-4493.3916015625,304.1578369140625,0.8958988785743713,0.3000933527946472,0.2859596610069275,293.28143310546875,297.1499938964844,293.1499938964844,0.0096936449408531,-3024.1533203125,301.912841796875,0.4830124080181122,0.050000000745058,0.2328265756368637,291.1674499511719,291.1499938964844,274.4440612792969,271.0848693847656,285.6778564453125,293.4371032714844,291.1673889160156,1.0,0.2467990964651107,0.7870790362358093,1.0,1.0,1.0,-1.0202133655548096,0.4168091714382171,0.6034042239189148,0.2501409351825714,0.0,0.0,0.2247967272996902,51.420188903808594,49.0,1.343047022819519,-5644.09228515625,149.49525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414245605469,304.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3046875,18000.0,0.0,0.0,0.1259912103414535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605413407087326,0.1605456471443176,-4.315902060625376e-06,0.0,0.0001278650597669,0.0,0.0,6.431276798248291,0.0,0.0,0.0,0.2796467244625091,4.0,0.0,1.0
739800,293.185546875,297.1499938964844,293.1499938964844,0.0670793578028678,-1684.517333984375,304.1524963378906,0.6577324867248535,0.1173269748687744,0.107247419655323,293.597900390625,297.1499938964844,293.1499938964844,0.0024763515684753,-197.99542236328125,294.5205078125,0.4830124080181122,0.050000000745058,0.0490825697779655,293.15875244140625,297.1499938964844,293.1499938964844,0.1717477887868881,-2747.800537109375,304.1496276855469,0.8415253162384033,0.2486792057752609,0.1749812513589859,293.2831115722656,297.1499938964844,293.1499938964844,0.2178905308246612,-4493.3916015625,304.1578369140625,0.8958988785743713,0.3000933527946472,0.2859596610069275,293.28143310546875,297.1499938964844,293.1499938964844,0.0096936449408531,-3024.1533203125,301.912841796875,0.4830124080181122,0.050000000745058,0.2328265756368637,291.1674499511719,291.1499938964844,274.4440612792969,271.0848693847656,285.6778564453125,293.4371032714844,291.1673889160156,1.0,0.2467990964651107,0.7870790362358093,1.0,1.0,1.0,-1.0202133655548096,0.4168091714382171,0.6034042239189148,0.2501409351825714,0.0,0.0,0.2247967272996902,51.420188903808594,49.0,1.343047022819519,-5644.09228515625,149.49525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414245605469,304.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3046875,18000.0,0.0,0.0,0.1259912103414535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605413407087326,0.1605456471443176,-4.315902060625376e-06,0.0,0.0001278650597669,0.0,0.0,6.431276798248291,0.0,0.0,0.0,0.2796467244625091,4.0,0.0,1.0
739860,293.183837890625,297.1499938964844,293.1499938964844,0.0666036680340766,-1676.0908203125,304.1524658203125,0.6572437882423401,0.1167691498994827,0.106715977191925,293.5820617675781,297.1499938964844,293.1499938964844,0.0023937111254781,-191.39767456054688,294.4096984863281,0.4834830164909363,0.050000000745058,0.0490733869373798,293.1587219238281,297.1499938964844,293.1499938964844,0.1715475022792816,-2745.1533203125,304.15008544921875,0.8420118093490601,0.2484619915485382,0.1748144328594207,293.2789001464844,297.1499938964844,293.1499938964844,0.2155915796756744,-4455.3583984375,304.1590576171875,0.8941265344619751,0.2975720167160034,0.2835261821746826,293.28143310546875,297.1499938964844,293.1499938964844,0.0096198366954922,-3010.668212890625,301.867431640625,0.4834830164909363,0.050000000745058,0.2327830195426941,291.1679382324219,291.1499938964844,274.48876953125,271.1088562011719,285.6988220214844,293.41485595703125,291.1681823730469,1.0,0.2455678433179855,0.7869799137115479,1.0,1.0,1.0,-1.0163922309875488,0.4143956899642944,0.6019965410232544,0.2509443163871765,0.0,0.0,0.2224036753177642,51.17768096923828,37.0,1.8067967891693115,-5605.546875,148.0668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,304.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.166015625,18000.0,0.0,0.0,0.1256390959024429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159100204706192,0.159104511141777,-4.313120371080004e-06,0.0,0.0001275077229365,0.0,0.0,6.36691951751709,0.0,0.0,0.0,0.2793935239315033,4.0,0.0,1.0
739920,293.183837890625,297.1499938964844,293.1499938964844,0.0666036680340766,-1676.0908203125,304.1524658203125,0.6572437882423401,0.1167691498994827,0.106715977191925,293.5820617675781,297.1499938964844,293.1499938964844,0.0023937111254781,-191.39767456054688,294.4096984863281,0.4834830164909363,0.050000000745058,0.0490733869373798,293.1587219238281,297.1499938964844,293.1499938964844,0.1715475022792816,-2745.1533203125,304.15008544921875,0.8420118093490601,0.2484619915485382,0.1748144328594207,293.2789001464844,297.1499938964844,293.1499938964844,0.2155915796756744,-4455.3583984375,304.1590576171875,0.8941265344619751,0.2975720167160034,0.2835261821746826,293.28143310546875,297.1499938964844,293.1499938964844,0.0096198366954922,-3010.668212890625,301.867431640625,0.4834830164909363,0.050000000745058,0.2327830195426941,291.1679382324219,291.1499938964844,274.48876953125,271.1088562011719,285.6988220214844,293.41485595703125,291.1681823730469,1.0,0.2455678433179855,0.7869799137115479,1.0,1.0,1.0,-1.0163922309875488,0.4143956899642944,0.6019965410232544,0.2509443163871765,0.0,0.0,0.2224036753177642,51.17768096923828,37.0,1.8067967891693115,-5605.546875,148.0668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,304.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.166015625,18000.0,0.0,0.0,0.1256390959024429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159100204706192,0.159104511141777,-4.313120371080004e-06,0.0,0.0001275077229365,0.0,0.0,6.36691951751709,0.0,0.0,0.0,0.2793935239315033,4.0,0.0,1.0
739980,293.18182373046875,297.1499938964844,293.1499938964844,0.0660970285534858,-1667.1036376953125,304.1524963378906,0.6654839515686035,0.1163224801421165,0.1061650961637497,293.5661315917969,297.1499938964844,293.1499938964844,0.0023095982614904,-184.6645355224609,294.3062744140625,0.4903416335582733,0.050000000745058,0.0489424839615821,293.15826416015625,297.1499938964844,293.1499938964844,0.1712715923786163,-2741.52197265625,304.1505126953125,0.8529396653175354,0.2483357936143875,0.1746129244565963,293.2743225097656,297.1499938964844,293.1499938964844,0.2132957875728607,-4417.3740234375,304.15985107421875,0.9043386578559875,0.2952314615249634,0.2811489105224609,293.2811279296875,297.1499938964844,293.1499938964844,0.0095136584714055,-2989.583740234375,301.8233947753906,0.4903416335582733,0.050000000745058,0.2321620732545852,291.17059326171875,291.1499938964844,274.531982421875,271.1318054199219,285.7199401855469,293.3939514160156,291.1708984375,1.0,0.2401845455169677,0.7868808507919312,1.0,1.0,1.0,-1.0117340087890625,0.4116504490375519,0.6000835299491882,0.2514200806617737,0.0,0.0,0.2194886654615402,47.83916091918945,25.0,3.229914665222168,-5562.455078125,141.09933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.8054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.201171875,18000.0,0.0,0.0,0.1251784414052963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573970168828964,0.1574013233184814,-4.310123131290311e-06,0.0,0.0001270401990041,0.0,0.0,6.291463375091553,0.0,0.0,0.0,0.2791011929512024,4.0,0.0,1.0
740040,293.18182373046875,297.1499938964844,293.1499938964844,0.0660970285534858,-1667.1036376953125,304.1524963378906,0.6654839515686035,0.1163224801421165,0.1061650961637497,293.5661315917969,297.1499938964844,293.1499938964844,0.0023095982614904,-184.6645355224609,294.3062744140625,0.4903416335582733,0.050000000745058,0.0489424839615821,293.15826416015625,297.1499938964844,293.1499938964844,0.1712715923786163,-2741.52197265625,304.1505126953125,0.8529396653175354,0.2483357936143875,0.1746129244565963,293.2743225097656,297.1499938964844,293.1499938964844,0.2132957875728607,-4417.3740234375,304.15985107421875,0.9043386578559875,0.2952314615249634,0.2811489105224609,293.2811279296875,297.1499938964844,293.1499938964844,0.0095136584714055,-2989.583740234375,301.8233947753906,0.4903416335582733,0.050000000745058,0.2321620732545852,291.17059326171875,291.1499938964844,274.531982421875,271.1318054199219,285.7199401855469,293.3939514160156,291.1708984375,1.0,0.2401845455169677,0.7868808507919312,1.0,1.0,1.0,-1.0117340087890625,0.4116504490375519,0.6000835299491882,0.2514200806617737,0.0,0.0,0.2194886654615402,47.83916091918945,25.0,3.229914665222168,-5562.455078125,141.09933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.8054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.201171875,18000.0,0.0,0.0,0.1251784414052963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573970168828964,0.1574013233184814,-4.310123131290311e-06,0.0,0.0001270401990041,0.0,0.0,6.291463375091553,0.0,0.0,0.0,0.2791011929512024,4.0,0.0,1.0
740100,293.1806945800781,297.1499938964844,293.1499938964844,0.0658478066325187,-1662.6895751953125,304.1524963378906,0.672727644443512,0.1161387115716934,0.1058950051665306,293.5582275390625,297.1499938964844,293.1499938964844,0.0022674647625535,-181.29080200195312,294.2564392089844,0.4958533346652984,0.050000000745058,0.0488443113863468,293.1578674316406,297.1499938964844,293.1499938964844,0.1711322963237762,-2739.69775390625,304.1506652832031,0.8621869087219238,0.2483078241348266,0.1745127588510513,293.27197265625,297.1499938964844,293.1499938964844,0.2121681272983551,-4398.72119140625,304.1600952148437,0.9141101241111756,0.2941200733184814,0.2799853682518005,293.28082275390625,297.1499938964844,293.1499938964844,0.00945286732167,-2977.185546875,301.80181884765625,0.4958533346652984,0.050000000745058,0.2316963821649551,291.1719665527344,291.1499938964844,274.55291748046875,271.1428527832031,285.7303771972656,293.3841857910156,291.1722717285156,1.0,0.2362504303455352,0.7868313193321228,1.0,1.0,1.0,-1.0092164278030396,0.4102165699005127,0.5989998579025269,0.2515502274036407,0.0,0.0,0.2178875505924224,45.337501525878906,25.0,3.4896240234375,-5539.5576171875,136.16160583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2566223144531,304.79754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1248966977000236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564543396234512,0.1564586460590362,-4.308448296796996e-06,0.0,0.0001267542684217,0.0,0.0,6.249761581420898,0.0,0.0,0.0,0.2789397835731506,4.0,0.0,1.0
740160,293.1795349121094,297.1499938964844,293.1499938964844,0.0656044334173202,-1658.384521484375,304.1524658203125,0.6822709441184998,0.1159790456295013,0.1056314930319786,293.55047607421875,297.1499938964844,293.1499938964844,0.002225431613624,-177.92501831054688,294.2076416015625,0.5029997229576111,0.050000000745058,0.0487294420599937,293.1573791503906,297.1499938964844,293.1499938964844,0.1709966212511062,-2737.92626953125,304.1507873535156,0.8743005990982056,0.2483012080192566,0.1744157671928405,293.26959228515625,297.1499938964844,293.1499938964844,0.2110572159290313,-4380.34521484375,304.1602783203125,0.9276833534240724,0.2930442988872528,0.2788398265838623,293.2804260253906,297.1499938964844,293.1499938964844,0.0093885334208607,-2963.890625,301.7805480957031,0.5029997229576111,0.050000000745058,0.2311515063047409,291.1732788085937,291.1499938964844,274.57342529296875,271.1536865234375,285.7406616210937,293.3749389648437,291.173583984375,1.0,0.2316198050975799,0.786797285079956,1.0,1.0,1.0,-1.0066171884536743,0.4087643027305603,0.597852885723114,0.2516130805015564,0.0,0.0,0.2162022739648819,42.41088104248047,25.0,3.54438853263855,-5516.060546875,130.49972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266357421875,304.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0625,18000.0,0.0,0.0,0.124576598405838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155464619398117,0.1554689258337021,-4.306677055865293e-06,0.0,0.0001264294114662,0.0,0.0,6.206025123596191,0.0,0.0,0.0,0.2787703275680542,4.0,0.0,1.0
