time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740220,293.1772155761719,297.1499938964844,293.1499938964844,0.0652225241065025,-1651.6627197265625,304.1522827148437,0.6976364254951477,0.1156995221972465,0.1052166372537612,293.5357360839844,297.1499938964844,293.1499938964844,0.0021460561547428,-171.57489013671875,294.11114501953125,0.5150018930435181,0.050000000745058,0.0485672615468502,293.15643310546875,297.1499938964844,293.1499938964844,0.1708314418792724,-2735.796142578125,304.1507873535156,0.8941621780395508,0.2483099699020385,0.1742994040250778,293.2648620605469,297.1499938964844,293.1499938964844,0.2089946269989013,-4346.283203125,304.1602783203125,0.9488028287887572,0.2909736037254333,0.2767024040222168,293.2794494628906,297.1499938964844,293.1499938964844,0.009280920960009,-2941.878662109375,301.7383728027344,0.5150018930435181,0.050000000745058,0.2303821742534637,291.1748962402344,291.1499938964844,274.6129150390625,271.1744384765625,285.7598571777344,293.35821533203125,291.17486572265625,1.0,0.2252119034528732,0.7867292165756226,1.0,1.0,1.0,-1.002295732498169,0.4063235819339752,0.5959721207618713,0.251783013343811,0.0,0.0,0.2127482146024704,38.275787353515625,25.0,1.617918848991394,-5470.1884765625,122.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.7728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.45703125,18000.0,0.0,0.0,0.1238182261586189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534028649330139,0.1534071713685989,-4.302910838305252e-06,0.0,0.0001256597606698,0.0,0.0,6.115019798278809,0.0,0.0,0.0,0.2784173190593719,4.0,0.0,1.0
740280,293.1772155761719,297.1499938964844,293.1499938964844,0.0652225241065025,-1651.6627197265625,304.1522827148437,0.6976364254951477,0.1156995221972465,0.1052166372537612,293.5357360839844,297.1499938964844,293.1499938964844,0.0021460561547428,-171.57489013671875,294.11114501953125,0.5150018930435181,0.050000000745058,0.0485672615468502,293.15643310546875,297.1499938964844,293.1499938964844,0.1708314418792724,-2735.796142578125,304.1507873535156,0.8941621780395508,0.2483099699020385,0.1742994040250778,293.2648620605469,297.1499938964844,293.1499938964844,0.2089946269989013,-4346.283203125,304.1602783203125,0.9488028287887572,0.2909736037254333,0.2767024040222168,293.2794494628906,297.1499938964844,293.1499938964844,0.009280920960009,-2941.878662109375,301.7383728027344,0.5150018930435181,0.050000000745058,0.2303821742534637,291.1748962402344,291.1499938964844,274.6129150390625,271.1744384765625,285.7598571777344,293.35821533203125,291.17486572265625,1.0,0.2252119034528732,0.7867292165756226,1.0,1.0,1.0,-1.002295732498169,0.4063235819339752,0.5959721207618713,0.251783013343811,0.0,0.0,0.2127482146024704,38.275787353515625,25.0,1.617918848991394,-5470.1884765625,122.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.7728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.45703125,18000.0,0.0,0.0,0.1238182261586189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534028649330139,0.1534071713685989,-4.302910838305252e-06,0.0,0.0001256597606698,0.0,0.0,6.115019798278809,0.0,0.0,0.0,0.2784173190593719,4.0,0.0,1.0
740340,293.17510986328125,297.1499938964844,293.1499938964844,0.0649113953113555,-1646.224853515625,304.15203857421875,0.7103146314620972,0.1154372617602348,0.1048663705587387,293.5224609375,297.1499938964844,293.1499938964844,0.0020699279848486,-165.4964141845703,294.0139465332031,0.5256369709968567,0.050000000745058,0.0484494939446449,293.1556701660156,297.1499938964844,293.1499938964844,0.1707300096750259,-2734.523193359375,304.15069580078125,0.911285161972046,0.2482998967170715,0.1742099821567535,293.26031494140625,297.1499938964844,293.1499938964844,0.2070884853601455,-4314.83935546875,304.1600341796875,0.964841365814209,0.2889831364154815,0.2746908068656921,293.2784423828125,297.1499938964844,293.1499938964844,0.0091885067522525,-2923.2275390625,301.6962585449219,0.5256369709968567,0.050000000745058,0.2298235446214676,291.1742858886719,291.1499938964844,274.6501770019531,271.19403076171875,285.77764892578125,293.34405517578125,291.17413330078125,1.0,0.2202353179454803,0.7866611480712891,1.0,1.0,1.0,-0.99854177236557,0.4042170941829681,0.5943246483802795,0.251895397901535,0.0,0.0,0.2095428854227066,35.26832580566406,25.0,-0.5731291770935059,-5428.57177734375,116.40180206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,304.7577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.892578125,18000.0,0.0,0.0,0.122915431857109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514679789543151,0.1514722853899002,-4.299191459722351e-06,0.0,0.0001247435429831,0.0,0.0,6.029622554779053,0.0,0.0,0.0,0.2780835032463074,4.0,0.0,1.0
740400,293.17510986328125,297.1499938964844,293.1499938964844,0.0649113953113555,-1646.224853515625,304.15203857421875,0.7103146314620972,0.1154372617602348,0.1048663705587387,293.5224609375,297.1499938964844,293.1499938964844,0.0020699279848486,-165.4964141845703,294.0139465332031,0.5256369709968567,0.050000000745058,0.0484494939446449,293.1556701660156,297.1499938964844,293.1499938964844,0.1707300096750259,-2734.523193359375,304.15069580078125,0.911285161972046,0.2482998967170715,0.1742099821567535,293.26031494140625,297.1499938964844,293.1499938964844,0.2070884853601455,-4314.83935546875,304.1600341796875,0.964841365814209,0.2889831364154815,0.2746908068656921,293.2784423828125,297.1499938964844,293.1499938964844,0.0091885067522525,-2923.2275390625,301.6962585449219,0.5256369709968567,0.050000000745058,0.2298235446214676,291.1742858886719,291.1499938964844,274.6501770019531,271.19403076171875,285.77764892578125,293.34405517578125,291.17413330078125,1.0,0.2202353179454803,0.7866611480712891,1.0,1.0,1.0,-0.99854177236557,0.4042170941829681,0.5943246483802795,0.251895397901535,0.0,0.0,0.2095428854227066,35.26832580566406,25.0,-0.5731291770935059,-5428.57177734375,116.40180206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,304.7577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.892578125,18000.0,0.0,0.0,0.122915431857109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514679789543151,0.1514722853899002,-4.299191459722351e-06,0.0,0.0001247435429831,0.0,0.0,6.029622554779053,0.0,0.0,0.0,0.2780835032463074,4.0,0.0,1.0
740460,293.1732482910156,297.1499938964844,293.1499938964844,0.0646364986896514,-1641.4361572265625,304.1518249511719,0.7201346158981323,0.1151807159185409,0.1045515984296798,293.5108642578125,297.1499938964844,293.1499938964844,0.0019954110030084,-159.54933166503906,293.9162292480469,0.5349271893501282,0.050000000745058,0.0483614206314086,293.1552124023437,297.1499938964844,293.1499938964844,0.1706385165452957,-2733.3828125,304.150634765625,0.9270054697990416,0.2482519596815109,0.1741192489862442,293.2560119628906,297.1499938964844,293.1499938964844,0.2052889019250869,-4285.1328125,304.1596984863281,0.9767583012580872,0.2870630323886871,0.2727769613265991,293.2774963378906,297.1499938964844,293.1499938964844,0.0091056618839502,-2906.6162109375,301.6541442871094,0.5349271893501282,0.050000000745058,0.2294057458639145,291.17291259765625,291.1499938964844,274.6849975585937,271.21240234375,285.7941589355469,293.3321228027344,291.1726989746094,1.0,0.2163568437099456,0.7866063714027405,1.0,1.0,1.0,-0.995150864124298,0.4023470878601074,0.5928037762641907,0.2519142031669616,0.0,0.0,0.206573873758316,33.01321792602539,25.0,-1.7972235679626465,-5390.798828125,111.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470458984375,304.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.212890625,18000.0,0.0,0.0,0.1219028159976005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496975123882293,0.1497018039226532,-4.29577403338044e-06,0.0,0.0001237158576259,0.0,0.0,5.951688766479492,0.0,0.0,0.0,0.2777783572673797,4.0,0.0,1.0
740520,293.1732482910156,297.1499938964844,293.1499938964844,0.0646364986896514,-1641.4361572265625,304.1518249511719,0.7201346158981323,0.1151807159185409,0.1045515984296798,293.5108642578125,297.1499938964844,293.1499938964844,0.0019954110030084,-159.54933166503906,293.9162292480469,0.5349271893501282,0.050000000745058,0.0483614206314086,293.1552124023437,297.1499938964844,293.1499938964844,0.1706385165452957,-2733.3828125,304.150634765625,0.9270054697990416,0.2482519596815109,0.1741192489862442,293.2560119628906,297.1499938964844,293.1499938964844,0.2052889019250869,-4285.1328125,304.1596984863281,0.9767583012580872,0.2870630323886871,0.2727769613265991,293.2774963378906,297.1499938964844,293.1499938964844,0.0091056618839502,-2906.6162109375,301.6541442871094,0.5349271893501282,0.050000000745058,0.2294057458639145,291.17291259765625,291.1499938964844,274.6849975585937,271.21240234375,285.7941589355469,293.3321228027344,291.1726989746094,1.0,0.2163568437099456,0.7866063714027405,1.0,1.0,1.0,-0.995150864124298,0.4023470878601074,0.5928037762641907,0.2519142031669616,0.0,0.0,0.206573873758316,33.01321792602539,25.0,-1.7972235679626465,-5390.798828125,111.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470458984375,304.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.212890625,18000.0,0.0,0.0,0.1219028159976005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496975123882293,0.1497018039226532,-4.29577403338044e-06,0.0,0.0001237158576259,0.0,0.0,5.951688766479492,0.0,0.0,0.0,0.2777783572673797,4.0,0.0,1.0
740580,293.1716003417969,297.1499938964844,293.1499938964844,0.0643834322690963,-1637.0374755859375,304.1516418457031,0.727811872959137,0.1149235069751739,0.1042579337954521,293.5009155273437,297.1499938964844,293.1499938964844,0.0019215674838051,-153.6570587158203,293.8175048828125,0.5428204536437988,0.050000000745058,0.0482949428260326,293.1550598144531,297.1499938964844,293.1499938964844,0.1705323010683059,-2732.05029296875,304.1506042480469,0.9401195049285888,0.2481504082679748,0.1740098148584365,293.2519226074219,297.1499938964844,293.1499938964844,0.2035792768001556,-4256.87744140625,304.1593017578125,0.9854602813720704,0.2852087914943695,0.2709474563598633,293.27667236328125,297.1499938964844,293.1499938964844,0.0090295849367976,-2891.428466796875,301.6119384765625,0.5428204536437988,0.050000000745058,0.2290904074907302,291.1711120605469,291.1499938964844,274.7171325683594,271.2294921875,285.80926513671875,293.3220520019531,291.1708679199219,1.0,0.2133037596940994,0.7865515947341919,1.0,1.0,1.0,-0.9920129776000975,0.4006564319133758,0.5913565158843994,0.2518316507339477,0.0,0.0,0.203877568244934,31.30452537536621,25.0,-2.482494592666626,-5356.21240234375,108.2196807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,304.7309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.482421875,18000.0,0.0,0.0,0.1208221837878227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480973809957504,0.1481016725301742,-4.2926776586682536e-06,0.0,0.0001226191525347,0.0,0.0,5.881427764892578,0.0,0.0,0.0,0.2775032222270965,4.0,0.0,1.0
740640,293.1716003417969,297.1499938964844,293.1499938964844,0.0643834322690963,-1637.0374755859375,304.1516418457031,0.727811872959137,0.1149235069751739,0.1042579337954521,293.5009155273437,297.1499938964844,293.1499938964844,0.0019215674838051,-153.6570587158203,293.8175048828125,0.5428204536437988,0.050000000745058,0.0482949428260326,293.1550598144531,297.1499938964844,293.1499938964844,0.1705323010683059,-2732.05029296875,304.1506042480469,0.9401195049285888,0.2481504082679748,0.1740098148584365,293.2519226074219,297.1499938964844,293.1499938964844,0.2035792768001556,-4256.87744140625,304.1593017578125,0.9854602813720704,0.2852087914943695,0.2709474563598633,293.27667236328125,297.1499938964844,293.1499938964844,0.0090295849367976,-2891.428466796875,301.6119384765625,0.5428204536437988,0.050000000745058,0.2290904074907302,291.1711120605469,291.1499938964844,274.7171325683594,271.2294921875,285.80926513671875,293.3220520019531,291.1708679199219,1.0,0.2133037596940994,0.7865515947341919,1.0,1.0,1.0,-0.9920129776000975,0.4006564319133758,0.5913565158843994,0.2518316507339477,0.0,0.0,0.203877568244934,31.30452537536621,25.0,-2.482494592666626,-5356.21240234375,108.2196807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,304.7309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.482421875,18000.0,0.0,0.0,0.1208221837878227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480973809957504,0.1481016725301742,-4.2926776586682536e-06,0.0,0.0001226191525347,0.0,0.0,5.881427764892578,0.0,0.0,0.0,0.2775032222270965,4.0,0.0,1.0
740700,293.1708679199219,297.1499938964844,293.1499938964844,0.0642619952559471,-1634.928466796875,304.15155029296875,0.7310449481010437,0.114793486893177,0.1041161492466926,293.4965515136719,297.1499938964844,293.1499938964844,0.0018846888560801,-150.71424865722656,293.7676696777344,0.5462511777877808,0.050000000745058,0.0482680387794971,293.1551208496094,297.1499938964844,293.1499938964844,0.1704670935869217,-2731.226318359375,304.1506042480469,0.9456108212471008,0.248075321316719,0.1739436686038971,293.2499389648437,297.1499938964844,293.1499938964844,0.2027544528245926,-4243.22998046875,304.1591186523437,0.9888535141944884,0.2843055725097656,0.2700618505477905,293.2763366699219,297.1499938964844,293.1499938964844,0.0089934663847088,-2884.2294921875,301.5907592773437,0.5462511777877808,0.050000000745058,0.2289627939462661,291.1701354980469,291.1499938964844,274.7321472167969,271.2375793457031,285.8162841796875,293.3176574707031,291.1698608398437,1.0,0.2120249718427658,0.78652423620224,1.0,1.0,1.0,-0.9905149936676024,0.3998647630214691,0.5906502604484558,0.2517536878585815,0.0,0.0,0.2026349902153015,30.61030578613281,25.0,-2.6623268127441406,-5340.0,106.71953582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812255859375,304.7239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.11328125,18000.0,0.0,0.0,0.1202694103121757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473639756441116,0.1473682671785354,-4.291256118449383e-06,0.0,0.0001220581616507,0.0,0.0,5.849279403686523,0.0,0.0,0.0,0.2773772776126861,4.0,0.0,1.0
740760,293.1701965332031,297.1499938964844,293.1499938964844,0.0641427040100097,-1632.857666015625,304.1514892578125,0.733931303024292,0.1146622076630592,0.1039765700697898,293.4925842285156,297.1499938964844,293.1499938964844,0.0018477690173313,-147.7678985595703,293.7175598144531,0.5493550896644592,0.050000000745058,0.0482446178793907,293.1551818847656,297.1499938964844,293.1499938964844,0.1703944206237793,-2730.30517578125,304.150634765625,0.9504401087760924,0.2479944825172424,0.1738709509372711,293.2480773925781,297.1499938964844,293.1499938964844,0.2019456177949905,-4229.833984375,304.158935546875,0.991719365119934,0.2834098935127258,0.2691918015480041,293.2760009765625,297.1499938964844,293.1499938964844,0.0089583788067102,-2877.237548828125,301.569580078125,0.5493550896644592,0.050000000745058,0.228851705789566,291.16912841796875,291.1499938964844,274.7463684082031,271.24530029296875,285.82293701171875,293.3136291503906,291.1688537597656,1.0,0.2108843773603439,0.7864955067634583,1.0,1.0,1.0,-0.9890545010566713,0.3991027176380157,0.5899518132209778,0.2516531944274902,0.0,0.0,0.2014624625444412,30.004037857055664,28.0,-2.769017219543457,-5324.4248046875,105.37982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38946533203125,304.7165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.751953125,18000.0,0.0,0.0,0.1197155117988586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466741561889648,0.1466784477233886,-4.289919161237776e-06,0.0,0.0001214960284414,0.0,0.0,5.819075584411621,0.0,0.0,0.0,0.277258962392807,4.0,0.0,1.0
740820,293.1690368652344,297.1499938964844,293.1499938964844,0.0639278218150138,-1629.13671875,304.1513671875,0.7352588176727295,0.1143899485468864,0.1037227436900138,293.4857788085937,297.1499938964844,293.1499938964844,0.0017744803335517,-141.91932678222656,293.6160888671875,0.5511884093284607,0.050000000745058,0.0482311770319938,293.1553039550781,297.1499938964844,293.1499938964844,0.1702861785888672,-2728.95263671875,304.1506042480469,0.9530930519104004,0.2478406578302383,0.1737550944089889,293.24468994140625,297.1499938964844,293.1499938964844,0.2003631442785263,-4203.5869140625,304.1585998535156,0.9922150373458862,0.2816075384616852,0.2674819231033325,293.2754821777344,297.1499938964844,293.1499938964844,0.00889696739614,-2865.238037109375,301.52691650390625,0.5511884093284607,0.050000000745058,0.2287879437208175,291.1669311523437,291.1499938964844,274.7724609375,271.2597351074219,285.8350830078125,293.306640625,291.1666259765625,1.0,0.2101220935583114,0.7864381670951843,1.0,1.0,1.0,-0.9864657521247864,0.3977598547935486,0.5887058973312378,0.2514556646347046,0.0,0.0,0.1993456482887268,29.639732360839844,31.0,-3.17961859703064,-5295.51220703125,104.2063980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,304.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.1186236813664436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454253196716308,0.1454296112060547,-4.287486262910534e-06,0.0,0.0001203879510285,0.0,0.0,5.76446008682251,0.0,0.0,0.0,0.2770449519157409,4.0,0.0,1.0
740880,293.1690368652344,297.1499938964844,293.1499938964844,0.0639278218150138,-1629.13671875,304.1513671875,0.7352588176727295,0.1143899485468864,0.1037227436900138,293.4857788085937,297.1499938964844,293.1499938964844,0.0017744803335517,-141.91932678222656,293.6160888671875,0.5511884093284607,0.050000000745058,0.0482311770319938,293.1553039550781,297.1499938964844,293.1499938964844,0.1702861785888672,-2728.95263671875,304.1506042480469,0.9530930519104004,0.2478406578302383,0.1737550944089889,293.24468994140625,297.1499938964844,293.1499938964844,0.2003631442785263,-4203.5869140625,304.1585998535156,0.9922150373458862,0.2816075384616852,0.2674819231033325,293.2754821777344,297.1499938964844,293.1499938964844,0.00889696739614,-2865.238037109375,301.52691650390625,0.5511884093284607,0.050000000745058,0.2287879437208175,291.1669311523437,291.1499938964844,274.7724609375,271.2597351074219,285.8350830078125,293.306640625,291.1666259765625,1.0,0.2101220935583114,0.7864381670951843,1.0,1.0,1.0,-0.9864657521247864,0.3977598547935486,0.5887058973312378,0.2514556646347046,0.0,0.0,0.1993456482887268,29.639732360839844,31.0,-3.17961859703064,-5295.51220703125,104.2063980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,304.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.1186236813664436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454253196716308,0.1454296112060547,-4.287486262910534e-06,0.0,0.0001203879510285,0.0,0.0,5.76446008682251,0.0,0.0,0.0,0.2770449519157409,4.0,0.0,1.0
740940,293.1680908203125,297.1499938964844,293.1499938964844,0.0637271031737327,-1625.6683349609375,304.1512451171875,0.7323391437530518,0.1140993610024452,0.1034823283553123,293.4803771972656,297.1499938964844,293.1499938964844,0.001701214001514,-136.07286071777344,293.5127868652344,0.5488534569740295,0.050000000745058,0.0482483692467212,293.1557312011719,297.1499938964844,293.1499938964844,0.1701703071594238,-2727.5009765625,304.1506042480469,0.9491533637046814,0.2476184219121933,0.1736282706260681,293.2416687011719,297.1499938964844,293.1499938964844,0.1988274753093719,-4178.06982421875,304.1582946777344,0.9877735376358032,0.2798243761062622,0.2658118307590484,293.275146484375,297.1499938964844,293.1499938964844,0.0088434163480997,-2855.026611328125,301.4838562011719,0.5488534569740295,0.050000000745058,0.2288694977760315,291.1643981933594,291.1499938964844,274.7951965332031,271.27276611328125,285.84576416015625,293.3009338378906,291.1640930175781,1.0,0.2106086015701294,0.7863808274269104,1.0,1.0,1.0,-0.9841389656066896,0.3965674936771393,0.5875714421272278,0.251242071390152,0.0,0.0,0.1975929886102676,30.05270195007324,34.0,-3.463650703430176,-5269.8203125,104.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4032592773437,304.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.150390625,18000.0,0.0,0.0,0.1175858378410339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144385352730751,0.1443896442651748,-4.285415798221948e-06,0.0,0.0001193346761283,0.0,0.0,5.7190022468566895,0.0,0.0,0.0,0.2768661975860595,4.0,0.0,1.0
741000,293.1680908203125,297.1499938964844,293.1499938964844,0.0637271031737327,-1625.6683349609375,304.1512451171875,0.7323391437530518,0.1140993610024452,0.1034823283553123,293.4803771972656,297.1499938964844,293.1499938964844,0.001701214001514,-136.07286071777344,293.5127868652344,0.5488534569740295,0.050000000745058,0.0482483692467212,293.1557312011719,297.1499938964844,293.1499938964844,0.1701703071594238,-2727.5009765625,304.1506042480469,0.9491533637046814,0.2476184219121933,0.1736282706260681,293.2416687011719,297.1499938964844,293.1499938964844,0.1988274753093719,-4178.06982421875,304.1582946777344,0.9877735376358032,0.2798243761062622,0.2658118307590484,293.275146484375,297.1499938964844,293.1499938964844,0.0088434163480997,-2855.026611328125,301.4838562011719,0.5488534569740295,0.050000000745058,0.2288694977760315,291.1643981933594,291.1499938964844,274.7951965332031,271.27276611328125,285.84576416015625,293.3009338378906,291.1640930175781,1.0,0.2106086015701294,0.7863808274269104,1.0,1.0,1.0,-0.9841389656066896,0.3965674936771393,0.5875714421272278,0.251242071390152,0.0,0.0,0.1975929886102676,30.05270195007324,34.0,-3.463650703430176,-5269.8203125,104.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4032592773437,304.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.150390625,18000.0,0.0,0.0,0.1175858378410339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144385352730751,0.1443896442651748,-4.285415798221948e-06,0.0,0.0001193346761283,0.0,0.0,5.7190022468566895,0.0,0.0,0.0,0.2768661975860595,4.0,0.0,1.0
741060,293.1673583984375,297.1499938964844,293.1499938964844,0.0635315850377082,-1622.289794921875,304.1511535644531,0.7264190316200256,0.1137912198901176,0.1032479777932167,293.4761962890625,297.1499938964844,293.1499938964844,0.0016275668749585,-130.19430541992188,293.407958984375,0.5435869097709656,0.050000000745058,0.0482888780534267,293.1566467285156,297.1499938964844,293.1499938964844,0.1699944287538528,-2725.26318359375,304.15069580078125,0.94023197889328,0.2472928911447525,0.1734509468078613,293.23883056640625,297.1499938964844,293.1499938964844,0.1973452717065811,-4153.3984375,304.1579895019531,0.9792703986167908,0.2780782878398895,0.2641970813274383,293.2749938964844,297.1499938964844,293.1499938964844,0.0087953871116042,-2846.048583984375,301.4403686523437,0.5435869097709656,0.050000000745058,0.2290616482496261,291.16192626953125,291.1499938964844,274.8143005371094,271.2843322753906,285.85498046875,293.2962646484375,291.16162109375,1.0,0.2120650559663772,0.7863200902938843,1.0,1.0,1.0,-0.9819859862327576,0.3954776227474212,0.5865083932876587,0.251011312007904,0.0,0.0,0.1961686611175537,31.0569076538086,37.0,-3.4285829067230225,-5246.97705078125,105.60938262939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978576660156,304.6625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.36328125,18000.0,0.0,0.0,0.1166355833411216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435416936874389,0.1435459703207016,-4.283720045350492e-06,0.0,0.0001183702843263,0.0,0.0,5.68215799331665,0.0,0.0,0.0,0.2767209708690643,4.0,0.0,1.0
741120,293.1673583984375,297.1499938964844,293.1499938964844,0.0635315850377082,-1622.289794921875,304.1511535644531,0.7264190316200256,0.1137912198901176,0.1032479777932167,293.4761962890625,297.1499938964844,293.1499938964844,0.0016275668749585,-130.19430541992188,293.407958984375,0.5435869097709656,0.050000000745058,0.0482888780534267,293.1566467285156,297.1499938964844,293.1499938964844,0.1699944287538528,-2725.26318359375,304.15069580078125,0.94023197889328,0.2472928911447525,0.1734509468078613,293.23883056640625,297.1499938964844,293.1499938964844,0.1973452717065811,-4153.3984375,304.1579895019531,0.9792703986167908,0.2780782878398895,0.2641970813274383,293.2749938964844,297.1499938964844,293.1499938964844,0.0087953871116042,-2846.048583984375,301.4403686523437,0.5435869097709656,0.050000000745058,0.2290616482496261,291.16192626953125,291.1499938964844,274.8143005371094,271.2843322753906,285.85498046875,293.2962646484375,291.16162109375,1.0,0.2120650559663772,0.7863200902938843,1.0,1.0,1.0,-0.9819859862327576,0.3954776227474212,0.5865083932876587,0.251011312007904,0.0,0.0,0.1961686611175537,31.0569076538086,37.0,-3.4285829067230225,-5246.97705078125,105.60938262939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978576660156,304.6625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.36328125,18000.0,0.0,0.0,0.1166355833411216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435416936874389,0.1435459703207016,-4.283720045350492e-06,0.0,0.0001183702843263,0.0,0.0,5.68215799331665,0.0,0.0,0.0,0.2767209708690643,4.0,0.0,1.0
741180,293.1667785644531,297.1499938964844,293.1499938964844,0.0633378401398658,-1618.9407958984375,304.1510925292969,0.7184455990791321,0.1134673133492469,0.1030165031552314,293.4730834960937,297.1499938964844,293.1499938964844,0.0015532241668552,-124.25827026367188,293.3016052246094,0.5364879965782166,0.050000000745058,0.0483477897942066,293.1579895019531,297.1499938964844,293.1499938964844,0.1697389334440231,-2721.988037109375,304.15087890625,0.927777111530304,0.2468516230583191,0.1732082068920135,293.23614501953125,297.1499938964844,293.1499938964844,0.1959164291620254,-4129.57373046875,304.15771484375,0.967285454273224,0.2763738930225372,0.2626394033432007,293.2750549316406,297.1499938964844,293.1499938964844,0.0087514193728566,-2837.970458984375,301.3964233398437,0.5364879965782166,0.050000000745058,0.2293410897254943,291.1596069335937,291.1499938964844,274.8295593261719,271.2944030761719,285.8626708984375,293.2924194335937,291.1593017578125,1.0,0.214266151189804,0.7862593531608582,1.0,1.0,1.0,-0.9799533486366272,0.3944632709026336,0.5854900479316711,0.2507574260234833,0.0,0.0,0.1950472593307495,32.52748107910156,40.0,-3.250153064727783,-5226.65283203125,107.62067413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847961425781,304.6419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65234375,18000.0,0.0,0.0,0.1157990917563438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428740471601486,0.1428783386945724,-4.282361260266043e-06,0.0,0.0001175213546957,0.0,0.0,5.653014183044434,0.0,0.0,0.0,0.2766059041023254,4.0,0.0,1.0
741240,293.1667785644531,297.1499938964844,293.1499938964844,0.0633378401398658,-1618.9407958984375,304.1510925292969,0.7184455990791321,0.1134673133492469,0.1030165031552314,293.4730834960937,297.1499938964844,293.1499938964844,0.0015532241668552,-124.25827026367188,293.3016052246094,0.5364879965782166,0.050000000745058,0.0483477897942066,293.1579895019531,297.1499938964844,293.1499938964844,0.1697389334440231,-2721.988037109375,304.15087890625,0.927777111530304,0.2468516230583191,0.1732082068920135,293.23614501953125,297.1499938964844,293.1499938964844,0.1959164291620254,-4129.57373046875,304.15771484375,0.967285454273224,0.2763738930225372,0.2626394033432007,293.2750549316406,297.1499938964844,293.1499938964844,0.0087514193728566,-2837.970458984375,301.3964233398437,0.5364879965782166,0.050000000745058,0.2293410897254943,291.1596069335937,291.1499938964844,274.8295593261719,271.2944030761719,285.8626708984375,293.2924194335937,291.1593017578125,1.0,0.214266151189804,0.7862593531608582,1.0,1.0,1.0,-0.9799533486366272,0.3944632709026336,0.5854900479316711,0.2507574260234833,0.0,0.0,0.1950472593307495,32.52748107910156,40.0,-3.250153064727783,-5226.65283203125,107.62067413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847961425781,304.6419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65234375,18000.0,0.0,0.0,0.1157990917563438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428740471601486,0.1428783386945724,-4.282361260266043e-06,0.0,0.0001175213546957,0.0,0.0,5.653014183044434,0.0,0.0,0.0,0.2766059041023254,4.0,0.0,1.0
741300,293.1665344238281,297.1499938964844,293.1499938964844,0.0632409751415252,-1617.2657470703125,304.15106201171875,0.71384596824646,0.1132999882102012,0.1029012203216552,293.471923828125,297.1499938964844,293.1499938964844,0.0015156894223764,-121.26044464111328,293.24786376953125,0.5325489044189453,0.050000000745058,0.0483829341828823,293.1588134765625,297.1499938964844,293.1499938964844,0.1695777028799057,-2719.915283203125,304.1510314941406,0.920737087726593,0.246585264801979,0.1730596423149109,293.2348327636719,297.1499938964844,293.1499938964844,0.1952210366725921,-4117.96337890625,304.1575622558594,0.960192322731018,0.2755375504493713,0.2618812322616577,293.275146484375,297.1499938964844,293.1499938964844,0.0087306099012494,-2834.188232421875,301.3742980957031,0.5325489044189453,0.050000000745058,0.2295078039169311,291.15850830078125,291.1499938964844,274.835693359375,271.2988586425781,285.86590576171875,293.290771484375,291.1582336425781,1.0,0.2155882269144058,0.7862289547920227,1.0,1.0,1.0,-0.9789689183235168,0.3939783871173858,0.5849905014038086,0.2506187558174133,0.0,0.0,0.194592073559761,33.40681838989258,40.0,-3.1285407543182373,-5217.3935546875,108.86993408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,304.63134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.32421875,18000.0,0.0,0.0,0.1154293864965438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14260134100914,0.1426056176424026,-4.281798737792997e-06,0.0,0.0001171461553894,0.0,0.0,5.64110803604126,0.0,0.0,0.0,0.2765587866306305,4.0,0.0,1.0
741360,293.1663513183594,297.1499938964844,293.1499938964844,0.0631437599658966,-1615.584228515625,304.15106201171875,0.7088313698768616,0.1131293177604675,0.1027859300374984,293.47100830078125,297.1499938964844,293.1499938964844,0.0014778689946979,-118.2392807006836,293.1937255859375,0.5284767746925354,0.050000000745058,0.0484213754534721,293.1597595214844,297.1499938964844,293.1499938964844,0.1693921238183975,-2717.526611328125,304.15118408203125,0.9134714603424072,0.2462869882583618,0.1728914380073547,293.23358154296875,297.1499938964844,293.1499938964844,0.194537803530693,-4106.54541015625,304.1574401855469,0.952499270439148,0.2747119665145874,0.261136382818222,293.2752685546875,297.1499938964844,293.1499938964844,0.0087104393169283,-2830.5439453125,301.35205078125,0.5284767746925354,0.050000000745058,0.2296901643276214,291.1574401855469,291.1499938964844,274.8407592773437,271.3029479980469,285.86871337890625,293.2893371582031,291.1571960449219,1.0,0.2170334160327911,0.7861990332603455,1.0,1.0,1.0,-0.9779996871948242,0.3935056328773498,0.5844940543174744,0.2504707872867584,0.0,0.0,0.1942029595375061,34.369529724121094,43.0,-2.98968243598938,-5208.72216796875,110.25865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651733398437,304.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.013671875,18000.0,0.0,0.0,0.1150946542620658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423668563365936,0.1423711478710174,-4.281308974896092e-06,0.0,0.0001168064409284,0.0,0.0,5.630868434906006,0.0,0.0,0.0,0.276518166065216,4.0,0.0,1.0
741420,293.1660461425781,297.1499938964844,293.1499938964844,0.0629478394985199,-1612.19384765625,304.1510314941406,0.6980814933776855,0.11277886480093,0.1025548353791236,293.4698486328125,297.1499938964844,293.1499938964844,0.001401200890541,-112.11335754394533,293.0841064453125,0.5202643275260925,0.050000000745058,0.0485065057873725,293.1619567871094,297.1499938964844,293.1499938964844,0.1689469963312149,-2711.7900390625,304.1515197753906,0.899405837059021,0.2455949783325195,0.1724955588579177,293.23114013671875,297.1499938964844,293.1499938964844,0.1932050138711929,-4084.243408203125,304.1571960449219,0.9359137415885924,0.2730912566184997,0.2596839070320129,293.275634765625,297.1499938964844,293.1499938964844,0.0086715845391154,-2823.569091796875,301.3072204589844,0.5202643275260925,0.050000000745058,0.2300939857959747,291.155517578125,291.1499938964844,274.84765625,271.3098449707031,285.8729553222656,293.286865234375,291.1552734375,1.0,0.2202150523662567,0.7861391305923462,1.0,1.0,1.0,-0.9760907292366028,0.3925892412662506,0.5835014581680298,0.2501430511474609,0.0,0.0,0.1936004310846328,36.50325393676758,46.0,-2.6959667205810547,-5193.041015625,113.37999725341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340576171875,304.59930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.451171875,18000.0,0.0,0.0,0.1145287826657295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419990956783294,0.1420033872127533,-4.280524535715813e-06,0.0,0.0001162321568699,0.0,0.0,5.6147942543029785,0.0,0.0,0.0,0.2764541804790497,4.0,0.0,1.0
741480,293.1660461425781,297.1499938964844,293.1499938964844,0.0629478394985199,-1612.19384765625,304.1510314941406,0.6980814933776855,0.11277886480093,0.1025548353791236,293.4698486328125,297.1499938964844,293.1499938964844,0.001401200890541,-112.11335754394533,293.0841064453125,0.5202643275260925,0.050000000745058,0.0485065057873725,293.1619567871094,297.1499938964844,293.1499938964844,0.1689469963312149,-2711.7900390625,304.1515197753906,0.899405837059021,0.2455949783325195,0.1724955588579177,293.23114013671875,297.1499938964844,293.1499938964844,0.1932050138711929,-4084.243408203125,304.1571960449219,0.9359137415885924,0.2730912566184997,0.2596839070320129,293.275634765625,297.1499938964844,293.1499938964844,0.0086715845391154,-2823.569091796875,301.3072204589844,0.5202643275260925,0.050000000745058,0.2300939857959747,291.155517578125,291.1499938964844,274.84765625,271.3098449707031,285.8729553222656,293.286865234375,291.1552734375,1.0,0.2202150523662567,0.7861391305923462,1.0,1.0,1.0,-0.9760907292366028,0.3925892412662506,0.5835014581680298,0.2501430511474609,0.0,0.0,0.1936004310846328,36.50325393676758,46.0,-2.6959667205810547,-5193.041015625,113.37999725341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340576171875,304.59930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.451171875,18000.0,0.0,0.0,0.1145287826657295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419990956783294,0.1420033872127533,-4.280524535715813e-06,0.0,0.0001162321568699,0.0,0.0,5.6147942543029785,0.0,0.0,0.0,0.2764541804790497,4.0,0.0,1.0
741540,293.16583251953125,297.1499938964844,293.1499938964844,0.0627489909529686,-1608.751220703125,304.1510314941406,0.6871801614761353,0.1124169304966926,0.1023220643401146,293.4695739746094,297.1499938964844,293.1499938964844,0.0013229367323219,-105.85797119140624,292.9725952148437,0.512290358543396,0.050000000745058,0.0486009865999221,293.16455078125,297.1499938964844,293.1499938964844,0.1683952361345291,-2704.67138671875,304.1519470214844,0.8857041597366333,0.2447684705257415,0.172013983130455,293.2287902832031,297.1499938964844,293.1499938964844,0.191915363073349,-4062.625244140625,304.1569519042969,0.9188495874404908,0.2715112268924713,0.2582792639732361,293.276123046875,297.1499938964844,293.1499938964844,0.0086342608556151,-2816.90771484375,301.26190185546875,0.512290358543396,0.050000000745058,0.2305421531200409,291.15380859375,291.1499938964844,274.8500061035156,271.31512451171875,285.8753356933594,293.2850341796875,291.1535949707031,1.0,0.2237014472484588,0.7860792875289917,1.0,1.0,1.0,-0.9741986989974976,0.3917018473148346,0.5824968814849854,0.2497669160366058,0.0,0.0,0.1932127773761749,38.87277221679688,49.0,-2.386554002761841,-5179.5615234375,116.88333129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31256103515625,304.5785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.1141029670834541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417547911405563,0.1417590677738189,-4.279976565157995e-06,0.0,0.0001158000013674,0.0,0.0,5.604086875915527,0.0,0.0,0.0,0.2764111757278442,4.0,0.0,1.0
741600,293.16583251953125,297.1499938964844,293.1499938964844,0.0627489909529686,-1608.751220703125,304.1510314941406,0.6871801614761353,0.1124169304966926,0.1023220643401146,293.4695739746094,297.1499938964844,293.1499938964844,0.0013229367323219,-105.85797119140624,292.9725952148437,0.512290358543396,0.050000000745058,0.0486009865999221,293.16455078125,297.1499938964844,293.1499938964844,0.1683952361345291,-2704.67138671875,304.1519470214844,0.8857041597366333,0.2447684705257415,0.172013983130455,293.2287902832031,297.1499938964844,293.1499938964844,0.191915363073349,-4062.625244140625,304.1569519042969,0.9188495874404908,0.2715112268924713,0.2582792639732361,293.276123046875,297.1499938964844,293.1499938964844,0.0086342608556151,-2816.90771484375,301.26190185546875,0.512290358543396,0.050000000745058,0.2305421531200409,291.15380859375,291.1499938964844,274.8500061035156,271.31512451171875,285.8753356933594,293.2850341796875,291.1535949707031,1.0,0.2237014472484588,0.7860792875289917,1.0,1.0,1.0,-0.9741986989974976,0.3917018473148346,0.5824968814849854,0.2497669160366058,0.0,0.0,0.1932127773761749,38.87277221679688,49.0,-2.386554002761841,-5179.5615234375,116.88333129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31256103515625,304.5785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.1141029670834541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417547911405563,0.1417590677738189,-4.279976565157995e-06,0.0,0.0001158000013674,0.0,0.0,5.604086875915527,0.0,0.0,0.0,0.2764111757278442,4.0,0.0,1.0
741660,293.1656799316406,297.1499938964844,293.1499938964844,0.0625457465648651,-1605.2301025390625,304.1510314941406,0.6765228509902954,0.1120441034436225,0.1020866557955741,293.47027587890625,297.1499938964844,293.1499938964844,0.0012425038730725,-99.4271240234375,292.858642578125,0.5047929286956787,0.050000000745058,0.048703022301197,293.1676025390625,297.1499938964844,293.1499938964844,0.1677194237709045,-2695.941162109375,304.15240478515625,0.87225341796875,0.2437794804573059,0.1714331209659576,293.2265319824219,297.1499938964844,293.1499938964844,0.1906649023294448,-4041.624755859375,304.1567077636719,0.9030559062957764,0.2699710130691528,0.2569198906421661,293.2767333984375,297.1499938964844,293.1499938964844,0.0085979551076889,-2810.431396484375,301.2161865234375,0.5047929286956787,0.050000000745058,0.2310261726379394,291.1523742675781,291.1499938964844,274.8500061035156,271.31951904296875,285.8764343261719,293.2838134765625,291.1522216796875,1.0,0.2274010628461837,0.7860217690467834,1.0,1.0,1.0,-0.9722907543182372,0.390843003988266,0.5814477801322937,0.2492986768484115,0.0,0.0,0.1929979026317596,41.43131637573242,52.0,-1.8977909088134768,-5168.00927734375,120.68157958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2827453613281,304.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5546875,18000.0,0.0,0.0,0.1138111799955368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416136622428894,0.141617938876152,-4.279633685655426e-06,0.0,0.0001155038771685,0.0,0.0,5.597869873046875,0.0,0.0,0.0,0.2763857841491699,4.0,0.0,1.0
741720,293.1656799316406,297.1499938964844,293.1499938964844,0.0625457465648651,-1605.2301025390625,304.1510314941406,0.6765228509902954,0.1120441034436225,0.1020866557955741,293.47027587890625,297.1499938964844,293.1499938964844,0.0012425038730725,-99.4271240234375,292.858642578125,0.5047929286956787,0.050000000745058,0.048703022301197,293.1676025390625,297.1499938964844,293.1499938964844,0.1677194237709045,-2695.941162109375,304.15240478515625,0.87225341796875,0.2437794804573059,0.1714331209659576,293.2265319824219,297.1499938964844,293.1499938964844,0.1906649023294448,-4041.624755859375,304.1567077636719,0.9030559062957764,0.2699710130691528,0.2569198906421661,293.2767333984375,297.1499938964844,293.1499938964844,0.0085979551076889,-2810.431396484375,301.2161865234375,0.5047929286956787,0.050000000745058,0.2310261726379394,291.1523742675781,291.1499938964844,274.8500061035156,271.31951904296875,285.8764343261719,293.2838134765625,291.1522216796875,1.0,0.2274010628461837,0.7860217690467834,1.0,1.0,1.0,-0.9722907543182372,0.390843003988266,0.5814477801322937,0.2492986768484115,0.0,0.0,0.1929979026317596,41.43131637573242,52.0,-1.8977909088134768,-5168.00927734375,120.68157958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2827453613281,304.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5546875,18000.0,0.0,0.0,0.1138111799955368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416136622428894,0.141617938876152,-4.279633685655426e-06,0.0,0.0001155038771685,0.0,0.0,5.597869873046875,0.0,0.0,0.0,0.2763857841491699,4.0,0.0,1.0
741780,293.1656494140625,297.1499938964844,293.1499938964844,0.0623327046632766,-1601.5311279296875,304.1510314941406,0.6663598418235779,0.111656554043293,0.1018452197313308,293.4723815917969,297.1499938964844,293.1499938964844,0.0011586068430915,-92.71602630615234,292.7411499023437,0.4978276491165161,0.050000000745058,0.0488112941384315,293.1714782714844,297.1499938964844,293.1499938964844,0.1668558567762375,-2684.75927734375,304.1530456542969,0.8592820167541504,0.2425524294376373,0.1707035154104232,293.2243957519531,297.1499938964844,293.1499938964844,0.1894447058439254,-4021.08544921875,304.1565246582031,0.8889456987380981,0.2684684097766876,0.2556029856204986,293.2774658203125,297.1499938964844,293.1499938964844,0.0085620023310184,-2803.95166015625,301.1700439453125,0.4978276491165161,0.050000000745058,0.2315397709608078,291.151611328125,291.1499938964844,274.8500061035156,271.3239440917969,285.87725830078125,293.2835388183594,291.15155029296875,1.0,0.2312404513359069,0.7859642505645752,1.0,1.0,1.0,-0.9702910780906676,0.3899910151958465,0.5803000926971436,0.248689204454422,0.0,0.0,0.1928447633981704,44.14393997192383,55.0,-0.9912712574005128,-5157.431640625,124.69718933105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528381347656,304.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.1136411055922508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415259689092636,0.1415302455425262,-4.279434961063089e-06,0.0,0.0001153312769019,0.0,0.0,5.594025611877441,0.0,0.0,0.0,0.2763701379299164,4.0,0.0,1.0
741840,293.1656494140625,297.1499938964844,293.1499938964844,0.0623327046632766,-1601.5311279296875,304.1510314941406,0.6663598418235779,0.111656554043293,0.1018452197313308,293.4723815917969,297.1499938964844,293.1499938964844,0.0011586068430915,-92.71602630615234,292.7411499023437,0.4978276491165161,0.050000000745058,0.0488112941384315,293.1714782714844,297.1499938964844,293.1499938964844,0.1668558567762375,-2684.75927734375,304.1530456542969,0.8592820167541504,0.2425524294376373,0.1707035154104232,293.2243957519531,297.1499938964844,293.1499938964844,0.1894447058439254,-4021.08544921875,304.1565246582031,0.8889456987380981,0.2684684097766876,0.2556029856204986,293.2774658203125,297.1499938964844,293.1499938964844,0.0085620023310184,-2803.95166015625,301.1700439453125,0.4978276491165161,0.050000000745058,0.2315397709608078,291.151611328125,291.1499938964844,274.8500061035156,271.3239440917969,285.87725830078125,293.2835388183594,291.15155029296875,1.0,0.2312404513359069,0.7859642505645752,1.0,1.0,1.0,-0.9702910780906676,0.3899910151958465,0.5803000926971436,0.248689204454422,0.0,0.0,0.1928447633981704,44.14393997192383,55.0,-0.9912712574005128,-5157.431640625,124.69718933105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528381347656,304.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.1136411055922508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415259689092636,0.1415302455425262,-4.279434961063089e-06,0.0,0.0001153312769019,0.0,0.0,5.594025611877441,0.0,0.0,0.0,0.2763701379299164,4.0,0.0,1.0
741900,293.1656494140625,297.1499938964844,293.1499938964844,0.0622203610837459,-1599.5772705078125,304.15106201171875,0.6615134477615356,0.1114551126956939,0.1017200872302055,293.4740295410156,297.1499938964844,293.1499938964844,0.0011151449289172,-89.23828125,292.6807861328125,0.494526594877243,0.050000000745058,0.0488674007356166,293.1737060546875,297.1499938964844,293.1499938964844,0.1663392633199691,-2678.060302734375,304.1534423828125,0.8530181646347046,0.241837739944458,0.1702712774276733,293.2233581542969,297.1499938964844,293.1499938964844,0.1888439506292343,-4010.954833984375,304.15643310546875,0.882167637348175,0.2677298188209533,0.2549589276313782,293.2778625488281,297.1499938964844,293.1499938964844,0.0085440333932638,-2800.677734375,301.14678955078125,0.494526594877243,0.050000000745058,0.2318059056997299,291.1515197753906,291.1499938964844,274.8500061035156,271.3261413574219,285.87762451171875,293.2838134765625,291.1514892578125,1.0,0.2331930249929428,0.7859355211257935,1.0,1.0,1.0,-0.9692358374595642,0.389557272195816,0.5796785354614258,0.2483285814523697,0.0,0.0,0.192754179239273,45.54838180541992,55.0,-0.4955045580863952,-5152.14794921875,126.7647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384338378906,304.5334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.373046875,18000.0,0.0,0.0,0.1135952025651931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414802372455597,0.1414845138788223,-4.279354470781982e-06,0.0,0.0001152846889453,0.0,0.0,5.592051029205322,0.0,0.0,0.0,0.2763624191284179,4.0,0.0,1.0
