time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741960,293.16571044921875,297.1499938964844,293.1499938964844,0.0621032565832138,-1597.5390625,304.15106201171875,0.6568394303321838,0.1112476587295532,0.1015908643603324,293.47607421875,297.1499938964844,293.1499938964844,0.0010705543681979,-85.6696548461914,292.61920166015625,0.4913236498832702,0.050000000745058,0.0489246286451816,293.1761779785156,297.1499938964844,293.1499938964844,0.1657640635967254,-2670.595458984375,304.1538391113281,0.846914529800415,0.2410542517900467,0.1697921305894851,293.22235107421875,297.1499938964844,293.1499938964844,0.188248872756958,-4000.908447265625,304.1563415527344,0.8756051063537598,0.2669987976551056,0.2543233931064605,293.2783203125,297.1499938964844,293.1499938964844,0.0085260085761547,-2797.368896484375,301.1234436035156,0.4913236498832702,0.050000000745058,0.2320773750543594,291.1515808105469,291.1499938964844,274.8500061035156,271.3283386230469,285.8779602050781,293.2843322753906,291.151611328125,1.0,0.2351587563753128,0.7859097123146057,1.0,1.0,1.0,-0.9681373834609984,0.3891152441501617,0.5790221095085144,0.2479300498962402,0.0,0.0,0.1926406621932983,46.98014831542969,43.0,-0.0204705037176609,-5146.75146484375,128.8623504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247314453125,304.5255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.1135707721114158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414247751235962,0.1414290517568588,-4.2792680687853135e-06,0.0,0.0001152598997578,0.0,0.0,5.5896711349487305,0.0,0.0,0.0,0.2763533294200897,4.0,0.0,1.0
742020,293.16571044921875,297.1499938964844,293.1499938964844,0.0617442615330219,-1591.2642822265625,304.1513061523437,0.657690167427063,0.1108450889587402,0.1012016236782074,293.4811706542969,297.1499938964844,293.1499938964844,0.000975493050646,-78.05796813964844,292.4933166503906,0.49257892370224,0.050000000745058,0.0489019192755222,293.1814270019531,297.1499938964844,293.1499938964844,0.1643281131982803,-2651.908447265625,304.15496826171875,0.8470922708511353,0.2393265515565872,0.1686091274023056,293.2203063964844,297.1499938964844,293.1499938964844,0.1869460791349411,-3978.801025390625,304.1564025878906,0.8762630224227905,0.2655783593654632,0.2529461979866028,293.2792358398437,297.1499938964844,293.1499938964844,0.0084576848894357,-2782.589599609375,301.07684326171875,0.49257892370224,0.050000000745058,0.2319696545600891,291.1529846191406,291.1499938964844,274.8500061035156,271.332763671875,285.8794250488281,293.2859191894531,291.15338134765625,1.0,0.2333686500787735,0.785858154296875,1.0,1.0,1.0,-0.9644413590431212,0.3876018822193146,0.5768395066261292,0.2466561198234558,0.0,0.0,0.1921811252832412,46.348609924316406,31.0,2.6214098930358887,-5132.55224609375,126.94335174560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20025634765625,304.51348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8828125,18000.0,0.0,0.0,0.1135670840740203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412350535392761,0.1412393301725387,-4.279032964404905e-06,0.0,0.0001152561526396,0.0,0.0,5.581606864929199,0.0,0.0,0.0,0.2763228714466095,4.0,0.0,1.0
742080,293.16571044921875,297.1499938964844,293.1499938964844,0.0617442615330219,-1591.2642822265625,304.1513061523437,0.657690167427063,0.1108450889587402,0.1012016236782074,293.4811706542969,297.1499938964844,293.1499938964844,0.000975493050646,-78.05796813964844,292.4933166503906,0.49257892370224,0.050000000745058,0.0489019192755222,293.1814270019531,297.1499938964844,293.1499938964844,0.1643281131982803,-2651.908447265625,304.15496826171875,0.8470922708511353,0.2393265515565872,0.1686091274023056,293.2203063964844,297.1499938964844,293.1499938964844,0.1869460791349411,-3978.801025390625,304.1564025878906,0.8762630224227905,0.2655783593654632,0.2529461979866028,293.2792358398437,297.1499938964844,293.1499938964844,0.0084576848894357,-2782.589599609375,301.07684326171875,0.49257892370224,0.050000000745058,0.2319696545600891,291.1529846191406,291.1499938964844,274.8500061035156,271.332763671875,285.8794250488281,293.2859191894531,291.15338134765625,1.0,0.2333686500787735,0.785858154296875,1.0,1.0,1.0,-0.9644413590431212,0.3876018822193146,0.5768395066261292,0.2466561198234558,0.0,0.0,0.1921811252832412,46.348609924316406,31.0,2.6214098930358887,-5132.55224609375,126.94335174560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20025634765625,304.51348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8828125,18000.0,0.0,0.0,0.1135670840740203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412350535392761,0.1412393301725387,-4.279032964404905e-06,0.0,0.0001152561526396,0.0,0.0,5.581606864929199,0.0,0.0,0.0,0.2763228714466095,4.0,0.0,1.0
742140,293.16552734375,297.1499938964844,293.1499938964844,0.0613053999841213,-1583.5838623046875,304.151611328125,0.6676060557365417,0.1104857772588729,0.1007410064339637,293.4875183105469,297.1499938964844,293.1499938964844,0.0008746347157284,-69.97720336914062,292.3645324707031,0.500572919845581,0.050000000745058,0.0487670637667179,293.1869201660156,297.1499938964844,293.1499938964844,0.1626009345054626,-2629.384765625,304.1561889648437,0.8580385446548462,0.2374168932437896,0.1672112792730331,293.2181701660156,297.1499938964844,293.1499938964844,0.1855685114860534,-3955.32861328125,304.15655517578125,0.8890013098716736,0.2642346024513244,0.2515259385108948,293.2799987792969,297.1499938964844,293.1499938964844,0.0083635644987225,-2761.0029296875,301.03094482421875,0.500572919845581,0.050000000745058,0.2313299626111984,291.1568603515625,291.1499938964844,274.8500061035156,271.337158203125,285.8813171386719,293.2881164550781,291.1573791503906,1.0,0.2274942100048065,0.7858065366744995,1.0,1.0,1.0,-0.9595766663551332,0.3856178522109985,0.5739588737487793,0.244965523481369,0.0,0.0,0.1910203248262405,42.859676361083984,25.0,5.03709888458252,-5111.21484375,120.0980987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18243408203125,304.5004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.1135824099183082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407045125961303,0.140708789229393,-4.278396772861015e-06,0.0,0.000115271701361,0.0,0.0,5.559094905853272,0.0,0.0,0.0,0.2762396931648254,4.0,0.0,1.0
742200,293.16552734375,297.1499938964844,293.1499938964844,0.0613053999841213,-1583.5838623046875,304.151611328125,0.6676060557365417,0.1104857772588729,0.1007410064339637,293.4875183105469,297.1499938964844,293.1499938964844,0.0008746347157284,-69.97720336914062,292.3645324707031,0.500572919845581,0.050000000745058,0.0487670637667179,293.1869201660156,297.1499938964844,293.1499938964844,0.1626009345054626,-2629.384765625,304.1561889648437,0.8580385446548462,0.2374168932437896,0.1672112792730331,293.2181701660156,297.1499938964844,293.1499938964844,0.1855685114860534,-3955.32861328125,304.15655517578125,0.8890013098716736,0.2642346024513244,0.2515259385108948,293.2799987792969,297.1499938964844,293.1499938964844,0.0083635644987225,-2761.0029296875,301.03094482421875,0.500572919845581,0.050000000745058,0.2313299626111984,291.1568603515625,291.1499938964844,274.8500061035156,271.337158203125,285.8813171386719,293.2881164550781,291.1573791503906,1.0,0.2274942100048065,0.7858065366744995,1.0,1.0,1.0,-0.9595766663551332,0.3856178522109985,0.5739588737487793,0.244965523481369,0.0,0.0,0.1910203248262405,42.859676361083984,25.0,5.03709888458252,-5111.21484375,120.0980987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18243408203125,304.5004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.1135824099183082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407045125961303,0.140708789229393,-4.278396772861015e-06,0.0,0.000115271701361,0.0,0.0,5.559094905853272,0.0,0.0,0.0,0.2762396931648254,4.0,0.0,1.0
742260,293.16522216796875,297.1499938964844,293.1499938964844,0.0608715042471885,-1576.013671875,304.1517944335937,0.6814712285995483,0.1101529821753501,0.1002882793545723,293.4949951171875,297.1499938964844,293.1499938964844,0.0007698176195845,-61.58203887939453,292.2306213378906,0.5116721391677856,0.050000000745058,0.0486090183258056,293.19268798828125,297.1499938964844,293.1499938964844,0.1606933921575546,-2604.497314453125,304.1573181152344,0.8734542727470398,0.235310822725296,0.1656643599271774,293.2159423828125,297.1499938964844,293.1499938964844,0.1842295527458191,-3932.505126953125,304.1566162109375,0.9067580699920654,0.2629569172859192,0.2501492202281952,293.2806091308594,297.1499938964844,293.1499938964844,0.0082656005397439,-2738.193359375,300.9852294921875,0.5116721391677856,0.050000000745058,0.2305802404880523,291.1608581542969,291.1499938964844,274.8500061035156,271.3415832519531,285.8831787109375,293.2911682128906,291.1612854003906,1.0,0.2207674086093902,0.7857795357704163,1.0,1.0,1.0,-0.9544344544410706,0.3835527002811432,0.5708817839622498,0.2431061416864395,0.0,0.0,0.1892969906330108,38.77792739868164,25.0,5.182288646697998,-5084.857421875,112.29424285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1740417480469,304.4847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.501953125,18000.0,0.0,0.0,0.1135566607117652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398395597934723,0.1398438364267349,-4.277145308151376e-06,0.0,0.0001152455733972,0.0,0.0,5.522152900695801,0.0,0.0,0.0,0.2761010825634002,4.0,0.0,1.0
742320,293.16522216796875,297.1499938964844,293.1499938964844,0.0608715042471885,-1576.013671875,304.1517944335937,0.6814712285995483,0.1101529821753501,0.1002882793545723,293.4949951171875,297.1499938964844,293.1499938964844,0.0007698176195845,-61.58203887939453,292.2306213378906,0.5116721391677856,0.050000000745058,0.0486090183258056,293.19268798828125,297.1499938964844,293.1499938964844,0.1606933921575546,-2604.497314453125,304.1573181152344,0.8734542727470398,0.235310822725296,0.1656643599271774,293.2159423828125,297.1499938964844,293.1499938964844,0.1842295527458191,-3932.505126953125,304.1566162109375,0.9067580699920654,0.2629569172859192,0.2501492202281952,293.2806091308594,297.1499938964844,293.1499938964844,0.0082656005397439,-2738.193359375,300.9852294921875,0.5116721391677856,0.050000000745058,0.2305802404880523,291.1608581542969,291.1499938964844,274.8500061035156,271.3415832519531,285.8831787109375,293.2911682128906,291.1612854003906,1.0,0.2207674086093902,0.7857795357704163,1.0,1.0,1.0,-0.9544344544410706,0.3835527002811432,0.5708817839622498,0.2431061416864395,0.0,0.0,0.1892969906330108,38.77792739868164,25.0,5.182288646697998,-5084.857421875,112.29424285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1740417480469,304.4847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.501953125,18000.0,0.0,0.0,0.1135566607117652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398395597934723,0.1398438364267349,-4.277145308151376e-06,0.0,0.0001152455733972,0.0,0.0,5.522152900695801,0.0,0.0,0.0,0.2761010825634002,4.0,0.0,1.0
742380,293.1650085449219,297.1499938964844,293.1499938964844,0.0604790709912776,-1569.1998291015625,304.15185546875,0.6933590769767761,0.1098131239414215,0.0998747423291206,293.50360107421875,297.1499938964844,293.1499938964844,0.0006619601044803,-52.9486198425293,292.08990478515625,0.5217143893241882,0.050000000745058,0.0484908409416675,293.19891357421875,297.1499938964844,293.1499938964844,0.1586516201496124,-2577.846923828125,304.15826416015625,0.8861784934997559,0.2329711616039276,0.1639905571937561,293.2138061523437,297.1499938964844,293.1499938964844,0.1829864382743835,-3911.34130859375,304.1564636230469,0.9231902360916138,0.2617189884185791,0.2488564103841781,293.2811889648437,297.1499938964844,293.1499938964844,0.0081782238557934,-2717.927490234375,300.9390869140625,0.5217143893241882,0.050000000745058,0.230019673705101,291.16363525390625,291.1499938964844,274.8500061035156,271.3459777832031,285.8847961425781,293.2953796386719,291.16387939453125,1.0,0.2155865877866745,0.7857524752616882,1.0,1.0,1.0,-0.9495624303817748,0.3816452920436859,0.5679171681404114,0.2412298917770385,0.0,0.0,0.1872777491807937,35.70775604248047,25.0,3.7191107273101807,-5057.16552734375,106.26194763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,304.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.21875,18000.0,0.0,0.0,0.1134433448314666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387814879417419,0.1387857645750045,-4.275436367606744e-06,0.0,0.0001151305768871,0.0,0.0,5.476796627044678,0.0,0.0,0.0,0.2759285271167755,4.0,0.0,1.0
742440,293.1650085449219,297.1499938964844,293.1499938964844,0.0604790709912776,-1569.1998291015625,304.15185546875,0.6933590769767761,0.1098131239414215,0.0998747423291206,293.50360107421875,297.1499938964844,293.1499938964844,0.0006619601044803,-52.9486198425293,292.08990478515625,0.5217143893241882,0.050000000745058,0.0484908409416675,293.19891357421875,297.1499938964844,293.1499938964844,0.1586516201496124,-2577.846923828125,304.15826416015625,0.8861784934997559,0.2329711616039276,0.1639905571937561,293.2138061523437,297.1499938964844,293.1499938964844,0.1829864382743835,-3911.34130859375,304.1564636230469,0.9231902360916138,0.2617189884185791,0.2488564103841781,293.2811889648437,297.1499938964844,293.1499938964844,0.0081782238557934,-2717.927490234375,300.9390869140625,0.5217143893241882,0.050000000745058,0.230019673705101,291.16363525390625,291.1499938964844,274.8500061035156,271.3459777832031,285.8847961425781,293.2953796386719,291.16387939453125,1.0,0.2155865877866745,0.7857524752616882,1.0,1.0,1.0,-0.9495624303817748,0.3816452920436859,0.5679171681404114,0.2412298917770385,0.0,0.0,0.1872777491807937,35.70775604248047,25.0,3.7191107273101807,-5057.16552734375,106.26194763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,304.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.21875,18000.0,0.0,0.0,0.1134433448314666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387814879417419,0.1387857645750045,-4.275436367606744e-06,0.0,0.0001151305768871,0.0,0.0,5.476796627044678,0.0,0.0,0.0,0.2759285271167755,4.0,0.0,1.0
742500,293.1649475097656,297.1499938964844,293.1499938964844,0.0602900050580501,-1565.928466796875,304.15185546875,0.698369026184082,0.1096334904432296,0.0996725559234619,293.5083312988281,297.1499938964844,293.1499938964844,0.0006067439098842,-48.53054428100586,292.01678466796875,0.5261605381965637,0.050000000745058,0.0484445020556449,293.20220947265625,297.1499938964844,293.1499938964844,0.1575724482536316,-2563.748046875,304.1587219238281,0.8913006782531738,0.2317068576812744,0.1630978435277938,293.2127990722656,297.1499938964844,293.1499938964844,0.1823939681053161,-3901.259521484375,304.1563720703125,0.9303251504898072,0.2611083388328552,0.2482320070266723,293.281494140625,297.1499938964844,293.1499938964844,0.0081378510221838,-2708.60791015625,300.915771484375,0.5261605381965637,0.050000000745058,0.2297998666763305,291.1644897460937,291.1499938964844,274.8500061035156,271.3481750488281,285.8855895996094,293.2979736328125,291.1646423339844,1.0,0.2134215682744979,0.785739004611969,1.0,1.0,1.0,-0.9471793174743652,0.3807291090488434,0.5664501786231995,0.2402731627225875,0.0,0.0,0.1862264275550842,34.49555206298828,25.0,2.890553951263428,-5043.45947265625,103.7991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179931640625,304.4618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.380859375,18000.0,0.0,0.0,0.113345555961132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382225304841995,0.1382268071174621,-4.274486855138093e-06,0.0,0.0001150313328253,0.0,0.0,5.452805519104004,0.0,0.0,0.0,0.2758365869522095,4.0,0.0,1.0
742560,293.1649475097656,297.1499938964844,293.1499938964844,0.0601018778979778,-1562.6785888671875,304.15185546875,0.7028331756591797,0.1094469502568245,0.099470280110836,293.5133056640625,297.1499938964844,293.1499938964844,0.0005514055374078,-44.076805114746094,291.9419250488281,0.5302512049674988,0.050000000745058,0.0484045781195163,293.2055969238281,297.1499938964844,293.1499938964844,0.1564504653215408,-2549.074951171875,304.1591796875,0.8956870436668396,0.2303807437419891,0.1621662676334381,293.2118530273437,297.1499938964844,293.1499938964844,0.181814894080162,-3891.4033203125,304.1562805175781,0.9366785287857056,0.2605019807815552,0.2476183772087097,293.28179931640625,297.1499938964844,293.1499938964844,0.0080990735441446,-2699.66845703125,300.8923034667969,0.5302512049674988,0.050000000745058,0.2296104878187179,291.1651306152344,291.1499938964844,274.8500061035156,271.35040283203125,285.8863525390625,293.3009033203125,291.1652526855469,1.0,0.2114930301904678,0.785738468170166,1.0,1.0,1.0,-0.9448066353797911,0.3798284232616424,0.5649781823158264,0.2392940372228622,0.0,0.0,0.1851532012224197,33.44542694091797,25.0,2.241525888442993,-5029.94775390625,101.61077117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860656738281,304.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1132182776927948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137654572725296,0.1376588493585586,-4.273509148333687e-06,0.0,0.0001149021627497,0.0,0.0,5.428431034088135,0.0,0.0,0.0,0.2757428884506225,4.0,0.0,1.0
742620,293.1650085449219,297.1499938964844,293.1499938964844,0.0597238987684249,-1556.1610107421875,304.15185546875,0.7102307081222534,0.1090528964996337,0.0990618914365768,293.52410888671875,297.1499938964844,293.1499938964844,0.0004872142744716,-34.38982009887695,291.7870483398437,0.5373778343200684,0.050000000745058,0.0483403839170932,293.2126159667969,297.1499938964844,293.1499938964844,0.1540783047676086,-2517.99462890625,304.1600646972656,0.9023953080177308,0.227550134062767,0.1601886004209518,293.2100524902344,297.1499938964844,293.1499938964844,0.1806882321834564,-3872.213134765625,304.15606689453125,0.9471038579940796,0.2592999041080475,0.2464175671339035,293.28253173828125,297.1499938964844,293.1499938964844,0.0080252606421709,-2682.66015625,300.8448791503906,0.5373778343200684,0.050000000745058,0.2293059676885604,291.1660461425781,291.1499938964844,274.8500061035156,271.35479736328125,285.8876037597656,293.3077087402344,291.1661376953125,1.0,0.2082217633724212,0.7857373952865601,1.0,1.0,1.0,-0.9400587677955629,0.3780674338340759,0.5619913339614868,0.2372383773326873,0.0,0.0,0.1829474568367004,31.73967170715332,25.0,1.3386974334716797,-5003.2509765625,97.8952178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,304.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.1128742769360542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364919692277908,0.1364962458610534,-4.271500984032173e-06,0.0,0.0001145530477515,0.0,0.0,5.378590106964111,0.0,0.0,0.0,0.2755511105060577,4.0,0.0,1.0
742680,293.1650085449219,297.1499938964844,293.1499938964844,0.0597238987684249,-1556.1610107421875,304.15185546875,0.7102307081222534,0.1090528964996337,0.0990618914365768,293.52410888671875,297.1499938964844,293.1499938964844,0.0004872142744716,-34.38982009887695,291.7870483398437,0.5373778343200684,0.050000000745058,0.0483403839170932,293.2126159667969,297.1499938964844,293.1499938964844,0.1540783047676086,-2517.99462890625,304.1600646972656,0.9023953080177308,0.227550134062767,0.1601886004209518,293.2100524902344,297.1499938964844,293.1499938964844,0.1806882321834564,-3872.213134765625,304.15606689453125,0.9471038579940796,0.2592999041080475,0.2464175671339035,293.28253173828125,297.1499938964844,293.1499938964844,0.0080252606421709,-2682.66015625,300.8448791503906,0.5373778343200684,0.050000000745058,0.2293059676885604,291.1660461425781,291.1499938964844,274.8500061035156,271.35479736328125,285.8876037597656,293.3077087402344,291.1661376953125,1.0,0.2082217633724212,0.7857373952865601,1.0,1.0,1.0,-0.9400587677955629,0.3780674338340759,0.5619913339614868,0.2372383773326873,0.0,0.0,0.1829474568367004,31.73967170715332,25.0,1.3386974334716797,-5003.2509765625,97.8952178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,304.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.1128742769360542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364919692277908,0.1364962458610534,-4.271500984032173e-06,0.0,0.0001145530477515,0.0,0.0,5.378590106964111,0.0,0.0,0.0,0.2755511105060577,4.0,0.0,1.0
742740,293.16522216796875,297.1499938964844,293.1499938964844,0.0593387670814991,-1549.534912109375,304.1518859863281,0.7155889868736267,0.1086300387978553,0.0986435934901237,293.5360412597656,297.1499938964844,293.1499938964844,0.0003624506643973,-11.347317695617676,291.6251220703125,0.543140172958374,0.050000000745058,0.0482927598059177,293.2198486328125,297.1499938964844,293.1499938964844,0.1515403985977172,-2484.6494140625,304.16094970703125,0.906663179397583,0.2244933843612671,0.158062532544136,293.2084045410156,297.1499938964844,293.1499938964844,0.1795959770679474,-3853.5869140625,304.1558532714844,0.9547885060310364,0.2581095099449157,0.245245024561882,293.28338623046875,297.1499938964844,293.1499938964844,0.0079552643001079,-2666.5244140625,300.7967834472656,0.543140172958374,0.050000000745058,0.2290800511837005,291.1665954589844,291.1499938964844,274.8500061035156,271.35919189453125,285.88824462890625,293.3157958984375,291.1666259765625,1.0,0.205579400062561,0.7857363224029541,1.0,1.0,1.0,-0.9352691173553468,0.376359075307846,0.558910071849823,0.2350043654441833,0.0,0.0,0.1806951612234115,30.449552536010746,25.0,0.7394609451293945,-4976.91943359375,94.86739349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,304.43621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1124135330319404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353087872266769,0.1353130638599395,-4.2694473449955694e-06,0.0,0.0001140854437835,0.0,0.0,5.327939987182617,0.0,0.0,0.0,0.275356113910675,4.0,0.0,1.0
742800,293.16522216796875,297.1499938964844,293.1499938964844,0.0593387670814991,-1549.534912109375,304.1518859863281,0.7155889868736267,0.1086300387978553,0.0986435934901237,293.5360412597656,297.1499938964844,293.1499938964844,0.0003624506643973,-11.347317695617676,291.6251220703125,0.543140172958374,0.050000000745058,0.0482927598059177,293.2198486328125,297.1499938964844,293.1499938964844,0.1515403985977172,-2484.6494140625,304.16094970703125,0.906663179397583,0.2244933843612671,0.158062532544136,293.2084045410156,297.1499938964844,293.1499938964844,0.1795959770679474,-3853.5869140625,304.1558532714844,0.9547885060310364,0.2581095099449157,0.245245024561882,293.28338623046875,297.1499938964844,293.1499938964844,0.0079552643001079,-2666.5244140625,300.7967834472656,0.543140172958374,0.050000000745058,0.2290800511837005,291.1665954589844,291.1499938964844,274.8500061035156,271.35919189453125,285.88824462890625,293.3157958984375,291.1666259765625,1.0,0.205579400062561,0.7857363224029541,1.0,1.0,1.0,-0.9352691173553468,0.376359075307846,0.558910071849823,0.2350043654441833,0.0,0.0,0.1806951612234115,30.449552536010746,25.0,0.7394609451293945,-4976.91943359375,94.86739349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,304.43621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1124135330319404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353087872266769,0.1353130638599395,-4.2694473449955694e-06,0.0,0.0001140854437835,0.0,0.0,5.327939987182617,0.0,0.0,0.0,0.275356113910675,4.0,0.0,1.0
742860,293.1655578613281,297.1499938964844,293.1499938964844,0.0589412488043308,-1542.7100830078125,304.15191650390625,0.7193530797958374,0.1081767603754997,0.0982101783156395,293.5491943359375,297.1499938964844,293.1499938964844,0.0003870066429954,-15.18178653717041,291.4551086425781,0.5476774573326111,0.050000000745058,0.048257578164339,293.22723388671875,297.1499938964844,293.1499938964844,0.1488477438688278,-2449.159423828125,304.1617736816406,0.9087491631507874,0.2212281972169876,0.1557968705892563,293.2069396972656,297.1499938964844,293.1499938964844,0.1785308122634887,-3835.399169921875,304.1556701660156,0.9602395296096802,0.2569282352924347,0.244094118475914,293.2843322753906,297.1499938964844,293.1499938964844,0.0078880256041884,-2650.99755859375,300.748046875,0.5476774573326111,0.050000000745058,0.2289131730794906,291.16680908203125,291.1499938964844,274.8500061035156,271.3636169433594,285.8879699707031,293.3252258300781,291.16680908203125,1.0,0.2034132629632949,0.7857425808906555,1.0,1.0,1.0,-0.9304054379463196,0.3747064173221588,0.5556990504264832,0.2325420528650283,0.0,0.0,0.1784333735704422,29.46941375732422,25.0,0.283609390258789,-4950.9345703125,92.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,304.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.1118461415171623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341257840394973,0.1341300457715988,-4.267385065759299e-06,0.0,0.000113509617222,0.0,0.0,5.277372360229492,0.0,0.0,0.0,0.2751613259315491,4.0,0.0,1.0
742920,293.1655578613281,297.1499938964844,293.1499938964844,0.0589412488043308,-1542.7100830078125,304.15191650390625,0.7193530797958374,0.1081767603754997,0.0982101783156395,293.5491943359375,297.1499938964844,293.1499938964844,0.0003870066429954,-15.18178653717041,291.4551086425781,0.5476774573326111,0.050000000745058,0.048257578164339,293.22723388671875,297.1499938964844,293.1499938964844,0.1488477438688278,-2449.159423828125,304.1617736816406,0.9087491631507874,0.2212281972169876,0.1557968705892563,293.2069396972656,297.1499938964844,293.1499938964844,0.1785308122634887,-3835.399169921875,304.1556701660156,0.9602395296096802,0.2569282352924347,0.244094118475914,293.2843322753906,297.1499938964844,293.1499938964844,0.0078880256041884,-2650.99755859375,300.748046875,0.5476774573326111,0.050000000745058,0.2289131730794906,291.16680908203125,291.1499938964844,274.8500061035156,271.3636169433594,285.8879699707031,293.3252258300781,291.16680908203125,1.0,0.2034132629632949,0.7857425808906555,1.0,1.0,1.0,-0.9304054379463196,0.3747064173221588,0.5556990504264832,0.2325420528650283,0.0,0.0,0.1784333735704422,29.46941375732422,25.0,0.283609390258789,-4950.9345703125,92.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,304.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.1118461415171623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341257840394973,0.1341300457715988,-4.267385065759299e-06,0.0,0.000113509617222,0.0,0.0,5.277372360229492,0.0,0.0,0.0,0.2751613259315491,4.0,0.0,1.0
742980,293.166015625,297.1499938964844,293.1499938964844,0.0585272051393985,-1535.615966796875,304.1519775390625,0.721886396408081,0.1076914221048355,0.0977573320269584,293.5636291503906,297.1499938964844,293.1499938964844,0.0003109977697022,-4.667645454406738,291.2768249511719,0.5511619448661804,0.050000000745058,0.048231802880764,293.234619140625,297.1499938964844,293.1499938964844,0.1460159868001938,-2411.705810546875,304.1625671386719,0.9088530540466307,0.2177753895521164,0.1534037292003631,293.20562744140625,297.1499938964844,293.1499938964844,0.1774872392416,-3817.556396484375,304.155517578125,0.9639284610748292,0.2557534277439117,0.2429593354463577,293.2853698730469,297.1499938964844,293.1499938964844,0.0078227780759334,-2635.889404296875,300.6985778808594,0.5511619448661804,0.050000000745058,0.2287909090518951,291.1667785644531,291.1499938964844,274.8500061035156,271.3680114746094,285.88653564453125,293.3360290527344,291.1667175292969,1.0,0.2016074061393737,0.7857488393783569,1.0,1.0,1.0,-0.9254496097564696,0.3731125295162201,0.552337110042572,0.2298207581043243,0.0,0.0,0.1761988848447799,28.72163391113281,25.0,-0.1234134286642074,-4925.3046875,90.19224548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26885986328125,304.4190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.576171875,18000.0,0.0,0.0,0.1111896336078643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329617947340011,0.1329660564661026,-4.265347342879977e-06,0.0,0.0001128433432313,0.0,0.0,5.227691173553467,0.0,0.0,0.0,0.2749698460102081,4.0,0.0,1.0
743040,293.166015625,297.1499938964844,293.1499938964844,0.0585272051393985,-1535.615966796875,304.1519775390625,0.721886396408081,0.1076914221048355,0.0977573320269584,293.5636291503906,297.1499938964844,293.1499938964844,0.0003109977697022,-4.667645454406738,291.2768249511719,0.5511619448661804,0.050000000745058,0.048231802880764,293.234619140625,297.1499938964844,293.1499938964844,0.1460159868001938,-2411.705810546875,304.1625671386719,0.9088530540466307,0.2177753895521164,0.1534037292003631,293.20562744140625,297.1499938964844,293.1499938964844,0.1774872392416,-3817.556396484375,304.155517578125,0.9639284610748292,0.2557534277439117,0.2429593354463577,293.2853698730469,297.1499938964844,293.1499938964844,0.0078227780759334,-2635.889404296875,300.6985778808594,0.5511619448661804,0.050000000745058,0.2287909090518951,291.1667785644531,291.1499938964844,274.8500061035156,271.3680114746094,285.88653564453125,293.3360290527344,291.1667175292969,1.0,0.2016074061393737,0.7857488393783569,1.0,1.0,1.0,-0.9254496097564696,0.3731125295162201,0.552337110042572,0.2298207581043243,0.0,0.0,0.1761988848447799,28.72163391113281,25.0,-0.1234134286642074,-4925.3046875,90.19224548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26885986328125,304.4190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.576171875,18000.0,0.0,0.0,0.1111896336078643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329617947340011,0.1329660564661026,-4.265347342879977e-06,0.0,0.0001128433432313,0.0,0.0,5.227691173553467,0.0,0.0,0.0,0.2749698460102081,4.0,0.0,1.0
743100,293.1662902832031,297.1499938964844,293.1499938964844,0.0583127923309803,-1531.947998046875,304.1520080566406,0.7227628827095032,0.1074360832571983,0.0975223928689956,293.5713806152344,297.1499938964844,293.1499938964844,0.0002321525244042,-0.0043255761265754,291.18438720703125,0.5525572299957275,0.050000000745058,0.0482217669486999,293.2382507324219,297.1499938964844,293.1499938964844,0.1445523798465728,-2392.29345703125,304.1629333496094,0.9082445502281188,0.2159843146800995,0.1521627306938171,293.2050170898437,297.1499938964844,293.1499938964844,0.1769721657037735,-3808.740966796875,304.15545654296875,0.965225875377655,0.255167692899704,0.242396593093872,293.28594970703125,297.1499938964844,293.1499938964844,0.0077907256782054,-2628.448974609375,300.673583984375,0.5525572299957275,0.050000000745058,0.2287432998418808,291.1666259765625,291.1499938964844,274.8500061035156,271.3702087402344,285.8853759765625,293.34197998046875,291.16656494140625,1.0,0.2008134126663208,0.7857519388198853,1.0,1.0,1.0,-0.9229333996772766,0.372337132692337,0.550596296787262,0.2283594757318496,0.0,0.0,0.175103023648262,28.41766929626465,25.0,-0.3109021484851837,-4912.63818359375,89.22640228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,304.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.50390625,18000.0,0.0,0.0,0.110834002494812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323927193880081,0.1323969811201095,-4.264347808202729e-06,0.0,0.0001124824266298,0.0,0.0,5.203428268432617,0.0,0.0,0.0,0.2748762965202331,4.0,0.0,1.0
743160,293.16656494140625,297.1499938964844,293.1499938964844,0.0580926910042762,-1528.1864013671875,304.15203857421875,0.723415732383728,0.107171319425106,0.0972810536623001,293.5797119140625,297.1499938964844,293.1499938964844,4.273536887922091e-06,-0.0,291.167236328125,0.5537524819374084,0.050000000745058,0.0482132956385612,293.24188232421875,297.1499938964844,293.1499938964844,0.1430602073669433,-2372.463134765625,304.1632995605469,0.9072584509849548,0.2141544669866562,0.1508947759866714,293.2044677734375,297.1499938964844,293.1499938964844,0.1764605343341827,-3799.978515625,304.1553955078125,0.9662187695503236,0.2545823752880096,0.2418360859155655,293.2865295410156,297.1499938964844,293.1499938964844,0.0077589680440723,-2621.0615234375,300.6484069824219,0.5537524819374084,0.050000000745058,0.228703111410141,291.1664428710937,291.1499938964844,274.8500061035156,271.3724365234375,285.8840026855469,293.3484191894531,291.1663818359375,1.0,0.2000787705183029,0.785758376121521,1.0,1.0,1.0,-0.9203906059265136,0.371575117111206,0.5488154888153076,0.2268323004245758,0.0,0.0,0.1740255951881408,28.151824951171875,25.0,-0.4649868905544281,-4900.05615234375,88.31974792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28955078125,304.4096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1104641929268837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318347305059433,0.1318389922380447,-4.263366008672165e-06,0.0,0.0001121071109082,0.0,0.0,5.179655075073242,0.0,0.0,0.0,0.2747845649719238,4.0,0.0,1.0
743220,293.16729736328125,297.1499938964844,293.1499938964844,0.0576280765235424,-1520.2559814453125,304.1521301269531,0.7241133451461792,0.1066055595874786,0.0967719927430152,293.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5556133389472961,0.050000000745058,0.0482003316283226,293.2489929199219,297.1499938964844,293.1499938964844,0.139997199177742,-2331.6279296875,304.1639709472656,0.9043221473693848,0.2103881537914276,0.1482845842838287,293.20343017578125,297.1499938964844,293.1499938964844,0.1754422485828399,-3782.516845703125,304.1553039550781,0.967414915561676,0.2534091472625732,0.2407179474830627,293.2878112792969,297.1499938964844,293.1499938964844,0.007696050684899,-2606.362548828125,300.59747314453125,0.5556133389472961,0.050000000745058,0.2286416143178939,291.166015625,291.1499938964844,274.8500061035156,271.3768310546875,285.8808288574219,293.3630676269531,291.1659240722656,1.0,0.1987588554620742,0.7857711911201477,1.0,1.0,1.0,-0.915215015411377,0.3700820803642273,0.5451329350471497,0.2235900163650512,0.0,0.0,0.1719196587800979,27.71676445007324,25.0,-0.5855548977851868,-4875.01171875,86.65281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,304.3992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.1096932888031005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307521313428878,0.1307563930749893,-4.261463800503407e-06,0.0,0.0001113247417379,0.0,0.0,5.1335883140563965,0.0,0.0,0.0,0.274606853723526,4.0,0.0,1.0
743280,293.16729736328125,297.1499938964844,293.1499938964844,0.0576280765235424,-1520.2559814453125,304.1521301269531,0.7241133451461792,0.1066055595874786,0.0967719927430152,293.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5556133389472961,0.050000000745058,0.0482003316283226,293.2489929199219,297.1499938964844,293.1499938964844,0.139997199177742,-2331.6279296875,304.1639709472656,0.9043221473693848,0.2103881537914276,0.1482845842838287,293.20343017578125,297.1499938964844,293.1499938964844,0.1754422485828399,-3782.516845703125,304.1553039550781,0.967414915561676,0.2534091472625732,0.2407179474830627,293.2878112792969,297.1499938964844,293.1499938964844,0.007696050684899,-2606.362548828125,300.59747314453125,0.5556133389472961,0.050000000745058,0.2286416143178939,291.166015625,291.1499938964844,274.8500061035156,271.3768310546875,285.8808288574219,293.3630676269531,291.1659240722656,1.0,0.1987588554620742,0.7857711911201477,1.0,1.0,1.0,-0.915215015411377,0.3700820803642273,0.5451329350471497,0.2235900163650512,0.0,0.0,0.1719196587800979,27.71676445007324,25.0,-0.5855548977851868,-4875.01171875,86.65281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,304.3992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.1096932888031005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307521313428878,0.1307563930749893,-4.261463800503407e-06,0.0,0.0001113247417379,0.0,0.0,5.1335883140563965,0.0,0.0,0.0,0.274606853723526,4.0,0.0,1.0
743340,293.16815185546875,297.1499938964844,293.1499938964844,0.0571260936558246,-1511.70263671875,304.1522521972656,0.7241067886352539,0.1059920638799667,0.0962232053279876,293.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.556877851486206,0.050000000745058,0.0481916815042495,293.2557983398437,297.1499938964844,293.1499938964844,0.1368430256843567,-2289.389404296875,304.1645812988281,0.9003678560256958,0.2064976096153259,0.1455865800380706,293.2025756835937,297.1499938964844,293.1499938964844,0.1744251698255539,-3765.04541015625,304.1552124023437,0.9677350521087646,0.2522299587726593,0.2395989298820495,293.2892150878906,297.1499938964844,293.1499938964844,0.0076336232014,-2591.6806640625,300.5457763671875,0.556877851486206,0.050000000745058,0.2286005914211273,291.16558837890625,291.1499938964844,274.8500061035156,271.3812255859375,285.87701416015625,293.37957763671875,291.16552734375,1.0,0.1975992619991302,0.7857840657234192,1.0,1.0,1.0,-0.9099150896072388,0.3686160743236542,0.5412989854812622,0.2201269119977951,0.0,0.0,0.169868603348732,27.386165618896484,25.0,-0.6102983355522156,-4849.90966796875,85.14030456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208923339844,304.38720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.1088984087109565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297069191932678,0.1297111809253692,-4.259638444636948e-06,0.0,0.0001105180417653,0.0,0.0,5.089191913604736,0.0,0.0,0.0,0.2744357585906982,4.0,0.0,1.0
743400,293.16815185546875,297.1499938964844,293.1499938964844,0.0571260936558246,-1511.70263671875,304.1522521972656,0.7241067886352539,0.1059920638799667,0.0962232053279876,293.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.556877851486206,0.050000000745058,0.0481916815042495,293.2557983398437,297.1499938964844,293.1499938964844,0.1368430256843567,-2289.389404296875,304.1645812988281,0.9003678560256958,0.2064976096153259,0.1455865800380706,293.2025756835937,297.1499938964844,293.1499938964844,0.1744251698255539,-3765.04541015625,304.1552124023437,0.9677350521087646,0.2522299587726593,0.2395989298820495,293.2892150878906,297.1499938964844,293.1499938964844,0.0076336232014,-2591.6806640625,300.5457763671875,0.556877851486206,0.050000000745058,0.2286005914211273,291.16558837890625,291.1499938964844,274.8500061035156,271.3812255859375,285.87701416015625,293.37957763671875,291.16552734375,1.0,0.1975992619991302,0.7857840657234192,1.0,1.0,1.0,-0.9099150896072388,0.3686160743236542,0.5412989854812622,0.2201269119977951,0.0,0.0,0.169868603348732,27.386165618896484,25.0,-0.6102983355522156,-4849.90966796875,85.14030456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208923339844,304.38720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.1088984087109565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297069191932678,0.1297111809253692,-4.259638444636948e-06,0.0,0.0001105180417653,0.0,0.0,5.089191913604736,0.0,0.0,0.0,0.2744357585906982,4.0,0.0,1.0
743460,293.16912841796875,297.1499938964844,293.1499938964844,0.0565910600125789,-1502.6053466796875,304.15240478515625,0.7235414981842041,0.1053380742669105,0.0956396237015724,293.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5576772093772888,0.050000000745058,0.048186294734478,293.26239013671875,297.1499938964844,293.1499938964844,0.1336091160774231,-2245.876708984375,304.16510009765625,0.8955245614051819,0.2024821937084198,0.1428084820508957,293.2017822265625,297.1499938964844,293.1499938964844,0.1734142154455185,-3747.654541015625,304.1551818847656,0.9673852920532228,0.2510604858398437,0.2384845912456512,293.29071044921875,297.1499938964844,293.1499938964844,0.0075714699923992,-2576.9609375,300.4932556152344,0.5576772093772888,0.050000000745058,0.2285750359296798,291.1651611328125,291.1499938964844,274.8500061035156,271.3856201171875,285.8726501464844,293.3975830078125,291.1650695800781,1.0,0.196560725569725,0.7858049869537354,1.0,1.0,1.0,-0.9045053124427797,0.3671646416187286,0.5373406410217285,0.2164942771196365,0.0,0.0,0.1678771078586578,27.134584426879883,25.0,-0.6168079972267151,-4824.71142578125,83.74371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304138183594,304.3732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.92578125,18000.0,0.0,0.0,0.1080993562936782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286991387605667,0.1287034004926681,-4.257883119862527e-06,0.0,0.0001097071071853,0.0,0.0,5.046453475952148,0.0,0.0,0.0,0.2742711007595062,4.0,0.0,1.0
743520,293.16912841796875,297.1499938964844,293.1499938964844,0.0565910600125789,-1502.6053466796875,304.15240478515625,0.7235414981842041,0.1053380742669105,0.0956396237015724,293.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5576772093772888,0.050000000745058,0.048186294734478,293.26239013671875,297.1499938964844,293.1499938964844,0.1336091160774231,-2245.876708984375,304.16510009765625,0.8955245614051819,0.2024821937084198,0.1428084820508957,293.2017822265625,297.1499938964844,293.1499938964844,0.1734142154455185,-3747.654541015625,304.1551818847656,0.9673852920532228,0.2510604858398437,0.2384845912456512,293.29071044921875,297.1499938964844,293.1499938964844,0.0075714699923992,-2576.9609375,300.4932556152344,0.5576772093772888,0.050000000745058,0.2285750359296798,291.1651611328125,291.1499938964844,274.8500061035156,271.3856201171875,285.8726501464844,293.3975830078125,291.1650695800781,1.0,0.196560725569725,0.7858049869537354,1.0,1.0,1.0,-0.9045053124427797,0.3671646416187286,0.5373406410217285,0.2164942771196365,0.0,0.0,0.1678771078586578,27.134584426879883,25.0,-0.6168079972267151,-4824.71142578125,83.74371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304138183594,304.3732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.92578125,18000.0,0.0,0.0,0.1080993562936782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286991387605667,0.1287034004926681,-4.257883119862527e-06,0.0,0.0001097071071853,0.0,0.0,5.046453475952148,0.0,0.0,0.0,0.2742711007595062,4.0,0.0,1.0
743580,293.1701354980469,297.1499938964844,293.1499938964844,0.0560268647968769,-1493.0333251953125,304.15252685546875,0.7225318551063538,0.1046501845121383,0.0950263068079948,293.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.558114767074585,0.050000000745058,0.0481833927333354,293.26904296875,297.1499938964844,293.1499938964844,0.1302516609430313,-2200.45947265625,304.1656494140625,0.889839231967926,0.1982831954956054,0.1399099826812744,293.2007751464844,297.1499938964844,293.1499938964844,0.1724494695663452,-3731.05126953125,304.1550598144531,0.9665772318840028,0.2499537020921707,0.2374226003885269,293.2923278808594,297.1499938964844,293.1499938964844,0.0075094131752848,-2562.148193359375,300.4399719238281,0.558114767074585,0.050000000745058,0.2285612672567367,291.1647644042969,291.1499938964844,274.8500061035156,271.3900451660156,285.8681030273437,293.4169311523437,291.1647033691406,1.0,0.1956146359443664,0.7858259677886963,1.0,1.0,1.0,-0.8989952802658081,0.3657100200653076,0.5332852602005005,0.2127490788698196,0.0,0.0,0.1659344583749771,26.94371223449707,25.0,-0.5193129777908325,-4799.33544921875,82.43523406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,304.3575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.1073122471570968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277256160974502,0.1277298778295517,-4.256196007190738e-06,0.0,0.0001089082870748,0.0,0.0,5.005235195159912,0.0,0.0,0.0,0.2741123735904693,4.0,0.0,1.0
743640,293.1701354980469,297.1499938964844,293.1499938964844,0.0560268647968769,-1493.0333251953125,304.15252685546875,0.7225318551063538,0.1046501845121383,0.0950263068079948,293.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.558114767074585,0.050000000745058,0.0481833927333354,293.26904296875,297.1499938964844,293.1499938964844,0.1302516609430313,-2200.45947265625,304.1656494140625,0.889839231967926,0.1982831954956054,0.1399099826812744,293.2007751464844,297.1499938964844,293.1499938964844,0.1724494695663452,-3731.05126953125,304.1550598144531,0.9665772318840028,0.2499537020921707,0.2374226003885269,293.2923278808594,297.1499938964844,293.1499938964844,0.0075094131752848,-2562.148193359375,300.4399719238281,0.558114767074585,0.050000000745058,0.2285612672567367,291.1647644042969,291.1499938964844,274.8500061035156,271.3900451660156,285.8681030273437,293.4169311523437,291.1647033691406,1.0,0.1956146359443664,0.7858259677886963,1.0,1.0,1.0,-0.8989952802658081,0.3657100200653076,0.5332852602005005,0.2127490788698196,0.0,0.0,0.1659344583749771,26.94371223449707,25.0,-0.5193129777908325,-4799.33544921875,82.43523406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,304.3575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.1073122471570968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277256160974502,0.1277298778295517,-4.256196007190738e-06,0.0,0.0001089082870748,0.0,0.0,5.005235195159912,0.0,0.0,0.0,0.2741123735904693,4.0,0.0,1.0
