time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743700,293.1706237792969,297.1499938964844,293.1499938964844,0.0557352192699909,-1488.0936279296875,304.1526184082031,0.7218915224075317,0.1042956709861755,0.0947102084755897,293.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5582257509231567,0.050000000745058,0.0481826700270175,293.2723083496094,297.1499938964844,293.1499938964844,0.1285338401794433,-2177.126708984375,304.1659240722656,0.8867354393005371,0.1961368173360824,0.1384217739105224,293.2002258300781,297.1499938964844,293.1499938964844,0.1719833016395568,-3723.0234375,304.15496826171875,0.9660386443138124,0.2494141906499862,0.2369100302457809,293.29315185546875,297.1499938964844,293.1499938964844,0.0074783898890018,-2554.695556640625,300.4130249023437,0.5582257509231567,0.050000000745058,0.2285578399896621,291.16461181640625,291.1499938964844,274.8500061035156,271.3922424316406,285.8657531738281,293.42694091796875,291.16455078125,1.0,0.1951694935560226,0.7858364582061768,1.0,1.0,1.0,-0.8962093591690063,0.3649773597717285,0.5312319993972778,0.2108535766601562,0.0,0.0,0.1649749726057052,26.866443634033203,25.0,-0.4553791582584381,-4786.54638671875,81.8078842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33697509765625,304.3489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.736328125,18000.0,0.0,0.0,0.106927290558815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272484064102172,0.1272526681423187,-4.255374278727686e-06,0.0,0.0001085176045307,0.0,0.0,4.985057353973389,0.0,0.0,0.0,0.2740347683429718,4.0,0.0,1.0
743760,293.171142578125,297.1499938964844,293.1499938964844,0.0554383210837841,-1483.0711669921875,304.1526794433594,0.7211783528327942,0.1039355918765068,0.0943889990448951,293.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5582804083824158,0.050000000745058,0.0481823310256004,293.2754211425781,297.1499938964844,293.1499938964844,0.1268021315336227,-2153.541015625,304.16619873046875,0.8835039138793945,0.1939713805913925,0.1369180083274841,293.1997375488281,297.1499938964844,293.1499938964844,0.1715220361948013,-3715.073974609375,304.1549072265625,0.9654220938682556,0.2488783001899719,0.2364026755094528,293.29400634765625,297.1499938964844,293.1499938964844,0.0074473624117672,-2547.2109375,300.3859558105469,0.5582804083824158,0.050000000745058,0.2285562306642532,291.1644897460937,291.1499938964844,274.8500061035156,271.3944396972656,285.8633728027344,293.43701171875,291.1644287109375,1.0,0.1947393715381622,0.7858508825302124,1.0,1.0,1.0,-0.8934074640274048,0.3642396032810211,0.529167890548706,0.2089528292417526,0.0,0.0,0.1640222668647766,26.798837661743164,25.0,-0.4013862311840057,-4773.69580078125,81.1954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373107910156,304.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.689453125,18000.0,0.0,0.0,0.1065496131777763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267763376235962,0.1267805844545364,-4.254563918948406e-06,0.0,0.0001081343143596,0.0,0.0,4.965112209320068,0.0,0.0,0.0,0.2739580869674682,4.0,0.0,1.0
743820,293.172119140625,297.1499938964844,293.1499938964844,0.0548319406807422,-1472.83251953125,304.1528015136719,0.7195660471916199,0.1032024919986724,0.0937345474958419,293.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5582479238510132,0.050000000745058,0.0481826066970825,293.2813720703125,297.1499938964844,293.1499938964844,0.1233097091317176,-2105.772705078125,304.1665954589844,0.8767266869544983,0.1895881444215774,0.1338738650083542,293.19879150390625,297.1499938964844,293.1499938964844,0.1706070750951767,-3699.2861328125,304.1548156738281,0.9639800786972046,0.2478107511997223,0.2353951036930084,293.29571533203125,297.1499938964844,293.1499938964844,0.0073853079229593,-2532.14794921875,300.3312683105469,0.5582479238510132,0.050000000745058,0.2285575270652771,291.16424560546875,291.1499938964844,274.8500061035156,271.3988342285156,285.8583679199219,293.45721435546875,291.1642150878906,1.0,0.1939171701669693,0.7858796715736389,1.0,1.0,1.0,-0.8877605199813843,0.3627491593360901,0.5250113606452942,0.2051409929990768,0.0,0.0,0.162137746810913,26.68804359436035,25.0,-0.3385864496231079,-4747.8876953125,80.00873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33563232421875,304.3207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1058197394013404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258474886417389,0.1258517354726791,-4.252974576957058e-06,0.0,0.0001073935854947,0.0,0.0,4.925912380218506,0.0,0.0,0.0,0.2738074362277984,4.0,0.0,1.0
743880,293.172119140625,297.1499938964844,293.1499938964844,0.0548319406807422,-1472.83251953125,304.1528015136719,0.7195660471916199,0.1032024919986724,0.0937345474958419,293.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5582479238510132,0.050000000745058,0.0481826066970825,293.2813720703125,297.1499938964844,293.1499938964844,0.1233097091317176,-2105.772705078125,304.1665954589844,0.8767266869544983,0.1895881444215774,0.1338738650083542,293.19879150390625,297.1499938964844,293.1499938964844,0.1706070750951767,-3699.2861328125,304.1548156738281,0.9639800786972046,0.2478107511997223,0.2353951036930084,293.29571533203125,297.1499938964844,293.1499938964844,0.0073853079229593,-2532.14794921875,300.3312683105469,0.5582479238510132,0.050000000745058,0.2285575270652771,291.16424560546875,291.1499938964844,274.8500061035156,271.3988342285156,285.8583679199219,293.45721435546875,291.1642150878906,1.0,0.1939171701669693,0.7858796715736389,1.0,1.0,1.0,-0.8877605199813843,0.3627491593360901,0.5250113606452942,0.2051409929990768,0.0,0.0,0.162137746810913,26.68804359436035,25.0,-0.3385864496231079,-4747.8876953125,80.00873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33563232421875,304.3207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1058197394013404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258474886417389,0.1258517354726791,-4.252974576957058e-06,0.0,0.0001073935854947,0.0,0.0,4.925912380218506,0.0,0.0,0.0,0.2738074362277984,4.0,0.0,1.0
743940,293.1730041503906,297.1499938964844,293.1499938964844,0.0542137622833251,-1462.42138671875,304.15289306640625,0.7177466154098511,0.1024585962295532,0.0930695310235023,293.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.558059811592102,0.050000000745058,0.0481839291751384,293.2870178222656,297.1499938964844,293.1499938964844,0.1197705790400505,-2057.076171875,304.1669616699219,0.8695749640464783,0.1851145029067993,0.1307719498872757,293.19793701171875,297.1499938964844,293.1499938964844,0.1696982085704803,-3683.577880859375,304.1547241210937,0.9622973799705504,0.2467477321624755,0.2343927472829818,293.2974548339844,297.1499938964844,293.1499938964844,0.0073232697322964,-2516.962158203125,300.2759704589844,0.558059811592102,0.050000000745058,0.2285638153553009,291.1640625,291.1499938964844,274.8500061035156,271.4032287597656,285.8531188964844,293.4773254394531,291.1640014648437,1.0,0.19313545525074,0.7859084606170654,1.0,1.0,1.0,-0.8820450901985168,0.3612273931503296,0.5208176970481873,0.2013293355703354,0.0,0.0,0.1602785289287567,26.60433578491211,25.0,-0.2654244899749756,-4721.9970703125,78.86225891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,304.30029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.1051273643970489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249383613467216,0.1249426156282424,-4.251424343237886e-06,0.0,0.0001066909098881,0.0,0.0,4.887600898742676,0.0,0.0,0.0,0.273660272359848,4.0,0.0,1.0
744000,293.1730041503906,297.1499938964844,293.1499938964844,0.0542137622833251,-1462.42138671875,304.15289306640625,0.7177466154098511,0.1024585962295532,0.0930695310235023,293.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.558059811592102,0.050000000745058,0.0481839291751384,293.2870178222656,297.1499938964844,293.1499938964844,0.1197705790400505,-2057.076171875,304.1669616699219,0.8695749640464783,0.1851145029067993,0.1307719498872757,293.19793701171875,297.1499938964844,293.1499938964844,0.1696982085704803,-3683.577880859375,304.1547241210937,0.9622973799705504,0.2467477321624755,0.2343927472829818,293.2974548339844,297.1499938964844,293.1499938964844,0.0073232697322964,-2516.962158203125,300.2759704589844,0.558059811592102,0.050000000745058,0.2285638153553009,291.1640625,291.1499938964844,274.8500061035156,271.4032287597656,285.8531188964844,293.4773254394531,291.1640014648437,1.0,0.19313545525074,0.7859084606170654,1.0,1.0,1.0,-0.8820450901985168,0.3612273931503296,0.5208176970481873,0.2013293355703354,0.0,0.0,0.1602785289287567,26.60433578491211,25.0,-0.2654244899749756,-4721.9970703125,78.86225891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,304.30029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.1051273643970489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249383613467216,0.1249426156282424,-4.251424343237886e-06,0.0,0.0001066909098881,0.0,0.0,4.887600898742676,0.0,0.0,0.0,0.273660272359848,4.0,0.0,1.0
744060,293.173828125,297.1499938964844,293.1499938964844,0.0535897575318813,-1451.9375,304.1529541015625,0.7157676219940186,0.1017120108008384,0.0924009680747985,293.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.557754635810852,0.050000000745058,0.0481860488653183,293.29248046875,297.1499938964844,293.1499938964844,0.1161691322922706,-2007.2054443359373,304.1673278808594,0.8620902895927429,0.1805333942174911,0.1275970339775085,293.1971435546875,297.1499938964844,293.1499938964844,0.1687966585159301,-3667.971923828125,304.1546325683594,0.9604297876358032,0.2456945180892944,0.233398824930191,293.2991638183594,297.1499938964844,293.1499938964844,0.0072612510994076,-2501.643310546875,300.2201232910156,0.557754635810852,0.050000000745058,0.2285738587379455,291.1639709472656,291.1499938964844,274.8500061035156,271.4076538085937,285.8478088378906,293.4971008300781,291.1639404296875,1.0,0.1923838853836059,0.7859470248222351,1.0,1.0,1.0,-0.8762533664703369,0.3596542477607727,0.5165991187095642,0.1975570917129516,0.0,0.0,0.1584239155054092,26.542016983032227,25.0,-0.0879604965448379,-4695.9619140625,77.74568939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32537841796875,304.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1044739857316017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240413561463356,0.1240456029772758,-4.249906851327978e-06,0.0,0.0001060278154909,0.0,0.0,4.849860191345215,0.0,0.0,0.0,0.2735154330730438,4.0,0.0,1.0
744120,293.173828125,297.1499938964844,293.1499938964844,0.0535897575318813,-1451.9375,304.1529541015625,0.7157676219940186,0.1017120108008384,0.0924009680747985,293.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.557754635810852,0.050000000745058,0.0481860488653183,293.29248046875,297.1499938964844,293.1499938964844,0.1161691322922706,-2007.2054443359373,304.1673278808594,0.8620902895927429,0.1805333942174911,0.1275970339775085,293.1971435546875,297.1499938964844,293.1499938964844,0.1687966585159301,-3667.971923828125,304.1546325683594,0.9604297876358032,0.2456945180892944,0.233398824930191,293.2991638183594,297.1499938964844,293.1499938964844,0.0072612510994076,-2501.643310546875,300.2201232910156,0.557754635810852,0.050000000745058,0.2285738587379455,291.1639709472656,291.1499938964844,274.8500061035156,271.4076538085937,285.8478088378906,293.4971008300781,291.1639404296875,1.0,0.1923838853836059,0.7859470248222351,1.0,1.0,1.0,-0.8762533664703369,0.3596542477607727,0.5165991187095642,0.1975570917129516,0.0,0.0,0.1584239155054092,26.542016983032227,25.0,-0.0879604965448379,-4695.9619140625,77.74568939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32537841796875,304.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1044739857316017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240413561463356,0.1240456029772758,-4.249906851327978e-06,0.0,0.0001060278154909,0.0,0.0,4.849860191345215,0.0,0.0,0.0,0.2735154330730438,4.0,0.0,1.0
744180,293.17449951171875,297.1499938964844,293.1499938964844,0.0529661811888217,-1441.4854736328125,304.15301513671875,0.7136794328689575,0.1009708270430564,0.0917358845472335,293.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.557373583316803,0.050000000745058,0.0481886863708496,293.2977294921875,297.1499938964844,293.1499938964844,0.1125117689371109,-1956.2218017578125,304.1676330566406,0.8543589115142822,0.1758608669042587,0.1243535205721855,293.1963806152344,297.1499938964844,293.1499938964844,0.1679057329893112,-3652.52734375,304.1545715332031,0.958442211151123,0.2446558773517608,0.2324182689189911,293.3008117675781,297.1499938964844,293.1499938964844,0.0071992776356637,-2486.190185546875,300.16387939453125,0.557373583316803,0.050000000745058,0.2285863757133484,291.1640625,291.1499938964844,274.8500061035156,271.4120483398437,285.84259033203125,293.5160217285156,291.1640625,1.0,0.1916549056768417,0.78598552942276,1.0,1.0,1.0,-0.8704032301902771,0.3580160140991211,0.512387216091156,0.1938813924789428,0.0,0.0,0.1565451025962829,26.495424270629883,25.0,0.1455256938934326,-4669.6650390625,76.65345001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,304.2569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1038577333092689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231426894664764,0.1231469362974166,-4.2484030018385965e-06,0.0,0.0001054023960023,0.0,0.0,4.812114238739014,0.0,0.0,0.0,0.2733708024024963,4.0,0.0,1.0
744240,293.17449951171875,297.1499938964844,293.1499938964844,0.0529661811888217,-1441.4854736328125,304.15301513671875,0.7136794328689575,0.1009708270430564,0.0917358845472335,293.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.557373583316803,0.050000000745058,0.0481886863708496,293.2977294921875,297.1499938964844,293.1499938964844,0.1125117689371109,-1956.2218017578125,304.1676330566406,0.8543589115142822,0.1758608669042587,0.1243535205721855,293.1963806152344,297.1499938964844,293.1499938964844,0.1679057329893112,-3652.52734375,304.1545715332031,0.958442211151123,0.2446558773517608,0.2324182689189911,293.3008117675781,297.1499938964844,293.1499938964844,0.0071992776356637,-2486.190185546875,300.16387939453125,0.557373583316803,0.050000000745058,0.2285863757133484,291.1640625,291.1499938964844,274.8500061035156,271.4120483398437,285.84259033203125,293.5160217285156,291.1640625,1.0,0.1916549056768417,0.78598552942276,1.0,1.0,1.0,-0.8704032301902771,0.3580160140991211,0.512387216091156,0.1938813924789428,0.0,0.0,0.1565451025962829,26.495424270629883,25.0,0.1455256938934326,-4669.6650390625,76.65345001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,304.2569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1038577333092689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231426894664764,0.1231469362974166,-4.2484030018385965e-06,0.0,0.0001054023960023,0.0,0.0,4.812114238739014,0.0,0.0,0.0,0.2733708024024963,4.0,0.0,1.0
744300,293.1747741699219,297.1499938964844,293.1499938964844,0.0526565089821815,-1436.3040771484375,304.1530456542969,0.7126097083091736,0.1006045117974281,0.0914066582918167,293.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5571672916412354,0.050000000745058,0.0481901168823242,293.3002014160156,297.1499938964844,293.1499938964844,0.1106710731983184,-1930.4310302734373,304.16778564453125,0.8504388928413391,0.173503577709198,0.1227135807275772,293.19598388671875,297.1499938964844,293.1499938964844,0.1674647629261016,-3644.875244140625,304.154541015625,0.95742267370224,0.2441421151161193,0.2319334745407104,293.3016357421875,297.1499938964844,293.1499938964844,0.007168342359364,-2478.422119140625,300.1356506347656,0.5571672916412354,0.050000000745058,0.2285931706428527,291.1641540527344,291.1499938964844,274.8500061035156,271.41424560546875,285.8399963378906,293.5249328613281,291.1641845703125,1.0,0.1912972182035446,0.7860047817230225,1.0,1.0,1.0,-0.8674676418304443,0.3571707606315613,0.5102968811988831,0.1920988410711288,0.0,0.0,0.1555906981229782,26.47632026672364,25.0,0.2483769059181213,-4656.4130859375,76.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,304.2456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1035621017217636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122689388692379,0.1226936355233192,-4.247649485478178e-06,0.0,0.0001051023646141,0.0,0.0,4.793097972869873,0.0,0.0,0.0,0.2732980251312256,4.0,0.0,1.0
744360,293.1750183105469,297.1499938964844,293.1499938964844,0.0523494854569435,-1431.1728515625,304.1530456542969,0.7115318179130554,0.1002425104379654,0.0910808369517326,293.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5569573044776917,0.050000000745058,0.0481915734708309,293.3025207519531,297.1499938964844,293.1499938964844,0.1088305935263633,-1904.5540771484373,304.1678771972656,0.8465079665184021,0.171144038438797,0.1210686266422271,293.19561767578125,297.1499938964844,293.1499938964844,0.1670266538858413,-3637.267578125,304.1545104980469,0.95639568567276,0.243631437420845,0.2314518690109253,293.3023986816406,297.1499938964844,293.1499938964844,0.0071374396793544,-2470.627685546875,300.1073303222656,0.5569573044776917,0.050000000745058,0.2286000847816467,291.1642761230469,291.1499938964844,274.8500061035156,271.4164428710937,285.83740234375,293.53326416015625,291.164306640625,1.0,0.1909435540437698,0.7860333323478699,1.0,1.0,1.0,-0.8645341396331787,0.3563080728054046,0.5082260966300964,0.1903650462627411,0.0,0.0,0.1546250283718109,26.459129333496094,25.0,0.3200006783008575,-4643.11328125,75.58414459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31085205078125,304.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1032738462090492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222324222326278,0.1222366690635681,-4.246892331138952e-06,0.0,0.0001048098274623,0.0,0.0,4.773942470550537,0.0,0.0,0.0,0.2732247412204742,4.0,0.0,1.0
744420,293.1753845214844,297.1499938964844,293.1499938964844,0.0517468713223934,-1421.1197509765625,304.15301513671875,0.7093777060508728,0.0995346829295158,0.0904425606131553,293.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5565455555915833,0.050000000745058,0.0481944419443607,293.3065795898437,297.1499938964844,293.1499938964844,0.1051818579435348,-1852.9871826171875,304.1679992675781,0.8386921286582947,0.1664586663246154,0.1177915185689926,293.1949462890625,297.1499938964844,293.1499938964844,0.1661567836999893,-3622.1484375,304.1544494628906,0.9543436169624328,0.2426144182682037,0.2304944396018982,293.30389404296875,297.1499938964844,293.1499938964844,0.0070758336223661,-2454.99072265625,300.0505065917969,0.5565455555915833,0.050000000745058,0.2286136895418167,291.16455078125,291.1499938964844,274.8500061035156,271.4208374023437,285.8321533203125,293.5477905273437,291.16455078125,1.0,0.1902472078800201,0.7860903143882751,1.0,1.0,1.0,-0.8587051630020142,0.3545348048210144,0.5041703581809998,0.1870740503072738,0.0,0.0,0.1526684463024139,26.42790412902832,25.0,0.3312388062477112,-4616.5263671875,74.53990936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3038024902344,304.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1027154624462127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213100776076316,0.1213143244385719,-4.245366199029377e-06,0.0,0.0001042431395035,0.0,0.0,4.735315799713135,0.0,0.0,0.0,0.2730770409107208,4.0,0.0,1.0
744480,293.1753845214844,297.1499938964844,293.1499938964844,0.0517468713223934,-1421.1197509765625,304.15301513671875,0.7093777060508728,0.0995346829295158,0.0904425606131553,293.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5565455555915833,0.050000000745058,0.0481944419443607,293.3065795898437,297.1499938964844,293.1499938964844,0.1051818579435348,-1852.9871826171875,304.1679992675781,0.8386921286582947,0.1664586663246154,0.1177915185689926,293.1949462890625,297.1499938964844,293.1499938964844,0.1661567836999893,-3622.1484375,304.1544494628906,0.9543436169624328,0.2426144182682037,0.2304944396018982,293.30389404296875,297.1499938964844,293.1499938964844,0.0070758336223661,-2454.99072265625,300.0505065917969,0.5565455555915833,0.050000000745058,0.2286136895418167,291.16455078125,291.1499938964844,274.8500061035156,271.4208374023437,285.8321533203125,293.5477905273437,291.16455078125,1.0,0.1902472078800201,0.7860903143882751,1.0,1.0,1.0,-0.8587051630020142,0.3545348048210144,0.5041703581809998,0.1870740503072738,0.0,0.0,0.1526684463024139,26.42790412902832,25.0,0.3312388062477112,-4616.5263671875,74.53990936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3038024902344,304.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1027154624462127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213100776076316,0.1213143244385719,-4.245366199029377e-06,0.0,0.0001042431395035,0.0,0.0,4.735315799713135,0.0,0.0,0.0,0.2730770409107208,4.0,0.0,1.0
744540,293.1755676269531,297.1499938964844,293.1499938964844,0.0511658638715744,-1411.451416015625,304.1529846191406,0.7072723507881165,0.098856933414936,0.0898279175162315,293.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5561692714691162,0.050000000745058,0.0481970757246017,293.3095397949219,297.1499938964844,293.1499938964844,0.1016263887286186,-1802.3917236328125,304.1679382324219,0.831036388874054,0.1618850231170654,0.1145765110850334,293.1943664550781,297.1499938964844,293.1499938964844,0.1652907282114029,-3607.077880859375,304.1544189453125,0.9523223042488098,0.2415954917669296,0.2295371145009994,293.30523681640625,297.1499938964844,293.1499938964844,0.0070145935751497,-2439.328125,299.9934997558594,0.5561692714691162,0.050000000745058,0.2286261618137359,291.1646728515625,291.1499938964844,274.8500061035156,271.4252319335937,285.8262023925781,293.55792236328125,291.1646423339844,1.0,0.1895654648542404,0.7861472964286804,1.0,1.0,1.0,-0.8529776930809021,0.3527048826217651,0.500272810459137,0.1840659826993942,0.0,0.0,0.1507034450769424,26.39775276184082,25.0,0.0727917701005935,-4590.37109375,73.52487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974853515625,304.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.1021764278411865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120385967195034,0.1203902065753936,-4.243831426720135e-06,0.0,0.0001036960820783,0.0,0.0,4.696658134460449,0.0,0.0,0.0,0.2729291319847107,4.0,0.0,1.0
744600,293.1755676269531,297.1499938964844,293.1499938964844,0.0511658638715744,-1411.451416015625,304.1529846191406,0.7072723507881165,0.098856933414936,0.0898279175162315,293.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5561692714691162,0.050000000745058,0.0481970757246017,293.3095397949219,297.1499938964844,293.1499938964844,0.1016263887286186,-1802.3917236328125,304.1679382324219,0.831036388874054,0.1618850231170654,0.1145765110850334,293.1943664550781,297.1499938964844,293.1499938964844,0.1652907282114029,-3607.077880859375,304.1544189453125,0.9523223042488098,0.2415954917669296,0.2295371145009994,293.30523681640625,297.1499938964844,293.1499938964844,0.0070145935751497,-2439.328125,299.9934997558594,0.5561692714691162,0.050000000745058,0.2286261618137359,291.1646728515625,291.1499938964844,274.8500061035156,271.4252319335937,285.8262023925781,293.55792236328125,291.1646423339844,1.0,0.1895654648542404,0.7861472964286804,1.0,1.0,1.0,-0.8529776930809021,0.3527048826217651,0.500272810459137,0.1840659826993942,0.0,0.0,0.1507034450769424,26.39775276184082,25.0,0.0727917701005935,-4590.37109375,73.52487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974853515625,304.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.1021764278411865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120385967195034,0.1203902065753936,-4.243831426720135e-06,0.0,0.0001036960820783,0.0,0.0,4.696658134460449,0.0,0.0,0.0,0.2729291319847107,4.0,0.0,1.0
744660,293.1753845214844,297.1499938964844,293.1499938964844,0.0506324395537376,-1402.60498046875,304.15289306640625,0.7053632140159607,0.0982436463236808,0.0892615094780922,293.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5558652877807617,0.050000000745058,0.0481992103159427,293.3111572265625,297.1499938964844,293.1499938964844,0.0982334464788436,-1753.7916259765625,304.1676025390625,0.8236531615257263,0.1575117111206054,0.1114847213029861,293.19384765625,297.1499938964844,293.1499938964844,0.1644322276115417,-3592.132568359375,304.1543884277344,0.9503860473632812,0.2405737787485122,0.228576049208641,293.306396484375,297.1499938964844,293.1499938964844,0.0069542177952826,-2423.81494140625,299.9364013671875,0.5558652877807617,0.050000000745058,0.2286363095045089,291.1641540527344,291.1499938964844,274.8500061035156,271.4296569824219,285.817626953125,293.55975341796875,291.1640014648437,1.0,0.1889000385999679,0.7862185835838318,1.0,1.0,1.0,-0.8474481701850891,0.3508447706699371,0.496603399515152,0.1814002841711044,0.0,0.0,0.1488394290208816,26.36377143859864,25.0,-0.902247190475464,-4565.78564453125,72.54744720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,304.1624450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1016527563333511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194972693920135,0.1195015162229538,-4.242323484504595e-06,0.0,0.0001031646315823,0.0,0.0,4.659491062164307,0.0,0.0,0.0,0.2727866172790527,4.0,0.0,1.0
744720,293.1753845214844,297.1499938964844,293.1499938964844,0.0506324395537376,-1402.60498046875,304.15289306640625,0.7053632140159607,0.0982436463236808,0.0892615094780922,293.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5558652877807617,0.050000000745058,0.0481992103159427,293.3111572265625,297.1499938964844,293.1499938964844,0.0982334464788436,-1753.7916259765625,304.1676025390625,0.8236531615257263,0.1575117111206054,0.1114847213029861,293.19384765625,297.1499938964844,293.1499938964844,0.1644322276115417,-3592.132568359375,304.1543884277344,0.9503860473632812,0.2405737787485122,0.228576049208641,293.306396484375,297.1499938964844,293.1499938964844,0.0069542177952826,-2423.81494140625,299.9364013671875,0.5558652877807617,0.050000000745058,0.2286363095045089,291.1641540527344,291.1499938964844,274.8500061035156,271.4296569824219,285.817626953125,293.55975341796875,291.1640014648437,1.0,0.1889000385999679,0.7862185835838318,1.0,1.0,1.0,-0.8474481701850891,0.3508447706699371,0.496603399515152,0.1814002841711044,0.0,0.0,0.1488394290208816,26.36377143859864,25.0,-0.902247190475464,-4565.78564453125,72.54744720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,304.1624450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1016527563333511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194972693920135,0.1195015162229538,-4.242323484504595e-06,0.0,0.0001031646315823,0.0,0.0,4.659491062164307,0.0,0.0,0.0,0.2727866172790527,4.0,0.0,1.0
744780,293.17486572265625,297.1499938964844,293.1499938964844,0.0501654222607612,-1394.889404296875,304.1527099609375,0.7037419676780701,0.0977042242884635,0.0887622460722923,293.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5556602478027344,0.050000000745058,0.0482006669044494,293.3111877441406,297.1499938964844,293.1499938964844,0.0950628593564033,-1708.1572265625,304.1670227050781,0.8166185617446899,0.1534249484539032,0.1085772439837455,293.1934509277344,297.1499938964844,293.1499938964844,0.1635813117027282,-3577.315185546875,304.1543273925781,0.9485772252082824,0.2395445555448532,0.2276094853878021,293.3072509765625,297.1499938964844,293.1499938964844,0.0068948757834732,-2408.509033203125,299.87939453125,0.5556602478027344,0.050000000745058,0.2286432087421417,291.162841796875,291.1499938964844,274.8500061035156,271.4340515136719,285.8078308105469,293.5549621582031,291.16259765625,1.0,0.1882546842098236,0.7862898707389832,1.0,1.0,1.0,-0.8422091007232666,0.3489813506603241,0.4932277202606201,0.1791291683912277,0.0,0.0,0.1472096443176269,26.322608947753903,25.0,-1.7768620252609253,-4543.82568359375,71.61723327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868347167969,304.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1011467427015304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187117472290992,0.1187159866094589,-4.2409374145790935e-06,0.0,0.0001026510872179,0.0,0.0,4.626619815826416,0.0,0.0,0.0,0.2726596891880035,4.0,0.0,1.0
744840,293.17486572265625,297.1499938964844,293.1499938964844,0.0501654222607612,-1394.889404296875,304.1527099609375,0.7037419676780701,0.0977042242884635,0.0887622460722923,293.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5556602478027344,0.050000000745058,0.0482006669044494,293.3111877441406,297.1499938964844,293.1499938964844,0.0950628593564033,-1708.1572265625,304.1670227050781,0.8166185617446899,0.1534249484539032,0.1085772439837455,293.1934509277344,297.1499938964844,293.1499938964844,0.1635813117027282,-3577.315185546875,304.1543273925781,0.9485772252082824,0.2395445555448532,0.2276094853878021,293.3072509765625,297.1499938964844,293.1499938964844,0.0068948757834732,-2408.509033203125,299.87939453125,0.5556602478027344,0.050000000745058,0.2286432087421417,291.162841796875,291.1499938964844,274.8500061035156,271.4340515136719,285.8078308105469,293.5549621582031,291.16259765625,1.0,0.1882546842098236,0.7862898707389832,1.0,1.0,1.0,-0.8422091007232666,0.3489813506603241,0.4932277202606201,0.1791291683912277,0.0,0.0,0.1472096443176269,26.322608947753903,25.0,-1.7768620252609253,-4543.82568359375,71.61723327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868347167969,304.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1011467427015304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187117472290992,0.1187159866094589,-4.2409374145790935e-06,0.0,0.0001026510872179,0.0,0.0,4.626619815826416,0.0,0.0,0.0,0.2726596891880035,4.0,0.0,1.0
744900,293.1745300292969,297.1499938964844,293.1499938964844,0.0499526336789131,-1391.380859375,304.152587890625,0.7030327320098877,0.0974572226405143,0.0885343477129936,293.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5555965900421143,0.050000000745058,0.0482011251151561,293.3105163574219,297.1499938964844,293.1499938964844,0.0935757905244827,-1686.710693359375,304.1666259765625,0.8132462501525879,0.1515146791934967,0.1072108000516891,293.1932983398437,297.1499938964844,293.1499938964844,0.1631524562835693,-3569.839599609375,304.1543273925781,0.9477184414863586,0.2390221953392028,0.2271202653646469,293.3075866699219,297.1499938964844,293.1499938964844,0.0068655158393085,-2400.89697265625,299.8510131835937,0.5555965900421143,0.050000000745058,0.228645384311676,291.1620788574219,291.1499938964844,274.8500061035156,271.4362487792969,285.8028564453125,293.55059814453125,291.161865234375,1.0,0.187940701842308,0.7863255143165588,1.0,1.0,1.0,-0.8397114872932434,0.3480498492717743,0.4916616082191467,0.1781540811061859,0.0,0.0,0.1464802026748657,26.299266815185547,25.0,-1.966320276260376,-4533.826171875,71.17147064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841491699219,304.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.759765625,18000.0,0.0,0.0,0.100902535021305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118362046778202,0.1183662861585617,-4.240313501213677e-06,0.0,0.0001024032462737,0.0,0.0,4.611989974975586,0.0,0.0,0.0,0.2726030349731445,4.0,0.0,1.0
744960,293.17413330078125,297.1499938964844,293.1499938964844,0.0497510842978954,-1388.060546875,304.1524963378906,0.7023853063583374,0.0972230806946754,0.0883185863494873,293.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5555592179298401,0.050000000745058,0.0482014007866382,293.3093566894531,297.1499938964844,293.1499938964844,0.0921647474169731,-1666.349365234375,304.1661682128906,0.809986412525177,0.1497094631195068,0.1059141233563423,293.1932067871094,297.1499938964844,293.1499938964844,0.1627173125743866,-3562.246337890625,304.1543273925781,0.9468860626220704,0.2384911477565765,0.2266237735748291,293.3078918457031,297.1499938964844,293.1499938964844,0.0068363398313522,-2393.2998046875,299.8226928710937,0.5555592179298401,0.050000000745058,0.2286466807126999,291.1613464355469,291.1499938964844,274.8500061035156,271.4384460449219,285.7979431152344,293.5450439453125,291.1611328125,1.0,0.1876333057880401,0.7863688468933105,1.0,1.0,1.0,-0.8373022079467773,0.347119390964508,0.4901827871799469,0.1772923618555069,0.0,0.0,0.1458004713058471,26.27412796020508,25.0,-2.0139455795288086,-4524.39111328125,70.73960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28131103515625,304.121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.564453125,18000.0,0.0,0.0,0.100665844976902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180377081036567,0.1180419474840164,-4.239735972078051e-06,0.0,0.000102163037809,0.0,0.0,4.598428726196289,0.0,0.0,0.0,0.2725505232810974,4.0,0.0,1.0
745020,293.1732788085937,297.1499938964844,293.1499938964844,0.0493746176362037,-1381.8638916015625,304.1522827148437,0.7012554407119751,0.0967860519886016,0.0879163593053817,293.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5555622577667236,0.050000000745058,0.0482014045119285,293.3055725097656,297.1499938964844,293.1499938964844,0.089582934975624,-1629.097900390625,304.1650695800781,0.8038360476493835,0.1464346796274185,0.1035442352294921,293.1932373046875,297.1499938964844,293.1499938964844,0.1618204116821289,-3546.56884765625,304.1543884277344,0.9452877044677734,0.2373951226472854,0.2256015688180923,293.3083190917969,297.1499938964844,293.1499938964844,0.0067784232087433,-2378.11279296875,299.766357421875,0.5555622577667236,0.050000000745058,0.2286467105150222,291.1600036621094,291.1499938964844,274.8500061035156,271.4428405761719,285.7887268066406,293.5306091308594,291.1598205566406,1.0,0.1870387941598892,0.7864555716514587,1.0,1.0,1.0,-0.8327481746673584,0.3452547490596771,0.4874934256076813,0.1759235560894012,0.0,0.0,0.1445594877004623,26.21887588500977,25.0,-1.8282262086868288,-4506.8525390625,69.91739654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,304.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.234375,18000.0,0.0,0.0,0.1002170220017433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117449939250946,0.1174541786313057,-4.238696419633925e-06,0.0,0.0001017075337585,0.0,0.0,4.573875904083252,0.0,0.0,0.0,0.2724555134773254,4.0,0.0,1.0
745080,293.1732788085937,297.1499938964844,293.1499938964844,0.0493746176362037,-1381.8638916015625,304.1522827148437,0.7012554407119751,0.0967860519886016,0.0879163593053817,293.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5555622577667236,0.050000000745058,0.0482014045119285,293.3055725097656,297.1499938964844,293.1499938964844,0.089582934975624,-1629.097900390625,304.1650695800781,0.8038360476493835,0.1464346796274185,0.1035442352294921,293.1932373046875,297.1499938964844,293.1499938964844,0.1618204116821289,-3546.56884765625,304.1543884277344,0.9452877044677734,0.2373951226472854,0.2256015688180923,293.3083190917969,297.1499938964844,293.1499938964844,0.0067784232087433,-2378.11279296875,299.766357421875,0.5555622577667236,0.050000000745058,0.2286467105150222,291.1600036621094,291.1499938964844,274.8500061035156,271.4428405761719,285.7887268066406,293.5306091308594,291.1598205566406,1.0,0.1870387941598892,0.7864555716514587,1.0,1.0,1.0,-0.8327481746673584,0.3452547490596771,0.4874934256076813,0.1759235560894012,0.0,0.0,0.1445594877004623,26.21887588500977,25.0,-1.8282262086868288,-4506.8525390625,69.91739654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,304.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.234375,18000.0,0.0,0.0,0.1002170220017433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117449939250946,0.1174541786313057,-4.238696419633925e-06,0.0,0.0001017075337585,0.0,0.0,4.573875904083252,0.0,0.0,0.0,0.2724555134773254,4.0,0.0,1.0
745140,293.1723327636719,297.1499938964844,293.1499938964844,0.0490285567939281,-1376.1717529296875,304.152099609375,0.7003364562988281,0.0963860899209976,0.0875481367111206,293.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5556725263595581,0.050000000745058,0.0482006631791591,293.3000183105469,297.1499938964844,293.1499938964844,0.0873527973890304,-1596.9644775390625,304.16375732421875,0.7985073328018188,0.1436164826154709,0.101503662765026,293.1933288574219,297.1499938964844,293.1499938964844,0.1608867049217224,-3530.2138671875,304.15447998046875,0.9437854290008544,0.2362766712903976,0.2245408594608307,293.3085632324219,297.1499938964844,293.1499938964844,0.0067210234701633,-2362.914306640625,299.7104187011719,0.5556725263595581,0.050000000745058,0.2286431938409805,291.1589660644531,291.1499938964844,274.8500061035156,271.4472351074219,285.78082275390625,293.5123291015625,291.1588134765625,1.0,0.1864745169878006,0.7865422368049622,1.0,1.0,1.0,-0.8285788893699646,0.3433894515037536,0.4851894378662109,0.1750558018684387,0.0,0.0,0.1434398740530014,26.1569766998291,25.0,-1.4174517393112185,-4490.7138671875,69.1545639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,304.0892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9921875,18000.0,0.0,0.0,0.0998053923249244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169262453913688,0.1169304847717285,-4.237783741700696e-06,0.0,0.0001012897846521,0.0,0.0,4.552030086517334,0.0,0.0,0.0,0.2723711431026459,4.0,0.0,1.0
745200,293.1723327636719,297.1499938964844,293.1499938964844,0.0490285567939281,-1376.1717529296875,304.152099609375,0.7003364562988281,0.0963860899209976,0.0875481367111206,293.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5556725263595581,0.050000000745058,0.0482006631791591,293.3000183105469,297.1499938964844,293.1499938964844,0.0873527973890304,-1596.9644775390625,304.16375732421875,0.7985073328018188,0.1436164826154709,0.101503662765026,293.1933288574219,297.1499938964844,293.1499938964844,0.1608867049217224,-3530.2138671875,304.15447998046875,0.9437854290008544,0.2362766712903976,0.2245408594608307,293.3085632324219,297.1499938964844,293.1499938964844,0.0067210234701633,-2362.914306640625,299.7104187011719,0.5556725263595581,0.050000000745058,0.2286431938409805,291.1589660644531,291.1499938964844,274.8500061035156,271.4472351074219,285.78082275390625,293.5123291015625,291.1588134765625,1.0,0.1864745169878006,0.7865422368049622,1.0,1.0,1.0,-0.8285788893699646,0.3433894515037536,0.4851894378662109,0.1750558018684387,0.0,0.0,0.1434398740530014,26.1569766998291,25.0,-1.4174517393112185,-4490.7138671875,69.1545639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,304.0892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9921875,18000.0,0.0,0.0,0.0998053923249244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169262453913688,0.1169304847717285,-4.237783741700696e-06,0.0,0.0001012897846521,0.0,0.0,4.552030086517334,0.0,0.0,0.0,0.2723711431026459,4.0,0.0,1.0
745260,293.1713562011719,297.1499938964844,293.1499938964844,0.0487081483006477,-1370.9007568359375,304.1519470214844,0.6995905041694641,0.0960200205445289,0.0872101783752441,293.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.555864691734314,0.050000000745058,0.0481993518769741,293.2944641113281,297.1499938964844,293.1499938964844,0.0852924734354019,-1567.30322265625,304.1626281738281,0.7936320900917053,0.1409473270177841,0.0996227636933326,293.1925964355469,297.1499938964844,293.1499938964844,0.1600486636161804,-3515.5517578125,304.1543884277344,0.9425936341285706,0.2353308647871017,0.2236005812883377,293.3086853027344,297.1499938964844,293.1499938964844,0.0066641070879995,-2347.678955078125,299.65496826171875,0.555864691734314,0.050000000745058,0.2286369651556015,291.1584167480469,291.1499938964844,274.8500061035156,271.4516296386719,285.77557373046875,293.4936218261719,291.1583557128906,1.0,0.185942530632019,0.7866407632827759,1.0,1.0,1.0,-0.8247782588005066,0.3415574729442596,0.4832207858562469,0.1745840162038803,0.0,0.0,0.1423616707324981,26.09072494506836,25.0,-0.6493876576423645,-4475.2158203125,68.45039367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,304.07421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87890625,18000.0,0.0,0.0,0.0994325950741767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116435669362545,0.1164399087429046,-4.236955192027381e-06,0.0,0.0001009114421322,0.0,0.0,4.531608581542969,0.0,0.0,0.0,0.2722926139831543,4.0,0.0,1.0
745320,293.1713562011719,297.1499938964844,293.1499938964844,0.0487081483006477,-1370.9007568359375,304.1519470214844,0.6995905041694641,0.0960200205445289,0.0872101783752441,293.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.555864691734314,0.050000000745058,0.0481993518769741,293.2944641113281,297.1499938964844,293.1499938964844,0.0852924734354019,-1567.30322265625,304.1626281738281,0.7936320900917053,0.1409473270177841,0.0996227636933326,293.1925964355469,297.1499938964844,293.1499938964844,0.1600486636161804,-3515.5517578125,304.1543884277344,0.9425936341285706,0.2353308647871017,0.2236005812883377,293.3086853027344,297.1499938964844,293.1499938964844,0.0066641070879995,-2347.678955078125,299.65496826171875,0.555864691734314,0.050000000745058,0.2286369651556015,291.1584167480469,291.1499938964844,274.8500061035156,271.4516296386719,285.77557373046875,293.4936218261719,291.1583557128906,1.0,0.185942530632019,0.7866407632827759,1.0,1.0,1.0,-0.8247782588005066,0.3415574729442596,0.4832207858562469,0.1745840162038803,0.0,0.0,0.1423616707324981,26.09072494506836,25.0,-0.6493876576423645,-4475.2158203125,68.45039367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,304.07421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87890625,18000.0,0.0,0.0,0.0994325950741767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116435669362545,0.1164399087429046,-4.236955192027381e-06,0.0,0.0001009114421322,0.0,0.0,4.531608581542969,0.0,0.0,0.0,0.2722926139831543,4.0,0.0,1.0
745380,293.1703186035156,297.1499938964844,293.1499938964844,0.0484138429164886,-1366.057373046875,304.1517944335937,0.6989631652832031,0.0956882983446121,0.0869030579924583,293.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5560876727104187,0.050000000745058,0.0481978245079517,293.2890014648437,297.1499938964844,293.1499938964844,0.0833116173744201,-1538.8206787109375,304.1617431640625,0.7889413833618164,0.1383966356515884,0.0978189408779144,293.19140625,297.1499938964844,293.1499938964844,0.1593144834041595,-3502.713134765625,304.1541442871094,0.941647171974182,0.2344907522201538,0.2227879464626312,293.30865478515625,297.1499938964844,293.1499938964844,0.0066077904775738,-2332.441650390625,299.6000671386719,0.5560876727104187,0.050000000745058,0.2286297231912613,291.1584167480469,291.1499938964844,274.8500061035156,271.4560241699219,285.77252197265625,293.4759521484375,291.158447265625,1.0,0.1854432374238968,0.7867392301559448,1.0,1.0,1.0,-0.8212589621543884,0.3397744297981262,0.4814845025539398,0.1743566542863845,0.0,0.0,0.1412401050329208,26.02563095092773,25.0,0.0583621114492416,-4459.6044921875,67.7974624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,304.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.916015625,18000.0,0.0,0.0,0.0990967974066734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159352660179138,0.1159394979476928,-4.236146196490154e-06,0.0,0.0001005706508294,0.0,0.0,4.510828971862793,0.0,0.0,0.0,0.2722132802009582,4.0,0.0,1.0
745440,293.1703186035156,297.1499938964844,293.1499938964844,0.0484138429164886,-1366.057373046875,304.1517944335937,0.6989631652832031,0.0956882983446121,0.0869030579924583,293.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5560876727104187,0.050000000745058,0.0481978245079517,293.2890014648437,297.1499938964844,293.1499938964844,0.0833116173744201,-1538.8206787109375,304.1617431640625,0.7889413833618164,0.1383966356515884,0.0978189408779144,293.19140625,297.1499938964844,293.1499938964844,0.1593144834041595,-3502.713134765625,304.1541442871094,0.941647171974182,0.2344907522201538,0.2227879464626312,293.30865478515625,297.1499938964844,293.1499938964844,0.0066077904775738,-2332.441650390625,299.6000671386719,0.5560876727104187,0.050000000745058,0.2286297231912613,291.1584167480469,291.1499938964844,274.8500061035156,271.4560241699219,285.77252197265625,293.4759521484375,291.158447265625,1.0,0.1854432374238968,0.7867392301559448,1.0,1.0,1.0,-0.8212589621543884,0.3397744297981262,0.4814845025539398,0.1743566542863845,0.0,0.0,0.1412401050329208,26.02563095092773,25.0,0.0583621114492416,-4459.6044921875,67.7974624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,304.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.916015625,18000.0,0.0,0.0,0.0990967974066734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159352660179138,0.1159394979476928,-4.236146196490154e-06,0.0,0.0001005706508294,0.0,0.0,4.510828971862793,0.0,0.0,0.0,0.2722132802009582,4.0,0.0,1.0
