time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745500,293.1697998046875,297.1499938964844,293.1499938964844,0.0482759997248649,-1363.788330078125,304.1517028808594,0.6986831426620483,0.0955342128872871,0.0867602601647377,293.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.55620276927948,0.050000000745058,0.0481970384716987,293.28631591796875,297.1499938964844,293.1499938964844,0.0823530256748199,-1525.0587158203125,304.1613464355469,0.786665678024292,0.1371660530567169,0.0969481840729713,293.1907653808594,297.1499938964844,293.1499938964844,0.1589654088020324,-3496.6025390625,304.1540222167969,0.941213309764862,0.234090968966484,0.2224040329456329,293.3086242675781,297.1499938964844,293.1499938964844,0.0065798335708677,-2324.821044921875,299.5727844238281,0.55620276927948,0.050000000745058,0.2286259979009628,291.1585998535156,291.1499938964844,274.8500061035156,271.4582214355469,285.7718505859375,293.46759033203125,291.1586608886719,1.0,0.1852046847343444,0.7867885231971741,1.0,1.0,1.0,-0.8195763230323792,0.3388893902301788,0.4806869626045227,0.1743263751268386,0.0,0.0,0.1406493335962295,25.99457359313965,25.0,0.3937644064426422,-4451.62158203125,67.48687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469482421875,304.0502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.966796875,18000.0,0.0,0.0,0.0989400818943977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156747043132782,0.1156789436936378,-4.235732376400847e-06,0.0,0.0001004116056719,0.0,0.0,4.500022888183594,0.0,0.0,0.0,0.2721721231937408,4.0,0.0,1.0
745560,293.1692810058594,297.1499938964844,293.1499938964844,0.0481447391211986,-1361.6270751953125,304.1516418457031,0.6984250545501709,0.0953886285424232,0.0866250693798065,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5563186407089233,0.050000000745058,0.0481962449848651,293.2836303710937,297.1499938964844,293.1499938964844,0.0814175903797149,-1511.64599609375,304.1609802246094,0.784442126750946,0.1359679102897644,0.0961001589894294,293.19012451171875,297.1499938964844,293.1499938964844,0.158625528216362,-3490.64697265625,304.1539001464844,0.9407981038093568,0.2337027341127395,0.2220318019390106,293.3085327148437,297.1499938964844,293.1499938964844,0.006552031263709,-2317.204833984375,299.5456237792969,0.5563186407089233,0.050000000745058,0.2286222428083419,291.1589050292969,291.1499938964844,274.8500061035156,271.4604187011719,285.7717590332031,293.45947265625,291.15899658203125,1.0,0.1849738359451294,0.786843478679657,1.0,1.0,1.0,-0.8179441094398499,0.3380089998245239,0.4799351394176483,0.1743494272232055,0.0,0.0,0.1400256305932998,25.96473693847656,25.0,0.6926714777946472,-4443.44921875,67.1869125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430725097656,304.0417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.04296875,18000.0,0.0,0.0,0.09878970682621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154016926884651,0.1154059246182441,-4.235304913891014e-06,0.0,0.000100258992461,0.0,0.0,4.488709449768066,0.0,0.0,0.0,0.2721291482448578,4.0,0.0,1.0
745620,293.1680908203125,297.1499938964844,293.1499938964844,0.047909177839756,-1357.7509765625,304.1514892578125,0.6980006098747253,0.0951372012495994,0.0863836035132408,293.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5565597414970398,0.050000000745058,0.0481945984065532,293.2783508300781,297.1499938964844,293.1499938964844,0.0796082615852356,-1485.7633056640625,304.16033935546875,0.7801415920257568,0.133657693862915,0.0944638103246688,293.18878173828125,297.1499938964844,293.1499938964844,0.1579732149839401,-3479.207763671875,304.1536865234375,0.9400291442871094,0.2329615205526352,0.2213183343410492,293.3082580566406,297.1499938964844,293.1499938964844,0.006497036665678,-2302.052001953125,299.4916687011719,0.5565597414970398,0.050000000745058,0.2286144196987152,291.1595764160156,291.1499938964844,274.8500061035156,271.4648132324219,285.77166748046875,293.4417724609375,291.1596374511719,1.0,0.1845317929983139,0.7869534492492676,1.0,1.0,1.0,-0.814822793006897,0.3362611532211303,0.478561669588089,0.1745472550392151,0.0,0.0,0.1387020349502563,25.907283782958984,25.0,0.8349646329879761,-4426.8603515625,66.61524200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362060546875,304.0232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.0985005497932434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148207560181617,0.1148249953985214,-4.234398147673346e-06,0.0,9.996553853852674e-05,0.0,0.0,4.464653491973877,0.0,0.0,0.0,0.2720378637313843,4.0,0.0,1.0
745680,293.1680908203125,297.1499938964844,293.1499938964844,0.047909177839756,-1357.7509765625,304.1514892578125,0.6980006098747253,0.0951372012495994,0.0863836035132408,293.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5565597414970398,0.050000000745058,0.0481945984065532,293.2783508300781,297.1499938964844,293.1499938964844,0.0796082615852356,-1485.7633056640625,304.16033935546875,0.7801415920257568,0.133657693862915,0.0944638103246688,293.18878173828125,297.1499938964844,293.1499938964844,0.1579732149839401,-3479.207763671875,304.1536865234375,0.9400291442871094,0.2329615205526352,0.2213183343410492,293.3082580566406,297.1499938964844,293.1499938964844,0.006497036665678,-2302.052001953125,299.4916687011719,0.5565597414970398,0.050000000745058,0.2286144196987152,291.1595764160156,291.1499938964844,274.8500061035156,271.4648132324219,285.77166748046875,293.4417724609375,291.1596374511719,1.0,0.1845317929983139,0.7869534492492676,1.0,1.0,1.0,-0.814822793006897,0.3362611532211303,0.478561669588089,0.1745472550392151,0.0,0.0,0.1387020349502563,25.907283782958984,25.0,0.8349646329879761,-4426.8603515625,66.61524200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362060546875,304.0232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.0985005497932434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148207560181617,0.1148249953985214,-4.234398147673346e-06,0.0,9.996553853852674e-05,0.0,0.0,4.464653491973877,0.0,0.0,0.0,0.2720378637313843,4.0,0.0,1.0
745740,293.1666564941406,297.1499938964844,293.1499938964844,0.0477411746978759,-1354.99853515625,304.1512756347656,0.6978068947792053,0.0949700996279716,0.0862111672759056,293.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5568317174911499,0.050000000745058,0.0481927394866943,293.2730712890625,297.1499938964844,293.1499938964844,0.0778939351439476,-1461.33154296875,304.1597595214844,0.7760912179946899,0.1314786970615387,0.0929159522056579,293.187255859375,297.1499938964844,293.1499938964844,0.1573771834373474,-3468.760986328125,304.1534729003906,0.9393965601921082,0.2322839647531509,0.2206609696149826,293.30780029296875,297.1499938964844,293.1499938964844,0.0064432402141392,-2287.15869140625,299.4382629394531,0.5568317174911499,0.050000000745058,0.2286056131124496,291.15985107421875,291.1499938964844,274.8500061035156,271.4692077636719,285.77154541015625,293.42169189453125,291.15985107421875,1.0,0.1841177344322204,0.7870634198188782,1.0,1.0,1.0,-0.811956524848938,0.334564745426178,0.4773917496204376,0.1749466806650161,0.0,0.0,0.1373637467622757,25.850004196166992,25.0,0.3150236308574676,-4410.63134765625,66.08692932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308959960937,304.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2578125,18000.0,0.0,0.0,0.0982205346226692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142223477363586,0.1142265796661377,-4.23343590227887e-06,0.0,9.968136146198958e-05,0.0,0.0,4.439863204956055,0.0,0.0,0.0,0.2719434797763824,4.0,0.0,1.0
745800,293.1666564941406,297.1499938964844,293.1499938964844,0.0477411746978759,-1354.99853515625,304.1512756347656,0.6978068947792053,0.0949700996279716,0.0862111672759056,293.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5568317174911499,0.050000000745058,0.0481927394866943,293.2730712890625,297.1499938964844,293.1499938964844,0.0778939351439476,-1461.33154296875,304.1597595214844,0.7760912179946899,0.1314786970615387,0.0929159522056579,293.187255859375,297.1499938964844,293.1499938964844,0.1573771834373474,-3468.760986328125,304.1534729003906,0.9393965601921082,0.2322839647531509,0.2206609696149826,293.30780029296875,297.1499938964844,293.1499938964844,0.0064432402141392,-2287.15869140625,299.4382629394531,0.5568317174911499,0.050000000745058,0.2286056131124496,291.15985107421875,291.1499938964844,274.8500061035156,271.4692077636719,285.77154541015625,293.42169189453125,291.15985107421875,1.0,0.1841177344322204,0.7870634198188782,1.0,1.0,1.0,-0.811956524848938,0.334564745426178,0.4773917496204376,0.1749466806650161,0.0,0.0,0.1373637467622757,25.850004196166992,25.0,0.3150236308574676,-4410.63134765625,66.08692932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308959960937,304.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2578125,18000.0,0.0,0.0,0.0982205346226692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142223477363586,0.1142265796661377,-4.23343590227887e-06,0.0,9.968136146198958e-05,0.0,0.0,4.439863204956055,0.0,0.0,0.0,0.2719434797763824,4.0,0.0,1.0
745860,293.1649475097656,297.1499938964844,293.1499938964844,0.0476521663367748,-1353.5565185546875,304.1510009765625,0.6978985071182251,0.0948942601680755,0.0861192569136619,293.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5571531057357788,0.050000000745058,0.0481905490159988,293.2675170898437,297.1499938964844,293.1499938964844,0.076304979622364,-1438.7850341796875,304.1591491699219,0.7724001407623291,0.1294854581356048,0.0914845168590545,293.18560791015625,297.1499938964844,293.1499938964844,0.1568466871976852,-3459.474853515625,304.1531982421875,0.9389475584030152,0.2316792607307434,0.2200696468353271,293.3070983886719,297.1499938964844,293.1499938964844,0.0063907564617693,-2272.56787109375,299.3854675292969,0.5571531057357788,0.050000000745058,0.2285952270030975,291.1596374511719,291.1499938964844,274.8500061035156,271.4736022949219,285.77154541015625,293.3999938964844,291.1595458984375,1.0,0.1837324500083923,0.7871842384338379,1.0,1.0,1.0,-0.8094034790992737,0.3329531252384186,0.4764503240585327,0.1755416542291641,0.0,0.0,0.1360892057418823,25.78998565673828,25.0,-0.3390839099884033,-4395.56005859375,65.60633087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.9850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.097944289445877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136479377746582,0.1136521697044372,-4.232483661326114e-06,0.0,9.940100426319988e-05,0.0,0.0,4.416055202484131,0.0,0.0,0.0,0.2718523740768432,4.0,0.0,1.0
745920,293.1649475097656,297.1499938964844,293.1499938964844,0.0476521663367748,-1353.5565185546875,304.1510009765625,0.6978985071182251,0.0948942601680755,0.0861192569136619,293.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5571531057357788,0.050000000745058,0.0481905490159988,293.2675170898437,297.1499938964844,293.1499938964844,0.076304979622364,-1438.7850341796875,304.1591491699219,0.7724001407623291,0.1294854581356048,0.0914845168590545,293.18560791015625,297.1499938964844,293.1499938964844,0.1568466871976852,-3459.474853515625,304.1531982421875,0.9389475584030152,0.2316792607307434,0.2200696468353271,293.3070983886719,297.1499938964844,293.1499938964844,0.0063907564617693,-2272.56787109375,299.3854675292969,0.5571531057357788,0.050000000745058,0.2285952270030975,291.1596374511719,291.1499938964844,274.8500061035156,271.4736022949219,285.77154541015625,293.3999938964844,291.1595458984375,1.0,0.1837324500083923,0.7871842384338379,1.0,1.0,1.0,-0.8094034790992737,0.3329531252384186,0.4764503240585327,0.1755416542291641,0.0,0.0,0.1360892057418823,25.78998565673828,25.0,-0.3390839099884033,-4395.56005859375,65.60633087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.9850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.097944289445877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136479377746582,0.1136521697044372,-4.232483661326114e-06,0.0,9.940100426319988e-05,0.0,0.0,4.416055202484131,0.0,0.0,0.0,0.2718523740768432,4.0,0.0,1.0
745980,293.1629943847656,297.1499938964844,293.1499938964844,0.0476455688476562,-1353.4786376953125,304.1506652832031,0.6982959508895874,0.0949111804366111,0.0861112847924232,293.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5575327277183533,0.050000000745058,0.048187967389822,293.2616577148437,297.1499938964844,293.1499938964844,0.0748761445283889,-1418.6048583984375,304.1584777832031,0.7691742777824402,0.1276978552341461,0.0902006104588508,293.1837463378906,297.1499938964844,293.1499938964844,0.1563877612352371,-3451.457275390625,304.15289306640625,0.9387094974517822,0.2311523407697677,0.2195515036582946,293.3061218261719,297.1499938964844,293.1499938964844,0.0063396953046321,-2258.31494140625,299.3334655761719,0.5575327277183533,0.050000000745058,0.228582963347435,291.158935546875,291.1499938964844,274.8500061035156,271.4779968261719,285.771728515625,293.3771667480469,291.1588134765625,1.0,0.1833786964416504,0.7873050570487976,1.0,1.0,1.0,-0.8072134256362915,0.3314563930034637,0.4757570326328277,0.1763230413198471,0.0,0.0,0.1349394470453262,25.725908279418945,25.0,-0.9753944873809814,-4382.10205078125,65.17858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240905761719,303.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.966796875,18000.0,0.0,0.0,0.0976714417338371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131239682435989,0.1131281927227974,-4.231590537528973e-06,0.0,9.912409586831929e-05,0.0,0.0,4.394329071044922,0.0,0.0,0.0,0.2717688381671905,4.0,0.0,1.0
746040,293.1629943847656,297.1499938964844,293.1499938964844,0.0476455688476562,-1353.4786376953125,304.1506652832031,0.6982959508895874,0.0949111804366111,0.0861112847924232,293.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5575327277183533,0.050000000745058,0.048187967389822,293.2616577148437,297.1499938964844,293.1499938964844,0.0748761445283889,-1418.6048583984375,304.1584777832031,0.7691742777824402,0.1276978552341461,0.0902006104588508,293.1837463378906,297.1499938964844,293.1499938964844,0.1563877612352371,-3451.457275390625,304.15289306640625,0.9387094974517822,0.2311523407697677,0.2195515036582946,293.3061218261719,297.1499938964844,293.1499938964844,0.0063396953046321,-2258.31494140625,299.3334655761719,0.5575327277183533,0.050000000745058,0.228582963347435,291.158935546875,291.1499938964844,274.8500061035156,271.4779968261719,285.771728515625,293.3771667480469,291.1588134765625,1.0,0.1833786964416504,0.7873050570487976,1.0,1.0,1.0,-0.8072134256362915,0.3314563930034637,0.4757570326328277,0.1763230413198471,0.0,0.0,0.1349394470453262,25.725908279418945,25.0,-0.9753944873809814,-4382.10205078125,65.17858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240905761719,303.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.966796875,18000.0,0.0,0.0,0.0976714417338371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131239682435989,0.1131281927227974,-4.231590537528973e-06,0.0,9.912409586831929e-05,0.0,0.0,4.394329071044922,0.0,0.0,0.0,0.2717688381671905,4.0,0.0,1.0
746100,293.1619567871094,297.1499938964844,293.1499938964844,0.0476716607809066,-1353.9246826171875,304.1505126953125,0.6985963582992554,0.0949520841240882,0.0861375927925109,293.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5577356815338135,0.050000000745058,0.0481865890324115,293.2587585449219,297.1499938964844,293.1499938964844,0.0742092505097389,-1409.2154541015625,304.1581726074219,0.7676947116851807,0.1268587112426757,0.0896025225520134,293.1827697753906,297.1499938964844,293.1499938964844,0.1561836451292038,-3447.8955078125,304.1527404785156,0.9386550188064576,0.2309165447950363,0.2193194180727005,293.3055419921875,297.1499938964844,293.1499938964844,0.0063146702013909,-2251.302490234375,299.30780029296875,0.5577356815338135,0.050000000745058,0.2285764366388321,291.15850830078125,291.1499938964844,274.8500061035156,271.4801940917969,285.772216796875,293.3659362792969,291.1583557128906,1.0,0.1832143068313598,0.7873654961585999,1.0,1.0,1.0,-0.8062392473220825,0.3307464718818664,0.475492775440216,0.1767751276493072,0.0,0.0,0.1344206631183624,25.6936264038086,25.0,-1.1131243705749512,-4375.99658203125,64.98369598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22283935546875,303.9598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.0975372940301895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128877848386764,0.1128920167684555,-4.231181719660526e-06,0.0,9.898795542540027e-05,0.0,0.0,4.384533882141113,0.0,0.0,0.0,0.2717310488224029,4.0,0.0,1.0
746160,293.160888671875,297.1499938964844,293.1499938964844,0.0477139391005039,-1354.6363525390625,304.1503295898437,0.6989498734474182,0.0950114876031875,0.0861810445785522,293.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5579421520233154,0.050000000745058,0.0481851920485496,293.2558898925781,297.1499938964844,293.1499938964844,0.0735632851719856,-1400.13671875,304.1578674316406,0.7662718296051025,0.1260460317134857,0.0890243053436279,293.1817932128906,297.1499938964844,293.1499938964844,0.1559929251670837,-3444.56787109375,304.152587890625,0.9386311173439026,0.2306967228651046,0.2191028147935867,293.304931640625,297.1499938964844,293.1499938964844,0.0062899566255509,-2244.35205078125,299.28240966796875,0.5579421520233154,0.050000000745058,0.2285698056221008,291.1580810546875,291.1499938964844,274.8500061035156,271.4823913574219,285.7730712890625,293.3550720214844,291.157958984375,1.0,0.1830575615167617,0.7874283194541931,1.0,1.0,1.0,-0.8053278923034668,0.3300557732582092,0.4752720892429352,0.1772607266902923,0.0,0.0,0.1339267790317535,25.66184425354004,25.0,-1.103547215461731,-4370.18310546875,64.79953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,303.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.740234375,18000.0,0.0,0.0,0.0974052622914314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112665094435215,0.112669326364994,-4.230797912896378e-06,0.0,9.885396138997748e-05,0.0,0.0,4.375303268432617,0.0,0.0,0.0,0.2716954350471496,4.0,0.0,1.0
746220,293.1587219238281,297.1499938964844,293.1499938964844,0.047840803861618,-1356.752685546875,304.1500244140625,0.6997934579849243,0.0951796174049377,0.0863134711980819,293.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.55836021900177,0.050000000745058,0.0481823682785034,293.2503356933594,297.1499938964844,293.1499938964844,0.0723221749067306,-1382.7384033203125,304.1573181152344,0.7635624408721924,0.1244883984327316,0.0879173129796981,293.1797790527344,297.1499938964844,293.1499938964844,0.1556458473205566,-3438.5087890625,304.1523132324219,0.9386589527130128,0.2303001582622528,0.2187111675739288,293.30352783203125,297.1499938964844,293.1499938964844,0.0062413266859948,-2230.59228515625,299.2323303222656,0.55836021900177,0.050000000745058,0.2285563945770263,291.157470703125,291.1499938964844,274.8500061035156,271.4867858886719,285.7757873535156,293.3343811035156,291.1573791503906,1.0,0.1827652007341385,0.7875540256500244,1.0,1.0,1.0,-0.8036688566207886,0.3287254571914673,0.4749433696269989,0.1783168762922287,0.0,0.0,0.1329762041568756,25.60025215148925,25.0,-0.7956527471542358,-4359.0732421875,64.45999908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,303.9386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.097148597240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122431978583335,0.1122474297881126,-4.230084869050188e-06,0.0,9.859348210738972e-05,0.0,0.0,4.357836723327637,0.0,0.0,0.0,0.2716282308101654,4.0,0.0,1.0
746280,293.1587219238281,297.1499938964844,293.1499938964844,0.047840803861618,-1356.752685546875,304.1500244140625,0.6997934579849243,0.0951796174049377,0.0863134711980819,293.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.55836021900177,0.050000000745058,0.0481823682785034,293.2503356933594,297.1499938964844,293.1499938964844,0.0723221749067306,-1382.7384033203125,304.1573181152344,0.7635624408721924,0.1244883984327316,0.0879173129796981,293.1797790527344,297.1499938964844,293.1499938964844,0.1556458473205566,-3438.5087890625,304.1523132324219,0.9386589527130128,0.2303001582622528,0.2187111675739288,293.30352783203125,297.1499938964844,293.1499938964844,0.0062413266859948,-2230.59228515625,299.2323303222656,0.55836021900177,0.050000000745058,0.2285563945770263,291.157470703125,291.1499938964844,274.8500061035156,271.4867858886719,285.7757873535156,293.3343811035156,291.1573791503906,1.0,0.1827652007341385,0.7875540256500244,1.0,1.0,1.0,-0.8036688566207886,0.3287254571914673,0.4749433696269989,0.1783168762922287,0.0,0.0,0.1329762041568756,25.60025215148925,25.0,-0.7956527471542358,-4359.0732421875,64.45999908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,303.9386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.097148597240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122431978583335,0.1122474297881126,-4.230084869050188e-06,0.0,9.859348210738972e-05,0.0,0.0,4.357836723327637,0.0,0.0,0.0,0.2716282308101654,4.0,0.0,1.0
746340,293.1564636230469,297.1499938964844,293.1499938964844,0.0480230711400508,-1359.776611328125,304.14971923828125,0.7008095979690552,0.0954128801822662,0.0865057110786438,293.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5587796568870544,0.050000000745058,0.0481795445084571,293.2450866699219,297.1499938964844,293.1499938964844,0.071145161986351,-1366.294921875,304.1568298339844,0.7610206604003906,0.1230173334479332,0.08687274903059,293.177734375,297.1499938964844,293.1499938964844,0.1553439944982528,-3433.2353515625,304.15203857421875,0.9387784004211426,0.2299609780311584,0.2183746546506881,293.302001953125,297.1499938964844,293.1499938964844,0.006193758919835,-2217.0234375,299.18328857421875,0.5587796568870544,0.050000000745058,0.2285430133342743,291.1571960449219,291.1499938964844,274.8500061035156,271.4911804199219,285.7797546386719,293.3152160644531,291.1571655273437,1.0,0.1825013756752014,0.7876796722412109,1.0,1.0,1.0,-0.802222728729248,0.327470064163208,0.47475266456604,0.1794632226228714,0.0,0.0,0.1320402324199676,25.54179000854492,25.0,-0.3903133869171142,-4348.3369140625,64.15839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,303.9251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.0969032496213913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118344888091087,0.1118387132883071,-4.229415026202332e-06,0.0,9.834447700995952e-05,0.0,0.0,4.340947151184082,0.0,0.0,0.0,0.2715635597705841,4.0,0.0,1.0
746400,293.1564636230469,297.1499938964844,293.1499938964844,0.0480230711400508,-1359.776611328125,304.14971923828125,0.7008095979690552,0.0954128801822662,0.0865057110786438,293.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5587796568870544,0.050000000745058,0.0481795445084571,293.2450866699219,297.1499938964844,293.1499938964844,0.071145161986351,-1366.294921875,304.1568298339844,0.7610206604003906,0.1230173334479332,0.08687274903059,293.177734375,297.1499938964844,293.1499938964844,0.1553439944982528,-3433.2353515625,304.15203857421875,0.9387784004211426,0.2299609780311584,0.2183746546506881,293.302001953125,297.1499938964844,293.1499938964844,0.006193758919835,-2217.0234375,299.18328857421875,0.5587796568870544,0.050000000745058,0.2285430133342743,291.1571960449219,291.1499938964844,274.8500061035156,271.4911804199219,285.7797546386719,293.3152160644531,291.1571655273437,1.0,0.1825013756752014,0.7876796722412109,1.0,1.0,1.0,-0.802222728729248,0.327470064163208,0.47475266456604,0.1794632226228714,0.0,0.0,0.1320402324199676,25.54179000854492,25.0,-0.3903133869171142,-4348.3369140625,64.15839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,303.9251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.0969032496213913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118344888091087,0.1118387132883071,-4.229415026202332e-06,0.0,9.834447700995952e-05,0.0,0.0,4.340947151184082,0.0,0.0,0.0,0.2715635597705841,4.0,0.0,1.0
746460,293.1541442871094,297.1499938964844,293.1499938964844,0.0482618547976017,-1363.7294921875,304.1494140625,0.7019979953765869,0.0957200452685356,0.0867588222026825,293.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.559198260307312,0.050000000745058,0.0481767356395721,293.24005126953125,297.1499938964844,293.1499938964844,0.070027932524681,-1350.740966796875,304.15643310546875,0.7586333751678467,0.1216296851634979,0.0858861282467842,293.1756591796875,297.1499938964844,293.1499938964844,0.1550875306129455,-3428.75341796875,304.1517944335937,0.9389857053756714,0.2296821177005767,0.2180928885936737,293.30035400390625,297.1499938964844,293.1499938964844,0.0061473427340388,-2203.681640625,299.1351928710937,0.559198260307312,0.050000000745058,0.228529691696167,291.1571655273437,291.1499938964844,274.8500061035156,271.4955749511719,285.7864685058594,293.3004455566406,291.1571960449219,1.0,0.1822652071714401,0.7878086566925049,1.0,1.0,1.0,-0.8009850382804871,0.3262999951839447,0.4746850728988647,0.1806693375110626,0.0,0.0,0.1310900896787643,25.48621940612793,25.0,0.1757863312959671,-4337.3818359375,63.89337539672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21392822265625,303.91162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.096669003367424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114249750971794,0.1114292070269584,-4.2287570067856e-06,0.0,9.81067496468313e-05,0.0,0.0,4.3240461349487305,0.0,0.0,0.0,0.2714990377426147,4.0,0.0,1.0
746520,293.1541442871094,297.1499938964844,293.1499938964844,0.0482618547976017,-1363.7294921875,304.1494140625,0.7019979953765869,0.0957200452685356,0.0867588222026825,293.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.559198260307312,0.050000000745058,0.0481767356395721,293.24005126953125,297.1499938964844,293.1499938964844,0.070027932524681,-1350.740966796875,304.15643310546875,0.7586333751678467,0.1216296851634979,0.0858861282467842,293.1756591796875,297.1499938964844,293.1499938964844,0.1550875306129455,-3428.75341796875,304.1517944335937,0.9389857053756714,0.2296821177005767,0.2180928885936737,293.30035400390625,297.1499938964844,293.1499938964844,0.0061473427340388,-2203.681640625,299.1351928710937,0.559198260307312,0.050000000745058,0.228529691696167,291.1571655273437,291.1499938964844,274.8500061035156,271.4955749511719,285.7864685058594,293.3004455566406,291.1571960449219,1.0,0.1822652071714401,0.7878086566925049,1.0,1.0,1.0,-0.8009850382804871,0.3262999951839447,0.4746850728988647,0.1806693375110626,0.0,0.0,0.1310900896787643,25.48621940612793,25.0,0.1757863312959671,-4337.3818359375,63.89337539672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21392822265625,303.91162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.096669003367424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114249750971794,0.1114292070269584,-4.2287570067856e-06,0.0,9.81067496468313e-05,0.0,0.0,4.3240461349487305,0.0,0.0,0.0,0.2714990377426147,4.0,0.0,1.0
746580,293.1513061523437,297.1499938964844,293.1499938964844,0.0486132241785526,-1369.5316162109375,304.1490173339844,0.7036005854606628,0.0961932763457298,0.0871400460600853,293.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5596627593040466,0.050000000745058,0.0481736361980438,293.2351379394531,297.1499938964844,293.1499938964844,0.0689770877361297,-1336.1510009765625,304.1560363769531,0.7564905285835266,0.1203503534197807,0.0849701389670372,293.1733093261719,297.1499938964844,293.1499938964844,0.1548857539892196,-3425.213623046875,304.1515197753906,0.93940532207489,0.2295044213533401,0.2178956270217895,293.298583984375,297.1499938964844,293.1499938964844,0.0061013964004814,-2190.2783203125,299.0885009765625,0.5596627593040466,0.050000000745058,0.2285149842500686,291.15850830078125,291.1499938964844,274.8500061035156,271.4999389648437,285.8004455566406,293.2987365722656,291.1588134765625,1.0,0.1820572912693023,0.7879376411437988,1.0,1.0,1.0,-0.800085186958313,0.3252882659435272,0.4747969508171081,0.1819263845682144,0.0,0.0,0.1298849582672119,25.426315307617188,25.0,2.038838624954224,-4324.76904296875,63.67452621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211669921875,303.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.0964406207203865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110945738852024,0.1109499707818031,-4.228060788591392e-06,0.0,9.787496674107388e-05,0.0,0.0,4.304353713989258,0.0,0.0,0.0,0.2714246213436126,4.0,0.0,1.0
746640,293.1513061523437,297.1499938964844,293.1499938964844,0.0486132241785526,-1369.5316162109375,304.1490173339844,0.7036005854606628,0.0961932763457298,0.0871400460600853,293.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5596627593040466,0.050000000745058,0.0481736361980438,293.2351379394531,297.1499938964844,293.1499938964844,0.0689770877361297,-1336.1510009765625,304.1560363769531,0.7564905285835266,0.1203503534197807,0.0849701389670372,293.1733093261719,297.1499938964844,293.1499938964844,0.1548857539892196,-3425.213623046875,304.1515197753906,0.93940532207489,0.2295044213533401,0.2178956270217895,293.298583984375,297.1499938964844,293.1499938964844,0.0061013964004814,-2190.2783203125,299.0885009765625,0.5596627593040466,0.050000000745058,0.2285149842500686,291.15850830078125,291.1499938964844,274.8500061035156,271.4999389648437,285.8004455566406,293.2987365722656,291.1588134765625,1.0,0.1820572912693023,0.7879376411437988,1.0,1.0,1.0,-0.800085186958313,0.3252882659435272,0.4747969508171081,0.1819263845682144,0.0,0.0,0.1298849582672119,25.426315307617188,25.0,2.038838624954224,-4324.76904296875,63.67452621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211669921875,303.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.0964406207203865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110945738852024,0.1109499707818031,-4.228060788591392e-06,0.0,9.787496674107388e-05,0.0,0.0,4.304353713989258,0.0,0.0,0.0,0.2714246213436126,4.0,0.0,1.0
746700,293.1498107910156,297.1499938964844,293.1499938964844,0.0488331131637096,-1373.1639404296875,304.1488037109375,0.7045509815216064,0.0964712351560592,0.087378479540348,293.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.559908390045166,0.050000000745058,0.0481720007956028,293.23272705078125,297.1499938964844,293.1499938964844,0.0684778615832328,-1329.2371826171875,304.1558532714844,0.7555029392242432,0.119741603732109,0.0845373347401619,293.172119140625,297.1499938964844,293.1499938964844,0.1548123061656952,-3423.928466796875,304.1513977050781,0.939692199230194,0.2294467836618423,0.2178308516740799,293.2976989746094,297.1499938964844,293.1499938964844,0.0060787550173699,-2183.631103515625,299.0655517578125,0.559908390045166,0.050000000745058,0.2285072356462478,291.159423828125,291.1499938964844,274.8500061035156,271.50213623046875,285.8070983886719,293.2978515625,291.15966796875,1.0,0.1819648593664169,0.7880021333694458,1.0,1.0,1.0,-0.799763023853302,0.3248462975025177,0.4749166965484619,0.1825646758079528,0.0,0.0,0.1291599571704864,25.395238876342773,25.0,2.094803094863892,-4317.70703125,63.58314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109375,303.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.14453125,18000.0,0.0,0.0,0.0963254794478416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110646940767765,0.1106511726975441,-4.227640602039173e-06,0.0,9.775811486179008e-05,0.0,0.0,4.292094707489014,0.0,0.0,0.0,0.2713788449764251,4.0,0.0,1.0
746760,293.1483154296875,297.1499938964844,293.1499938964844,0.0490703172981739,-1377.0880126953125,304.1485900878906,0.7055417895317078,0.0967635735869407,0.0876332223415374,293.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5601504445075989,0.050000000745058,0.0481703914701938,293.2304382324219,297.1499938964844,293.1499938964844,0.0679932162165641,-1322.5400390625,304.1556701660156,0.754542350769043,0.1191476061940193,0.08411605656147,293.1708984375,297.1499938964844,293.1499938964844,0.1547572314739227,-3422.974853515625,304.1512451171875,0.9399988651275636,0.2294037342071533,0.2177817374467849,293.2967529296875,297.1499938964844,293.1499938964844,0.0060564782470464,-2177.098876953125,299.0426940917969,0.5601504445075989,0.050000000745058,0.2284996062517166,291.1600646972656,291.1499938964844,274.8500061035156,271.5043334960937,285.8135681152344,293.2969055175781,291.1601867675781,1.0,0.181879773736,0.7880683541297913,1.0,1.0,1.0,-0.7994931936264038,0.3244342803955078,0.475058913230896,0.1831981390714645,0.0,0.0,0.1284247934818267,25.365110397338867,25.0,1.6732234954833984,-4310.54638671875,63.50107192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105712890625,303.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.29296875,18000.0,0.0,0.0,0.0962076634168624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103328466415405,0.1103370785713195,-4.227170848025708e-06,0.0,9.76385417743586e-05,0.0,0.0,4.279184818267822,0.0,0.0,0.0,0.2713302969932556,4.0,0.0,1.0
746820,293.1455078125,297.1499938964844,293.1499938964844,0.0495782978832721,-1385.5068359375,304.1482238769531,0.7075759768486023,0.0973774418234825,0.0881731659173965,293.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5606105327606201,0.050000000745058,0.04816734790802,293.22607421875,297.1499938964844,293.1499938964844,0.0670579299330711,-1309.656005859375,304.15533447265625,0.7526658773422241,0.1179948523640632,0.083300307393074,293.1685485839844,297.1499938964844,293.1499938964844,0.1546899229288101,-3421.8369140625,304.15093994140625,0.9406307935714722,0.2293513268232345,0.217718556523323,293.2948608398437,297.1499938964844,293.1499938964844,0.0060129119083285,-2164.336669921875,298.99725341796875,0.5606105327606201,0.050000000745058,0.2284851670265197,291.1604309082031,291.1499938964844,274.8500061035156,271.5087280273437,285.8258056640625,293.2950439453125,291.1604309082031,1.0,0.1817294657230377,0.7882006764411926,1.0,1.0,1.0,-0.7990655303001404,0.3236862123012543,0.4753792881965637,0.1844260692596435,0.0,0.0,0.1269971430301666,25.30913734436035,25.0,0.4793967008590698,-4296.853515625,63.35988998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109069824219,303.8538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30859375,18000.0,0.0,0.0,0.0959615260362625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097142398357391,0.1097184717655181,-4.226184046274284e-06,0.0,9.738875087350608e-05,0.0,0.0,4.253713130950928,0.0,0.0,0.0,0.2712334394454956,4.0,0.0,1.0
746880,293.1455078125,297.1499938964844,293.1499938964844,0.0495782978832721,-1385.5068359375,304.1482238769531,0.7075759768486023,0.0973774418234825,0.0881731659173965,293.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5606105327606201,0.050000000745058,0.04816734790802,293.22607421875,297.1499938964844,293.1499938964844,0.0670579299330711,-1309.656005859375,304.15533447265625,0.7526658773422241,0.1179948523640632,0.083300307393074,293.1685485839844,297.1499938964844,293.1499938964844,0.1546899229288101,-3421.8369140625,304.15093994140625,0.9406307935714722,0.2293513268232345,0.217718556523323,293.2948608398437,297.1499938964844,293.1499938964844,0.0060129119083285,-2164.336669921875,298.99725341796875,0.5606105327606201,0.050000000745058,0.2284851670265197,291.1604309082031,291.1499938964844,274.8500061035156,271.5087280273437,285.8258056640625,293.2950439453125,291.1604309082031,1.0,0.1817294657230377,0.7882006764411926,1.0,1.0,1.0,-0.7990655303001404,0.3236862123012543,0.4753792881965637,0.1844260692596435,0.0,0.0,0.1269971430301666,25.30913734436035,25.0,0.4793967008590698,-4296.853515625,63.35988998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109069824219,303.8538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30859375,18000.0,0.0,0.0,0.0959615260362625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097142398357391,0.1097184717655181,-4.226184046274284e-06,0.0,9.738875087350608e-05,0.0,0.0,4.253713130950928,0.0,0.0,0.0,0.2712334394454956,4.0,0.0,1.0
746940,293.1429138183594,297.1499938964844,293.1499938964844,0.0501190237700939,-1394.48681640625,304.1479187011719,0.7096280455589294,0.098021388053894,0.0887429267168045,293.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5610287189483643,0.050000000745058,0.0481645911931991,293.2220764160156,297.1499938964844,293.1499938964844,0.0661591142416,-1297.322509765625,304.1550598144531,0.7508218884468079,0.1168814077973365,0.0825140997767448,293.16632080078125,297.1499938964844,293.1499938964844,0.1546685695648193,-3421.52001953125,304.1506652832031,0.9412581324577332,0.2293369472026825,0.2176937758922577,293.29296875,297.1499938964844,293.1499938964844,0.0059704985469579,-2151.91015625,298.9521789550781,0.5610287189483643,0.050000000745058,0.2284720838069915,291.1600036621094,291.1499938964844,274.8500061035156,271.5131225585937,285.8368835449219,293.2931213378906,291.1598815917969,1.0,0.1816039383411407,0.788332998752594,1.0,1.0,1.0,-0.7987571358680725,0.3230368494987488,0.4757202863693237,0.1855705827474594,0.0,0.0,0.1256873905658722,25.25963020324707,25.0,-0.5993331074714661,-4284.49072265625,63.24571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21221923828125,303.8328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.0957020595669746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091410964727401,0.1091453209519386,-4.225230441079475e-06,0.0,9.712542669149116e-05,0.0,0.0,4.230091571807861,0.0,0.0,0.0,0.2711428999900818,4.0,0.0,1.0
747000,293.1429138183594,297.1499938964844,293.1499938964844,0.0501190237700939,-1394.48681640625,304.1479187011719,0.7096280455589294,0.098021388053894,0.0887429267168045,293.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5610287189483643,0.050000000745058,0.0481645911931991,293.2220764160156,297.1499938964844,293.1499938964844,0.0661591142416,-1297.322509765625,304.1550598144531,0.7508218884468079,0.1168814077973365,0.0825140997767448,293.16632080078125,297.1499938964844,293.1499938964844,0.1546685695648193,-3421.52001953125,304.1506652832031,0.9412581324577332,0.2293369472026825,0.2176937758922577,293.29296875,297.1499938964844,293.1499938964844,0.0059704985469579,-2151.91015625,298.9521789550781,0.5610287189483643,0.050000000745058,0.2284720838069915,291.1600036621094,291.1499938964844,274.8500061035156,271.5131225585937,285.8368835449219,293.2931213378906,291.1598815917969,1.0,0.1816039383411407,0.788332998752594,1.0,1.0,1.0,-0.7987571358680725,0.3230368494987488,0.4757202863693237,0.1855705827474594,0.0,0.0,0.1256873905658722,25.25963020324707,25.0,-0.5993331074714661,-4284.49072265625,63.24571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21221923828125,303.8328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.0957020595669746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091410964727401,0.1091453209519386,-4.225230441079475e-06,0.0,9.712542669149116e-05,0.0,0.0,4.230091571807861,0.0,0.0,0.0,0.2711428999900818,4.0,0.0,1.0
747060,293.1405334472656,297.1499938964844,293.1499938964844,0.0506824813783168,-1403.8623046875,304.1476745605469,0.7116374969482422,0.0986864864826202,0.0893337056040763,293.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5614014863967896,0.050000000745058,0.048162143677473,293.21844482421875,297.1499938964844,293.1499938964844,0.0652863234281539,-1285.3896484375,304.15484619140625,0.7489853501319885,0.1157964468002319,0.0817497074604034,293.1642150878906,297.1499938964844,293.1499938964844,0.1546826213598251,-3421.831298828125,304.1504211425781,0.9418619871139526,0.2293529212474823,0.2176993936300277,293.29107666015625,297.1499938964844,293.1499938964844,0.0059291054494678,-2139.763671875,298.9075012207031,0.5614014863967896,0.050000000745058,0.2284604758024215,291.1590270996094,291.1499938964844,274.8500061035156,271.5175170898437,285.8465576171875,293.2912292480469,291.1588439941406,1.0,0.1814994812011718,0.788461446762085,1.0,1.0,1.0,-0.7985388040542603,0.3224849104881286,0.4760538935661316,0.1865980774164199,0.0,0.0,0.1245516911149025,25.216272354125977,25.0,-1.3940407037734983,-4273.771484375,63.15361404418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.876953125,18000.0,0.0,0.0,0.0954353362321853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108638621866703,0.1086428463459014,-4.224368694849545e-06,0.0,9.685473196441308e-05,0.0,0.0,4.209372043609619,0.0,0.0,0.0,0.2710630595684051,4.0,0.0,1.0
747120,293.1405334472656,297.1499938964844,293.1499938964844,0.0506824813783168,-1403.8623046875,304.1476745605469,0.7116374969482422,0.0986864864826202,0.0893337056040763,293.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5614014863967896,0.050000000745058,0.048162143677473,293.21844482421875,297.1499938964844,293.1499938964844,0.0652863234281539,-1285.3896484375,304.15484619140625,0.7489853501319885,0.1157964468002319,0.0817497074604034,293.1642150878906,297.1499938964844,293.1499938964844,0.1546826213598251,-3421.831298828125,304.1504211425781,0.9418619871139526,0.2293529212474823,0.2176993936300277,293.29107666015625,297.1499938964844,293.1499938964844,0.0059291054494678,-2139.763671875,298.9075012207031,0.5614014863967896,0.050000000745058,0.2284604758024215,291.1590270996094,291.1499938964844,274.8500061035156,271.5175170898437,285.8465576171875,293.2912292480469,291.1588439941406,1.0,0.1814994812011718,0.788461446762085,1.0,1.0,1.0,-0.7985388040542603,0.3224849104881286,0.4760538935661316,0.1865980774164199,0.0,0.0,0.1245516911149025,25.216272354125977,25.0,-1.3940407037734983,-4273.771484375,63.15361404418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.876953125,18000.0,0.0,0.0,0.0954353362321853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108638621866703,0.1086428463459014,-4.224368694849545e-06,0.0,9.685473196441308e-05,0.0,0.0,4.209372043609619,0.0,0.0,0.0,0.2710630595684051,4.0,0.0,1.0
747180,293.13836669921875,297.1499938964844,293.1499938964844,0.0512613020837307,-1413.51123046875,304.1474914550781,0.7135876417160034,0.0993657931685447,0.08993910998106,293.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5617263317108154,0.050000000745058,0.0481600202620029,293.21514892578125,297.1499938964844,293.1499938964844,0.0644314736127853,-1273.7423095703125,304.1546630859375,0.7471376061439514,0.1147319972515106,0.0810011997818946,293.1622314453125,297.1499938964844,293.1499938964844,0.1547248661518097,-3422.639892578125,304.15020751953125,0.942430317401886,0.229394257068634,0.2177304327487945,293.28924560546875,297.1499938964844,293.1499938964844,0.0058885663747787,-2127.83544921875,298.8632202148437,0.5617263317108154,0.050000000745058,0.2284504026174545,291.1576843261719,291.1499938964844,274.8500061035156,271.5219116210937,285.8547058105469,293.2893981933594,291.1574401855469,1.0,0.181413322687149,0.7885898947715759,1.0,1.0,1.0,-0.7983897924423218,0.3220306038856506,0.4763591885566711,0.1874821335077285,0.0,0.0,0.123623102903366,25.17874336242676,25.0,-1.8910592794418333,-4264.85888671875,63.07997894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145080566406,303.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.0951703712344169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082227528095245,0.1082269772887229,-4.223632913635811e-06,0.0,9.65858343988657e-05,0.0,0.0,4.192211627960205,0.0,0.0,0.0,0.2709965705871582,4.0,0.0,1.0
747240,293.13836669921875,297.1499938964844,293.1499938964844,0.0512613020837307,-1413.51123046875,304.1474914550781,0.7135876417160034,0.0993657931685447,0.08993910998106,293.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5617263317108154,0.050000000745058,0.0481600202620029,293.21514892578125,297.1499938964844,293.1499938964844,0.0644314736127853,-1273.7423095703125,304.1546630859375,0.7471376061439514,0.1147319972515106,0.0810011997818946,293.1622314453125,297.1499938964844,293.1499938964844,0.1547248661518097,-3422.639892578125,304.15020751953125,0.942430317401886,0.229394257068634,0.2177304327487945,293.28924560546875,297.1499938964844,293.1499938964844,0.0058885663747787,-2127.83544921875,298.8632202148437,0.5617263317108154,0.050000000745058,0.2284504026174545,291.1576843261719,291.1499938964844,274.8500061035156,271.5219116210937,285.8547058105469,293.2893981933594,291.1574401855469,1.0,0.181413322687149,0.7885898947715759,1.0,1.0,1.0,-0.7983897924423218,0.3220306038856506,0.4763591885566711,0.1874821335077285,0.0,0.0,0.123623102903366,25.17874336242676,25.0,-1.8910592794418333,-4264.85888671875,63.07997894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145080566406,303.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.0951703712344169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082227528095245,0.1082269772887229,-4.223632913635811e-06,0.0,9.65858343988657e-05,0.0,0.0,4.192211627960205,0.0,0.0,0.0,0.2709965705871582,4.0,0.0,1.0
