time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747300,293.13739013671875,297.1499938964844,293.1499938964844,0.0515543594956398,-1418.4031982421875,304.1473999023437,0.7145375609397888,0.0997087061405181,0.0902454257011413,293.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5618705153465271,0.050000000745058,0.0481590777635574,293.2136535644531,297.1499938964844,293.1499938964844,0.0640086680650711,-1267.99609375,304.1545715332031,0.74620521068573,0.1142053231596946,0.0806313678622245,293.16131591796875,297.1499938964844,293.1499938964844,0.1547545492649078,-3423.194091796875,304.1501159667969,0.9426984786987304,0.229422926902771,0.2177540510892868,293.288330078125,297.1499938964844,293.1499938964844,0.0058685704134404,-2121.9365234375,298.8412170410156,0.5618705153465271,0.050000000745058,0.2284459322690963,291.15692138671875,291.1499938964844,274.8500061035156,271.52410888671875,285.8581237792969,293.2884826660156,291.1567077636719,1.0,0.1813762038946151,0.7886541485786438,1.0,1.0,1.0,-0.7983354330062866,0.3218395709991455,0.4764958918094635,0.1878642588853836,0.0,0.0,0.1232400611042976,25.16201972961425,25.0,-2.049238681793213,-4261.07861328125,63.04899978637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144775390625,303.7908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0950417891144752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108049102127552,0.1080533266067504,-4.223317773721647e-06,0.0,9.64553328230977e-05,0.0,0.0,4.185041427612305,0.0,0.0,0.0,0.2709686458110809,4.0,0.0,1.0
747360,293.1364440917969,297.1499938964844,293.1499938964844,0.0518488436937332,-1423.323486328125,304.1473388671875,0.715469241142273,0.1000528559088707,0.0905532240867614,293.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.562002420425415,0.050000000745058,0.0481582172214984,293.21221923828125,297.1499938964844,293.1499938964844,0.0635880306363105,-1262.2886962890625,304.1545104980469,0.7452651262283325,0.1136815547943115,0.0802637934684753,293.1604309082031,297.1499938964844,293.1499938964844,0.1547891199588775,-3423.83349609375,304.1500549316406,0.9429548382759094,0.2294563800096511,0.2177824527025222,293.2874450683594,297.1499938964844,293.1499938964844,0.0058487416245043,-2116.074951171875,298.8193359375,0.562002420425415,0.050000000745058,0.2284418493509292,291.1561584472656,291.1499938964844,274.8500061035156,271.5262756347656,285.86114501953125,293.28759765625,291.1559143066406,1.0,0.1813427209854126,0.7887168526649475,1.0,1.0,1.0,-0.7982919216156006,0.3216720223426819,0.4766198992729187,0.1882045269012451,0.0,0.0,0.1229132488369941,25.1466121673584,25.0,-2.157100439071656,-4257.74853515625,63.02145767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2140197753906,303.784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.208984375,18000.0,0.0,0.0,0.0949177518486976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078992262482643,0.1079034432768821,-4.223039923090255e-06,0.0,9.632945148041472e-05,0.0,0.0,4.178847789764404,0.0,0.0,0.0,0.2709444463253021,4.0,0.0,1.0
747420,293.134765625,297.1499938964844,293.1499938964844,0.0524393320083618,-1433.202880859375,304.1472473144531,0.7172764539718628,0.1007419675588607,0.0911707282066345,293.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5622307658195496,0.050000000745058,0.0481567308306694,293.2095947265625,297.1499938964844,293.1499938964844,0.0627507865428924,-1250.9561767578125,304.1544189453125,0.7433584928512573,0.1126398965716362,0.0795336365699768,293.1587219238281,297.1499938964844,293.1499938964844,0.1548701822757721,-3425.319091796875,304.14990234375,0.9434306025505066,0.2295351475477218,0.2178514152765274,293.2857666015625,297.1499938964844,293.1499938964844,0.0058095264248549,-2104.44482421875,298.7757873535156,0.5622307658195496,0.050000000745058,0.2284348011016845,291.154541015625,291.1499938964844,274.8500061035156,271.5306701660156,285.8658752441406,293.285888671875,291.154296875,1.0,0.1812850683927536,0.7888423204421997,1.0,1.0,1.0,-0.7982293367385864,0.3214041888713836,0.4768251180648803,0.1887571960687637,0.0,0.0,0.1224212199449539,25.1193962097168,25.0,-2.2610411643981934,-4252.35693359375,62.97497177124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118225097656,303.7732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.857421875,18000.0,0.0,0.0,0.0946880728006362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076680049300193,0.1076722294092178,-4.222593361191684e-06,0.0,9.609635162632912e-05,0.0,0.0,4.169278144836426,0.0,0.0,0.0,0.2709067761898041,4.0,0.0,1.0
747480,293.134765625,297.1499938964844,293.1499938964844,0.0524393320083618,-1433.202880859375,304.1472473144531,0.7172764539718628,0.1007419675588607,0.0911707282066345,293.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5622307658195496,0.050000000745058,0.0481567308306694,293.2095947265625,297.1499938964844,293.1499938964844,0.0627507865428924,-1250.9561767578125,304.1544189453125,0.7433584928512573,0.1126398965716362,0.0795336365699768,293.1587219238281,297.1499938964844,293.1499938964844,0.1548701822757721,-3425.319091796875,304.14990234375,0.9434306025505066,0.2295351475477218,0.2178514152765274,293.2857666015625,297.1499938964844,293.1499938964844,0.0058095264248549,-2104.44482421875,298.7757873535156,0.5622307658195496,0.050000000745058,0.2284348011016845,291.154541015625,291.1499938964844,274.8500061035156,271.5306701660156,285.8658752441406,293.285888671875,291.154296875,1.0,0.1812850683927536,0.7888423204421997,1.0,1.0,1.0,-0.7982293367385864,0.3214041888713836,0.4768251180648803,0.1887571960687637,0.0,0.0,0.1224212199449539,25.1193962097168,25.0,-2.2610411643981934,-4252.35693359375,62.97497177124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118225097656,303.7732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.857421875,18000.0,0.0,0.0,0.0946880728006362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076680049300193,0.1076722294092178,-4.222593361191684e-06,0.0,9.609635162632912e-05,0.0,0.0,4.169278144836426,0.0,0.0,0.0,0.2709067761898041,4.0,0.0,1.0
747540,293.1332702636719,297.1499938964844,293.1499938964844,0.0530281066894531,-1443.072021484375,304.1471862792969,0.7190061807632446,0.1014284268021583,0.091787189245224,293.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5624131560325623,0.050000000745058,0.0481555499136447,293.207275390625,297.1499938964844,293.1499938964844,0.0619154870510101,-1239.6865234375,304.1543273925781,0.7414107918739319,0.1116025745868682,0.0788074657320976,293.1571960449219,297.1499938964844,293.1499938964844,0.1549640446901321,-3427.025634765625,304.1497802734375,0.9438551068305968,0.2296271622180938,0.2179339975118637,293.2841491699219,297.1499938964844,293.1499938964844,0.005770830437541,-2092.9150390625,298.7325439453125,0.5624131560325623,0.050000000745058,0.2284291833639145,291.1529235839844,291.1499938964844,274.8500061035156,271.5350646972656,285.8689270019531,293.2842712402344,291.1526794433594,1.0,0.1812382340431213,0.7889677882194519,1.0,1.0,1.0,-0.7981886863708496,0.3212189972400665,0.4769696593284607,0.1891425549983978,0.0,0.0,0.1221409067511558,25.096694946289062,25.0,-2.251497983932495,-4248.57861328125,62.93795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076416015625,303.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.515625,18000.0,0.0,0.0,0.0944906249642372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075266078114509,0.1075308322906494,-4.222290954203345e-06,0.0,9.589597175363453e-05,0.0,0.0,4.163399696350098,0.0,0.0,0.0,0.270883172750473,4.0,0.0,1.0
747600,293.1332702636719,297.1499938964844,293.1499938964844,0.0530281066894531,-1443.072021484375,304.1471862792969,0.7190061807632446,0.1014284268021583,0.091787189245224,293.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5624131560325623,0.050000000745058,0.0481555499136447,293.207275390625,297.1499938964844,293.1499938964844,0.0619154870510101,-1239.6865234375,304.1543273925781,0.7414107918739319,0.1116025745868682,0.0788074657320976,293.1571960449219,297.1499938964844,293.1499938964844,0.1549640446901321,-3427.025634765625,304.1497802734375,0.9438551068305968,0.2296271622180938,0.2179339975118637,293.2841491699219,297.1499938964844,293.1499938964844,0.005770830437541,-2092.9150390625,298.7325439453125,0.5624131560325623,0.050000000745058,0.2284291833639145,291.1529235839844,291.1499938964844,274.8500061035156,271.5350646972656,285.8689270019531,293.2842712402344,291.1526794433594,1.0,0.1812382340431213,0.7889677882194519,1.0,1.0,1.0,-0.7981886863708496,0.3212189972400665,0.4769696593284607,0.1891425549983978,0.0,0.0,0.1221409067511558,25.096694946289062,25.0,-2.251497983932495,-4248.57861328125,62.93795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076416015625,303.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.515625,18000.0,0.0,0.0,0.0944906249642372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075266078114509,0.1075308322906494,-4.222290954203345e-06,0.0,9.589597175363453e-05,0.0,0.0,4.163399696350098,0.0,0.0,0.0,0.270883172750473,4.0,0.0,1.0
747660,293.13201904296875,297.1499938964844,293.1499938964844,0.053611297160387,-1452.8656005859375,304.14715576171875,0.7206584215164185,0.1021087020635604,0.0923990681767463,293.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.5625529289245605,0.050000000745058,0.0481546446681022,293.2052307128906,297.1499938964844,293.1499938964844,0.0610790476202964,-1228.4378662109375,304.1542663574219,0.7394194602966309,0.110567070543766,0.0780831426382064,293.1557922363281,297.1499938964844,293.1499938964844,0.1550672948360443,-3428.891357421875,304.1496887207031,0.9442297220230104,0.2297299802303314,0.2180276364088058,293.2826232910156,297.1499938964844,293.1499938964844,0.0057325791567564,-2081.458740234375,298.68963623046875,0.5625529289245605,0.050000000745058,0.2284248918294906,291.1513977050781,291.1499938964844,274.8500061035156,271.5394592285156,285.8704833984375,293.2827453613281,291.15118408203125,1.0,0.1812003999948501,0.789089024066925,1.0,1.0,1.0,-0.7981598973274231,0.3211052417755127,0.477054625749588,0.1893744021654129,0.0,0.0,0.1220610588788986,25.078128814697266,25.0,-2.124237537384033,-4246.298828125,62.90837478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2014465332031,303.75787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1953125,18000.0,0.0,0.0,0.0943343117833137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074713692069053,0.1074755936861038,-4.222130883135833e-06,0.0,9.573733404977248e-05,0.0,0.0,4.161062240600586,0.0,0.0,0.0,0.2708731293678283,4.0,0.0,1.0
747720,293.13201904296875,297.1499938964844,293.1499938964844,0.053611297160387,-1452.8656005859375,304.14715576171875,0.7206584215164185,0.1021087020635604,0.0923990681767463,293.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.5625529289245605,0.050000000745058,0.0481546446681022,293.2052307128906,297.1499938964844,293.1499938964844,0.0610790476202964,-1228.4378662109375,304.1542663574219,0.7394194602966309,0.110567070543766,0.0780831426382064,293.1557922363281,297.1499938964844,293.1499938964844,0.1550672948360443,-3428.891357421875,304.1496887207031,0.9442297220230104,0.2297299802303314,0.2180276364088058,293.2826232910156,297.1499938964844,293.1499938964844,0.0057325791567564,-2081.458740234375,298.68963623046875,0.5625529289245605,0.050000000745058,0.2284248918294906,291.1513977050781,291.1499938964844,274.8500061035156,271.5394592285156,285.8704833984375,293.2827453613281,291.15118408203125,1.0,0.1812003999948501,0.789089024066925,1.0,1.0,1.0,-0.7981598973274231,0.3211052417755127,0.477054625749588,0.1893744021654129,0.0,0.0,0.1220610588788986,25.078128814697266,25.0,-2.124237537384033,-4246.298828125,62.90837478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2014465332031,303.75787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1953125,18000.0,0.0,0.0,0.0943343117833137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074713692069053,0.1074755936861038,-4.222130883135833e-06,0.0,9.573733404977248e-05,0.0,0.0,4.161062240600586,0.0,0.0,0.0,0.2708731293678283,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0541861467063427,-1462.53662109375,304.14715576171875,0.7222374677658081,0.1027805432677269,0.093004010617733,293.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.562655508518219,0.050000000745058,0.0481539815664291,293.20343017578125,297.1499938964844,293.1499938964844,0.0602396167814731,-1217.18505859375,304.1542663574219,0.7373866438865662,0.1095322370529174,0.0773595869541168,293.1545104980469,297.1499938964844,293.1499938964844,0.1551769226789474,-3430.8623046875,304.14959716796875,0.9445598125457764,0.2298416942358017,0.2181303650140762,293.2811889648437,297.1499938964844,293.1499938964844,0.0056947069242596,-2070.0517578125,298.64703369140625,0.562655508518219,0.050000000745058,0.2284217476844787,291.1500244140625,291.1499938964844,274.8500061035156,271.5438232421875,285.87078857421875,293.28131103515625,291.1498413085937,1.0,0.1811698973178863,0.7892102599143982,1.0,1.0,1.0,-0.798136293888092,0.3210497796535492,0.4770865142345428,0.1894753724336624,0.0,0.0,0.1221564933657646,25.06317901611328,25.0,-1.889021277427673,-4245.32568359375,62.884498596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933898925781,303.7532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.0942257195711135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074928045272827,0.1074970215559005,-4.222101324558025e-06,0.0,9.562712511979043e-05,0.0,0.0,4.161879539489746,0.0,0.0,0.0,0.2708752751350403,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0541861467063427,-1462.53662109375,304.14715576171875,0.7222374677658081,0.1027805432677269,0.093004010617733,293.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.562655508518219,0.050000000745058,0.0481539815664291,293.20343017578125,297.1499938964844,293.1499938964844,0.0602396167814731,-1217.18505859375,304.1542663574219,0.7373866438865662,0.1095322370529174,0.0773595869541168,293.1545104980469,297.1499938964844,293.1499938964844,0.1551769226789474,-3430.8623046875,304.14959716796875,0.9445598125457764,0.2298416942358017,0.2181303650140762,293.2811889648437,297.1499938964844,293.1499938964844,0.0056947069242596,-2070.0517578125,298.64703369140625,0.562655508518219,0.050000000745058,0.2284217476844787,291.1500244140625,291.1499938964844,274.8500061035156,271.5438232421875,285.87078857421875,293.28131103515625,291.1498413085937,1.0,0.1811698973178863,0.7892102599143982,1.0,1.0,1.0,-0.798136293888092,0.3210497796535492,0.4770865142345428,0.1894753724336624,0.0,0.0,0.1221564933657646,25.06317901611328,25.0,-1.889021277427673,-4245.32568359375,62.884498596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933898925781,303.7532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.0942257195711135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074928045272827,0.1074970215559005,-4.222101324558025e-06,0.0,9.562712511979043e-05,0.0,0.0,4.161879539489746,0.0,0.0,0.0,0.2708752751350403,4.0,0.0,1.0
747900,293.1304931640625,297.1499938964844,293.1499938964844,0.0544700026512146,-1467.3184814453125,304.14715576171875,0.7230021357536316,0.103112980723381,0.0933035463094711,293.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5626949667930603,0.050000000745058,0.0481537245213985,293.20263671875,297.1499938964844,293.1499938964844,0.0598184838891029,-1211.5533447265625,304.1542358398437,0.7363563179969788,0.10901490598917,0.0769979655742645,293.1539306640625,297.1499938964844,293.1499938964844,0.1552333831787109,-3431.873779296875,304.1495666503906,0.9447107911109924,0.229900375008583,0.218184620141983,293.2805480957031,297.1499938964844,293.1499938964844,0.0056758844293653,-2064.35693359375,298.6258239746094,0.5626949667930603,0.050000000745058,0.228420540690422,291.1494140625,291.1499938964844,274.8500061035156,271.5460205078125,285.8705749511719,293.2806396484375,291.14923095703125,1.0,0.1811568737030029,0.7892709374427795,1.0,1.0,1.0,-0.7981250882148743,0.3210394084453583,0.477085679769516,0.1894856691360473,0.0,0.0,0.1222583279013633,25.056854248046875,25.0,-1.740639090538025,-4245.248046875,62.87422180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,303.751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.0941899567842483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075275838375091,0.1075318083167076,-4.222128609399078e-06,0.0,9.559083264321087e-05,0.0,0.0,4.163280010223389,0.0,0.0,0.0,0.2708801627159118,4.0,0.0,1.0
747960,293.13006591796875,297.1499938964844,293.1499938964844,0.0547510348260402,-1472.056884765625,304.14715576171875,0.723750650882721,0.1034428551793098,0.0936007499694824,293.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5627273917198181,0.050000000745058,0.0481535159051418,293.2018737792969,297.1499938964844,293.1499938964844,0.0593964122235775,-1205.9180908203125,304.1542358398437,0.735317587852478,0.1084980815649032,0.0766365453600883,293.15338134765625,297.1499938964844,293.1499938964844,0.1552907079458236,-3432.8984375,304.1495361328125,0.9448536038398744,0.2299610525369644,0.2182407677173614,293.2799072265625,297.1499938964844,293.1499938964844,0.0056571452878415,-2058.669677734375,298.6047058105469,0.5627273917198181,0.050000000745058,0.228419542312622,291.1488647460937,291.1499938964844,274.8500061035156,271.5482177734375,285.8701171875,293.2799987792969,291.1487121582031,1.0,0.1811452358961105,0.7893298268318176,1.0,1.0,1.0,-0.798114001750946,0.3210383653640747,0.4770756363868713,0.1894740909337997,0.0,0.0,0.122392825782299,25.05127143859864,25.0,-1.5696817636489868,-4245.4208984375,62.864967346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,303.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.68359375,18000.0,0.0,0.0,0.0941681340336799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075772494077682,0.1075814738869667,-4.222183179081185e-06,0.0,9.556868462823331e-05,0.0,0.0,4.165294170379639,0.0,0.0,0.0,0.2708874642848968,4.0,0.0,1.0
748020,293.1293334960937,297.1499938964844,293.1499938964844,0.0553058497607708,-1481.423828125,304.1471862792969,0.7252091765403748,0.1040960475802421,0.0941894203424453,293.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5627766847610474,0.050000000745058,0.0481531992554664,293.2004699707031,297.1499938964844,293.1499938964844,0.0585503689944744,-1194.6495361328125,304.1542358398437,0.7332220077514648,0.1074664667248725,0.0759150087833404,293.15234375,297.1499938964844,293.1499938964844,0.155407041311264,-3434.97216796875,304.1495056152344,0.9451218843460084,0.2300869971513748,0.2183576822280883,293.2786865234375,297.1499938964844,293.1499938964844,0.0056198434904217,-2047.296142578125,298.5626525878906,0.5627766847610474,0.050000000745058,0.2284180521965026,291.1479797363281,291.1499938964844,274.8500061035156,271.5526123046875,285.8688049316406,293.2787780761719,291.1478576660156,1.0,0.1811250150203704,0.7894476056098938,1.0,1.0,1.0,-0.7980926632881165,0.321058064699173,0.4770345985889435,0.1894006580114364,0.0,0.0,0.1227258592844009,25.04168128967285,25.0,-1.1974165439605713,-4246.29833984375,62.848731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17333984375,303.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.0941589251160621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077066287398338,0.1077108532190322,-4.222349616611609e-06,0.0,9.555933502269907e-05,0.0,0.0,4.170566082000732,0.0,0.0,0.0,0.270906925201416,4.0,0.0,1.0
748080,293.1293334960937,297.1499938964844,293.1499938964844,0.0553058497607708,-1481.423828125,304.1471862792969,0.7252091765403748,0.1040960475802421,0.0941894203424453,293.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5627766847610474,0.050000000745058,0.0481531992554664,293.2004699707031,297.1499938964844,293.1499938964844,0.0585503689944744,-1194.6495361328125,304.1542358398437,0.7332220077514648,0.1074664667248725,0.0759150087833404,293.15234375,297.1499938964844,293.1499938964844,0.155407041311264,-3434.97216796875,304.1495056152344,0.9451218843460084,0.2300869971513748,0.2183576822280883,293.2786865234375,297.1499938964844,293.1499938964844,0.0056198434904217,-2047.296142578125,298.5626525878906,0.5627766847610474,0.050000000745058,0.2284180521965026,291.1479797363281,291.1499938964844,274.8500061035156,271.5526123046875,285.8688049316406,293.2787780761719,291.1478576660156,1.0,0.1811250150203704,0.7894476056098938,1.0,1.0,1.0,-0.7980926632881165,0.321058064699173,0.4770345985889435,0.1894006580114364,0.0,0.0,0.1227258592844009,25.04168128967285,25.0,-1.1974165439605713,-4246.29833984375,62.848731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17333984375,303.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.0941589251160621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077066287398338,0.1077108532190322,-4.222349616611609e-06,0.0,9.555933502269907e-05,0.0,0.0,4.170566082000732,0.0,0.0,0.0,0.270906925201416,4.0,0.0,1.0
748140,293.1287536621094,297.1499938964844,293.1499938964844,0.0558500252664089,-1490.626953125,304.147216796875,0.72661954164505,0.1047397777438163,0.0947695821523666,293.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5628083348274231,0.050000000745058,0.0481529980897903,293.19921875,297.1499938964844,293.1499938964844,0.057704459875822,-1183.4197998046875,304.1542358398437,0.7311108112335205,0.1064423397183418,0.0751976668834686,293.1513977050781,297.1499938964844,293.1499938964844,0.1555255502462387,-3437.0771484375,304.14947509765625,0.9453727006912231,0.2302196770906448,0.2184810936450958,293.2775573730469,297.1499938964844,293.1499938964844,0.0055828038603067,-2035.9317626953125,298.5208740234375,0.5628083348274231,0.050000000745058,0.228417083621025,291.1473693847656,291.1499938964844,274.8500061035156,271.5569763183594,285.86700439453125,293.27764892578125,291.14727783203125,1.0,0.1811086535453796,0.78956538438797,1.0,1.0,1.0,-0.7980747222900391,0.3211022019386291,0.4769724905490875,0.1892738789319992,0.0,0.0,0.1231241598725318,25.033954620361328,25.0,-0.8204531669616699,-4247.77978515625,62.835548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624450683594,303.7488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0941981151700019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078677326440811,0.1078719571232795,-4.222580173518509e-06,0.0,9.559911268297584e-05,0.0,0.0,4.177154541015625,0.0,0.0,0.0,0.270931601524353,4.0,0.0,1.0
748200,293.1287536621094,297.1499938964844,293.1499938964844,0.0558500252664089,-1490.626953125,304.147216796875,0.72661954164505,0.1047397777438163,0.0947695821523666,293.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5628083348274231,0.050000000745058,0.0481529980897903,293.19921875,297.1499938964844,293.1499938964844,0.057704459875822,-1183.4197998046875,304.1542358398437,0.7311108112335205,0.1064423397183418,0.0751976668834686,293.1513977050781,297.1499938964844,293.1499938964844,0.1555255502462387,-3437.0771484375,304.14947509765625,0.9453727006912231,0.2302196770906448,0.2184810936450958,293.2775573730469,297.1499938964844,293.1499938964844,0.0055828038603067,-2035.9317626953125,298.5208740234375,0.5628083348274231,0.050000000745058,0.228417083621025,291.1473693847656,291.1499938964844,274.8500061035156,271.5569763183594,285.86700439453125,293.27764892578125,291.14727783203125,1.0,0.1811086535453796,0.78956538438797,1.0,1.0,1.0,-0.7980747222900391,0.3211022019386291,0.4769724905490875,0.1892738789319992,0.0,0.0,0.1231241598725318,25.033954620361328,25.0,-0.8204531669616699,-4247.77978515625,62.835548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624450683594,303.7488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0941981151700019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078677326440811,0.1078719571232795,-4.222580173518509e-06,0.0,9.559911268297584e-05,0.0,0.0,4.177154541015625,0.0,0.0,0.0,0.270931601524353,4.0,0.0,1.0
748260,293.1282958984375,297.1499938964844,293.1499938964844,0.0563842840492725,-1499.6788330078125,304.1472473144531,0.727990448474884,0.1053743511438369,0.0953417047858238,293.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5628281831741333,0.050000000745058,0.0481528714299202,293.19805908203125,297.1499938964844,293.1499938964844,0.0568647757172584,-1172.3096923828125,304.1542358398437,0.7290018796920776,0.1054333373904228,0.074489377439022,293.1505432128906,297.1499938964844,293.1499938964844,0.1556462943553924,-3439.2158203125,304.1494445800781,0.9456140995025636,0.2303583770990371,0.218610405921936,293.27655029296875,297.1499938964844,293.1499938964844,0.0055459770374,-2024.56640625,298.4793395996094,0.5628281831741333,0.050000000745058,0.2284164875745773,291.14697265625,291.1499938964844,274.8500061035156,271.5613708496094,285.8647766113281,293.276611328125,291.1469421386719,1.0,0.1810954213142395,0.7896803617477417,1.0,1.0,1.0,-0.7980656027793884,0.3211693167686462,0.4768962562084198,0.1891040652990341,0.0,0.0,0.1235554218292236,25.02738571166992,25.0,-0.5017673969268799,-4249.69091796875,62.82527160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517944335937,303.7494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.0942777097225189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080458909273147,0.1080501154065132,-4.2228489292028826e-06,0.0,9.567989036440848e-05,0.0,0.0,4.184454917907715,0.0,0.0,0.0,0.270959198474884,4.0,0.0,1.0
748320,293.1282958984375,297.1499938964844,293.1499938964844,0.0563842840492725,-1499.6788330078125,304.1472473144531,0.727990448474884,0.1053743511438369,0.0953417047858238,293.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5628281831741333,0.050000000745058,0.0481528714299202,293.19805908203125,297.1499938964844,293.1499938964844,0.0568647757172584,-1172.3096923828125,304.1542358398437,0.7290018796920776,0.1054333373904228,0.074489377439022,293.1505432128906,297.1499938964844,293.1499938964844,0.1556462943553924,-3439.2158203125,304.1494445800781,0.9456140995025636,0.2303583770990371,0.218610405921936,293.27655029296875,297.1499938964844,293.1499938964844,0.0055459770374,-2024.56640625,298.4793395996094,0.5628281831741333,0.050000000745058,0.2284164875745773,291.14697265625,291.1499938964844,274.8500061035156,271.5613708496094,285.8647766113281,293.276611328125,291.1469421386719,1.0,0.1810954213142395,0.7896803617477417,1.0,1.0,1.0,-0.7980656027793884,0.3211693167686462,0.4768962562084198,0.1891040652990341,0.0,0.0,0.1235554218292236,25.02738571166992,25.0,-0.5017673969268799,-4249.69091796875,62.82527160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517944335937,303.7494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.0942777097225189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080458909273147,0.1080501154065132,-4.2228489292028826e-06,0.0,9.567989036440848e-05,0.0,0.0,4.184454917907715,0.0,0.0,0.0,0.270959198474884,4.0,0.0,1.0
748380,293.1278991699219,297.1499938964844,293.1499938964844,0.0569085963070392,-1508.5787353515625,304.14727783203125,0.729327380657196,0.105999581515789,0.0959053561091423,293.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5628411769866943,0.050000000745058,0.0481527894735336,293.1968994140625,297.1499938964844,293.1499938964844,0.0560406856238842,-1161.44287109375,304.1541748046875,0.7269201278686523,0.1044512465596199,0.0737976804375648,293.1497497558594,297.1499938964844,293.1499938964844,0.1557696610689163,-3441.396484375,304.1494140625,0.945853352546692,0.230502650141716,0.2187451720237732,293.27557373046875,297.1499938964844,293.1499938964844,0.0055093998089432,-2013.217041015625,298.4380187988281,0.5628411769866943,0.050000000745058,0.2284161001443863,291.14678955078125,291.1499938964844,274.8500061035156,271.5657653808594,285.8622436523437,293.2756652832031,291.1467590332031,1.0,0.1810850948095321,0.7897953987121582,1.0,1.0,1.0,-0.7980730533599854,0.3212590515613556,0.4768140017986297,0.1889019161462783,0.0,0.0,0.1240015476942062,25.02140998840332,25.0,-0.2648445665836334,-4251.9599609375,62.81830978393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14190673828125,303.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0943908840417862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082324534654617,0.1082366779446601,-4.223138603265397e-06,0.0,9.5794748631306e-05,0.0,0.0,4.192110061645508,0.0,0.0,0.0,0.270988255739212,4.0,0.0,1.0
748440,293.1278991699219,297.1499938964844,293.1499938964844,0.0569085963070392,-1508.5787353515625,304.14727783203125,0.729327380657196,0.105999581515789,0.0959053561091423,293.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5628411769866943,0.050000000745058,0.0481527894735336,293.1968994140625,297.1499938964844,293.1499938964844,0.0560406856238842,-1161.44287109375,304.1541748046875,0.7269201278686523,0.1044512465596199,0.0737976804375648,293.1497497558594,297.1499938964844,293.1499938964844,0.1557696610689163,-3441.396484375,304.1494140625,0.945853352546692,0.230502650141716,0.2187451720237732,293.27557373046875,297.1499938964844,293.1499938964844,0.0055093998089432,-2013.217041015625,298.4380187988281,0.5628411769866943,0.050000000745058,0.2284161001443863,291.14678955078125,291.1499938964844,274.8500061035156,271.5657653808594,285.8622436523437,293.2756652832031,291.1467590332031,1.0,0.1810850948095321,0.7897953987121582,1.0,1.0,1.0,-0.7980730533599854,0.3212590515613556,0.4768140017986297,0.1889019161462783,0.0,0.0,0.1240015476942062,25.02140998840332,25.0,-0.2648445665836334,-4251.9599609375,62.81830978393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14190673828125,303.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0943908840417862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082324534654617,0.1082366779446601,-4.223138603265397e-06,0.0,9.5794748631306e-05,0.0,0.0,4.192110061645508,0.0,0.0,0.0,0.270988255739212,4.0,0.0,1.0
748500,293.1277770996094,297.1499938964844,293.1499938964844,0.0571673437952995,-1512.9771728515625,304.1473083496094,0.7299862504005432,0.106308989226818,0.0961842387914657,293.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5628472566604614,0.050000000745058,0.0481527522206306,293.1962890625,297.1499938964844,293.1499938964844,0.0556389465928077,-1156.1590576171875,304.1541442871094,0.72590172290802,0.1039770171046257,0.0734616816043853,293.1494140625,297.1499938964844,293.1499938964844,0.1558324098587036,-3442.5048828125,304.1494140625,0.9459752440452576,0.2305767685174942,0.2188144326210022,293.275146484375,297.1499938964844,293.1499938964844,0.0054911985062062,-2007.548095703125,298.4174499511719,0.5628472566604614,0.050000000745058,0.2284159213304519,291.146728515625,291.1499938964844,274.8500061035156,271.56793212890625,285.8608703613281,293.27520751953125,291.1466979980469,1.0,0.1810810267925262,0.7898528575897217,1.0,1.0,1.0,-0.7980873584747314,0.3213131427764892,0.4767742156982422,0.188792422413826,0.0,0.0,0.1242263540625572,25.01839637756348,25.0,-0.1772256195545196,-4253.21923828125,62.81639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13739013671875,303.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.0944574102759361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083270609378814,0.1083312854170799,-4.223287760396488e-06,0.0,9.5862262242008e-05,0.0,0.0,4.195994377136231,0.0,0.0,0.0,0.2710030376911163,4.0,0.0,1.0
748560,293.12762451171875,297.1499938964844,293.1499938964844,0.0574239827692508,-1517.34423828125,304.1473388671875,0.7306416630744934,0.1066165938973426,0.0964612737298011,293.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5628554821014404,0.050000000745058,0.0481527000665664,293.19561767578125,297.1499938964844,293.1499938964844,0.0552507564425468,-1151.0625,304.15411376953125,0.7249176502227783,0.1035234406590461,0.0731378197669982,293.1490478515625,297.1499938964844,293.1499938964844,0.1558962315320968,-3443.63134765625,304.1494140625,0.9461029171943665,0.2306527197360992,0.2188852131366729,293.2746887207031,297.1499938964844,293.1499938964844,0.005473063327372,-2001.886474609375,298.3969116210937,0.5628554821014404,0.050000000745058,0.2284156680107116,291.1466979980469,291.1499938964844,274.8500061035156,271.57012939453125,285.8594665527344,293.2747802734375,291.14666748046875,1.0,0.1810778826475143,0.7899094223976135,1.0,1.0,1.0,-0.7981157302856445,0.3213759064674377,0.4767398238182068,0.1886802613735199,0.0,0.0,0.1244513317942619,25.015060424804688,25.0,-0.1148953884840011,-4254.57373046875,62.81615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332702636719,303.7528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.094529390335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084219366312027,0.1084261611104011,-4.2234378270222805e-06,0.0,9.593532013241202e-05,0.0,0.0,4.199891567230225,0.0,0.0,0.0,0.2710178792476654,4.0,0.0,1.0
748620,293.1274108886719,297.1499938964844,293.1499938964844,0.0579327791929245,-1526.015625,304.1473693847656,0.7319513559341431,0.1072278395295143,0.097011461853981,293.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5628835558891296,0.050000000745058,0.0481525212526321,293.1940612792969,297.1499938964844,293.1499938964844,0.0545258484780788,-1141.5704345703125,304.1539611816406,0.7230840921401978,0.1026876717805862,0.0725350677967071,293.1484069824219,297.1499938964844,293.1499938964844,0.1560277938842773,-3445.953857421875,304.1493835449219,0.946383774280548,0.2308098375797271,0.2190314680337906,293.2738647460937,297.1499938964844,293.1499938964844,0.0054369764402508,-1990.58447265625,298.3559265136719,0.5628835558891296,0.050000000745058,0.2284148186445236,291.1466369628906,291.1499938964844,274.8500061035156,271.57452392578125,285.8564453125,293.2739562988281,291.1466369628906,1.0,0.1810745596885681,0.7900224328041077,1.0,1.0,1.0,-0.7982268333435059,0.3215309381484985,0.4766959249973297,0.1884550899267196,0.0,0.0,0.124903917312622,25.00683784484864,25.0,-0.0706977695226669,-4257.57470703125,62.82180404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260681152344,303.7557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0946839600801467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086126267910003,0.1086168512701988,-4.22374023401062e-06,0.0,9.60921825026162e-05,0.0,0.0,4.207725524902344,0.0,0.0,0.0,0.2710477113723755,4.0,0.0,1.0
748680,293.1274108886719,297.1499938964844,293.1499938964844,0.0579327791929245,-1526.015625,304.1473693847656,0.7319513559341431,0.1072278395295143,0.097011461853981,293.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5628835558891296,0.050000000745058,0.0481525212526321,293.1940612792969,297.1499938964844,293.1499938964844,0.0545258484780788,-1141.5704345703125,304.1539611816406,0.7230840921401978,0.1026876717805862,0.0725350677967071,293.1484069824219,297.1499938964844,293.1499938964844,0.1560277938842773,-3445.953857421875,304.1493835449219,0.946383774280548,0.2308098375797271,0.2190314680337906,293.2738647460937,297.1499938964844,293.1499938964844,0.0054369764402508,-1990.58447265625,298.3559265136719,0.5628835558891296,0.050000000745058,0.2284148186445236,291.1466369628906,291.1499938964844,274.8500061035156,271.57452392578125,285.8564453125,293.2739562988281,291.1466369628906,1.0,0.1810745596885681,0.7900224328041077,1.0,1.0,1.0,-0.7982268333435059,0.3215309381484985,0.4766959249973297,0.1884550899267196,0.0,0.0,0.124903917312622,25.00683784484864,25.0,-0.0706977695226669,-4257.57470703125,62.82180404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260681152344,303.7557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0946839600801467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086126267910003,0.1086168512701988,-4.22374023401062e-06,0.0,9.60921825026162e-05,0.0,0.0,4.207725524902344,0.0,0.0,0.0,0.2710477113723755,4.0,0.0,1.0
748740,293.12725830078125,297.1499938964844,293.1499938964844,0.058435883373022,-1534.608642578125,304.1473999023437,0.7332653999328613,0.1078330650925636,0.0975563898682594,293.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5629320740699768,0.050000000745058,0.048152208328247,293.1921081542969,297.1499938964844,293.1499938964844,0.0538904666900634,-1133.280029296875,304.1536865234375,0.7214899063110352,0.1019647344946861,0.0720089673995971,293.1477966308594,297.1499938964844,293.1499938964844,0.1561658680438995,-3448.39208984375,304.1493530273437,0.9467073678970336,0.2309740483760833,0.2191844582557678,293.2731018066406,297.1499938964844,293.1499938964844,0.0054011726751923,-1979.3277587890625,298.3150939941406,0.5629320740699768,0.050000000745058,0.2284133434295654,291.14654541015625,291.1499938964844,274.8500061035156,271.5788879394531,285.8532409667969,293.2731628417969,291.1465148925781,1.0,0.1810764670372009,0.7901354432106018,1.0,1.0,1.0,-0.798430860042572,0.3217314779758453,0.4766993820667267,0.1882399618625641,0.0,0.0,0.1253698915243148,24.99605178833008,25.0,-0.1268787831068039,-4261.06689453125,62.837989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12042236328125,303.75927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.0948480516672134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088078767061233,0.1088121011853218,-4.224047188472468e-06,0.0,9.625872189644724e-05,0.0,0.0,4.215746402740479,0.0,0.0,0.0,0.2710782587528229,4.0,0.0,1.0
748800,293.12725830078125,297.1499938964844,293.1499938964844,0.058435883373022,-1534.608642578125,304.1473999023437,0.7332653999328613,0.1078330650925636,0.0975563898682594,293.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5629320740699768,0.050000000745058,0.048152208328247,293.1921081542969,297.1499938964844,293.1499938964844,0.0538904666900634,-1133.280029296875,304.1536865234375,0.7214899063110352,0.1019647344946861,0.0720089673995971,293.1477966308594,297.1499938964844,293.1499938964844,0.1561658680438995,-3448.39208984375,304.1493530273437,0.9467073678970336,0.2309740483760833,0.2191844582557678,293.2731018066406,297.1499938964844,293.1499938964844,0.0054011726751923,-1979.3277587890625,298.3150939941406,0.5629320740699768,0.050000000745058,0.2284133434295654,291.14654541015625,291.1499938964844,274.8500061035156,271.5788879394531,285.8532409667969,293.2731628417969,291.1465148925781,1.0,0.1810764670372009,0.7901354432106018,1.0,1.0,1.0,-0.798430860042572,0.3217314779758453,0.4766993820667267,0.1882399618625641,0.0,0.0,0.1253698915243148,24.99605178833008,25.0,-0.1268787831068039,-4261.06689453125,62.837989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12042236328125,303.75927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.0948480516672134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088078767061233,0.1088121011853218,-4.224047188472468e-06,0.0,9.625872189644724e-05,0.0,0.0,4.215746402740479,0.0,0.0,0.0,0.2710782587528229,4.0,0.0,1.0
748860,293.1271667480469,297.1499938964844,293.1499938964844,0.0589316301047802,-1543.0958251953125,304.1474609375,0.7345850467681885,0.1084284111857414,0.0980931669473648,293.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5630080103874207,0.050000000745058,0.0481517203152179,293.1897277832031,297.1499938964844,293.1499938964844,0.0533616840839386,-1126.4058837890625,304.1533508300781,0.7201881408691406,0.1013809666037559,0.071572333574295,293.1472473144531,297.1499938964844,293.1499938964844,0.1563109308481216,-3450.957275390625,304.1493225097656,0.9470815062522888,0.2311429381370544,0.2193424254655838,293.2723693847656,297.1499938964844,293.1499938964844,0.0053656450472772,-1968.1260986328125,298.2743835449219,0.5630080103874207,0.050000000745058,0.2284110337495803,291.14630126953125,291.1499938964844,274.8444519042969,271.579345703125,285.8485107421875,293.2724304199219,291.1462097167969,1.0,0.1810849457979202,0.7902454137802124,1.0,1.0,1.0,-0.7987372279167175,0.3219553828239441,0.4767818450927734,0.1880991160869598,0.0,0.0,0.1258784830570221,24.982879638671875,25.0,-0.5013107061386108,-4265.47802734375,62.86640167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163330078125,303.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.0950164496898651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090167015790939,0.1090209260582923,-4.2243673306074925e-06,0.0,9.642961958888918e-05,0.0,0.0,4.224318981170654,0.0,0.0,0.0,0.2711108028888702,4.0,0.0,1.0
748920,293.1271667480469,297.1499938964844,293.1499938964844,0.0589316301047802,-1543.0958251953125,304.1474609375,0.7345850467681885,0.1084284111857414,0.0980931669473648,293.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5630080103874207,0.050000000745058,0.0481517203152179,293.1897277832031,297.1499938964844,293.1499938964844,0.0533616840839386,-1126.4058837890625,304.1533508300781,0.7201881408691406,0.1013809666037559,0.071572333574295,293.1472473144531,297.1499938964844,293.1499938964844,0.1563109308481216,-3450.957275390625,304.1493225097656,0.9470815062522888,0.2311429381370544,0.2193424254655838,293.2723693847656,297.1499938964844,293.1499938964844,0.0053656450472772,-1968.1260986328125,298.2743835449219,0.5630080103874207,0.050000000745058,0.2284110337495803,291.14630126953125,291.1499938964844,274.8444519042969,271.579345703125,285.8485107421875,293.2724304199219,291.1462097167969,1.0,0.1810849457979202,0.7902454137802124,1.0,1.0,1.0,-0.7987372279167175,0.3219553828239441,0.4767818450927734,0.1880991160869598,0.0,0.0,0.1258784830570221,24.982879638671875,25.0,-0.5013107061386108,-4265.47802734375,62.86640167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163330078125,303.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.0950164496898651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090167015790939,0.1090209260582923,-4.2243673306074925e-06,0.0,9.642961958888918e-05,0.0,0.0,4.224318981170654,0.0,0.0,0.0,0.2711108028888702,4.0,0.0,1.0
748980,293.12713623046875,297.1499938964844,293.1499938964844,0.059422742575407,-1551.5316162109375,304.1474914550781,0.7359373569488525,0.1090143844485282,0.0986206606030464,293.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5631395578384399,0.050000000745058,0.0481508746743202,293.1864624023437,297.1499938964844,293.1499938964844,0.0530141852796077,-1121.923583984375,304.1528015136719,0.7194042205810547,0.1010385677218437,0.0712843984365463,293.146728515625,297.1499938964844,293.1499938964844,0.1564698070287704,-3453.7822265625,304.1492919921875,0.9475476145744324,0.2313160598278045,0.219503715634346,293.2716369628906,297.1499938964844,293.1499938964844,0.005330613348633,-1957.09423828125,298.2334899902344,0.5631395578384399,0.050000000745058,0.2284070253372192,291.1452941894531,291.1499938964844,274.8283386230469,271.57232666015625,285.8404846191406,293.2716979980469,291.1450500488281,1.0,0.1811022013425827,0.7903553247451782,1.0,1.0,1.0,-0.7992123961448669,0.3222053945064544,0.4770069718360901,0.1881101131439209,0.0,0.0,0.1265673637390136,24.964649200439453,25.0,-1.5976253747940063,-4271.86279296875,62.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11334228515625,303.76922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.095187559723854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10928326100111,0.1092874854803085,-4.224738404445816e-06,0.0,9.66032748692669e-05,0.0,0.0,4.235227108001709,0.0,0.0,0.0,0.2711517810821533,4.0,0.0,1.0
749040,293.12713623046875,297.1499938964844,293.1499938964844,0.059422742575407,-1551.5316162109375,304.1474914550781,0.7359373569488525,0.1090143844485282,0.0986206606030464,293.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5631395578384399,0.050000000745058,0.0481508746743202,293.1864624023437,297.1499938964844,293.1499938964844,0.0530141852796077,-1121.923583984375,304.1528015136719,0.7194042205810547,0.1010385677218437,0.0712843984365463,293.146728515625,297.1499938964844,293.1499938964844,0.1564698070287704,-3453.7822265625,304.1492919921875,0.9475476145744324,0.2313160598278045,0.219503715634346,293.2716369628906,297.1499938964844,293.1499938964844,0.005330613348633,-1957.09423828125,298.2334899902344,0.5631395578384399,0.050000000745058,0.2284070253372192,291.1452941894531,291.1499938964844,274.8283386230469,271.57232666015625,285.8404846191406,293.2716979980469,291.1450500488281,1.0,0.1811022013425827,0.7903553247451782,1.0,1.0,1.0,-0.7992123961448669,0.3222053945064544,0.4770069718360901,0.1881101131439209,0.0,0.0,0.1265673637390136,24.964649200439453,25.0,-1.5976253747940063,-4271.86279296875,62.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11334228515625,303.76922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.095187559723854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10928326100111,0.1092874854803085,-4.224738404445816e-06,0.0,9.66032748692669e-05,0.0,0.0,4.235227108001709,0.0,0.0,0.0,0.2711517810821533,4.0,0.0,1.0
