time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749100,293.1271057128906,297.1499938964844,293.1499938964844,0.059667982161045,-1555.7557373046875,304.1474914550781,0.7366348505020142,0.109305202960968,0.0988818705081939,293.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5632327198982239,0.050000000745058,0.0481502749025821,293.1844177246094,297.1499938964844,293.1499938964844,0.0529333092272281,-1120.9019775390625,304.1524353027344,0.7192807793617249,0.1009804531931877,0.0712163150310516,293.146484375,297.1499938964844,293.1499938964844,0.1565563380718231,-3455.32763671875,304.1492614746094,0.9478265643119812,0.2314053773880005,0.219586431980133,293.2712707519531,297.1499938964844,293.1499938964844,0.0053133107721805,-1951.6571044921875,298.2129821777344,0.5632327198982239,0.050000000745058,0.2284041792154312,291.1444091796875,291.1499938964844,274.8165588378906,271.566162109375,285.83526611328125,293.2713317871094,291.14410400390625,1.0,0.1811153888702392,0.7904102802276611,1.0,1.0,1.0,-0.7995392680168152,0.3223529160022735,0.477186381816864,0.1881755143404007,0.0,0.0,0.1270337104797363,24.95281219482422,25.0,-2.236168384552002,-4276.22314453125,62.94679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11199951171875,303.7733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0952757224440574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094623133540153,0.1094665378332138,-4.224974873068277e-06,0.0,9.669274732004852e-05,0.0,0.0,4.242544174194336,0.0,0.0,0.0,0.2711790204048157,4.0,0.0,1.0
749160,293.1271057128906,297.1499938964844,293.1499938964844,0.0599133558571338,-1559.9892578125,304.1474914550781,0.7373475432395935,0.1095953583717346,0.0991421490907669,293.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5633429884910583,0.050000000745058,0.0481495670974254,293.18212890625,297.1499938964844,293.1499938964844,0.0529125854372978,-1120.6680908203125,304.15203857421875,0.7193319797515869,0.1009939238429069,0.0711974576115608,293.146240234375,297.1499938964844,293.1499938964844,0.1566472202539444,-3456.95361328125,304.14923095703125,0.9481348395347596,0.2314970046281814,0.2196709513664245,293.2709045410156,297.1499938964844,293.1499938964844,0.005296119954437,-1946.2589111328125,298.1924133300781,0.5633429884910583,0.050000000745058,0.2284008115530014,291.143310546875,291.1499938964844,274.8023986816406,271.5583190917969,285.82928466796875,293.2709655761719,291.1429443359375,1.0,0.1811318695545196,0.7904633283615112,1.0,1.0,1.0,-0.7999255657196045,0.3225162029266357,0.4774093329906463,0.1882788389921188,0.0,0.0,0.1275895088911056,24.93931198120117,25.0,-2.842665433883667,-4281.431640625,62.98686218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,303.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4765625,18000.0,0.0,0.0,0.0953670740127563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096774563193321,0.1096816807985305,-4.22525863541523e-06,0.0,9.678545757196844e-05,0.0,0.0,4.251337051391602,0.0,0.0,0.0,0.2712117433547973,4.0,0.0,1.0
749220,293.1271057128906,297.1499938964844,293.1499938964844,0.0604051873087883,-1568.4952392578125,304.14752197265625,0.7388235926628113,0.1101748198270797,0.0996611714363098,293.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5636164546012878,0.050000000745058,0.0481478124856948,293.17681884765625,297.1499938964844,293.1499938964844,0.0530701465904712,-1122.8031005859375,304.1510925292969,0.7200091481208801,0.1012554690241813,0.0713229849934578,293.1457824707031,297.1499938964844,293.1499938964844,0.1568428128957748,-3460.459228515625,304.149169921875,0.948845148086548,0.2316892147064209,0.219847559928894,293.2701721191406,297.1499938964844,293.1499938964844,0.0052621560171246,-1935.5997314453125,298.1513061523437,0.5636164546012878,0.050000000745058,0.228392481803894,291.1405944824219,291.1499938964844,274.76739501953125,271.5378723144531,285.8150939941406,293.2702331542969,291.14013671875,1.0,0.1811770796775818,0.7905693650245667,1.0,1.0,1.0,-0.8008989095687866,0.3229024708271026,0.4779964685440063,0.1885989308357238,0.0,0.0,0.1290224343538284,24.907245635986328,25.0,-3.834882020950317,-4294.7763671875,63.090606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,303.7927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.830078125,18000.0,0.0,0.0,0.0955675467848777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102411821484565,0.110245406627655,-4.226014425512403e-06,0.0,9.698891517473383e-05,0.0,0.0,4.274399757385254,0.0,0.0,0.0,0.2712976038455963,4.0,0.0,1.0
749280,293.1271057128906,297.1499938964844,293.1499938964844,0.0604051873087883,-1568.4952392578125,304.14752197265625,0.7388235926628113,0.1101748198270797,0.0996611714363098,293.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5636164546012878,0.050000000745058,0.0481478124856948,293.17681884765625,297.1499938964844,293.1499938964844,0.0530701465904712,-1122.8031005859375,304.1510925292969,0.7200091481208801,0.1012554690241813,0.0713229849934578,293.1457824707031,297.1499938964844,293.1499938964844,0.1568428128957748,-3460.459228515625,304.149169921875,0.948845148086548,0.2316892147064209,0.219847559928894,293.2701721191406,297.1499938964844,293.1499938964844,0.0052621560171246,-1935.5997314453125,298.1513061523437,0.5636164546012878,0.050000000745058,0.228392481803894,291.1405944824219,291.1499938964844,274.76739501953125,271.5378723144531,285.8150939941406,293.2702331542969,291.14013671875,1.0,0.1811770796775818,0.7905693650245667,1.0,1.0,1.0,-0.8008989095687866,0.3229024708271026,0.4779964685440063,0.1885989308357238,0.0,0.0,0.1290224343538284,24.907245635986328,25.0,-3.834882020950317,-4294.7763671875,63.090606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,303.7927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.830078125,18000.0,0.0,0.0,0.0955675467848777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102411821484565,0.110245406627655,-4.226014425512403e-06,0.0,9.698891517473383e-05,0.0,0.0,4.274399757385254,0.0,0.0,0.0,0.2712976038455963,4.0,0.0,1.0
749340,293.1271057128906,297.1499938964844,293.1499938964844,0.0608984567224979,-1577.0494384765625,304.14752197265625,0.7403648495674133,0.1107548028230667,0.1001798510551452,293.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.563953161239624,0.050000000745058,0.048145655542612,293.1706848144531,297.1499938964844,293.1499938964844,0.0534871742129325,-1128.332763671875,304.1500244140625,0.7214242219924927,0.1018215045332908,0.07166238874197,293.1452941894531,297.1499938964844,293.1499938964844,0.1570552289485931,-3464.26904296875,304.1490783691406,0.9496712684631348,0.2318954467773437,0.2200363874435424,293.2693786621094,297.1499938964844,293.1499938964844,0.0052286745049059,-1925.0826416015625,298.1103210449219,0.563953161239624,0.050000000745058,0.228382259607315,291.137451171875,291.1499938964844,274.7240600585937,271.5115051269531,285.7980651855469,293.2694396972656,291.1369323730469,1.0,0.1812406927347183,0.7906754016876221,1.0,1.0,1.0,-0.8021405339241028,0.3233734667301178,0.4787670373916626,0.1890587955713272,0.0,0.0,0.1309067606925964,24.86948776245117,25.0,-4.428808689117432,-4312.17431640625,63.22743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014404296875,303.81219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.08984375,18000.0,0.0,0.0,0.0958060845732688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109994500875473,0.1110036820173263,-4.227063982398249e-06,0.0,9.723100083647296e-05,0.0,0.0,4.305478096008301,0.0,0.0,0.0,0.2714137136936188,4.0,0.0,1.0
749400,293.1271057128906,297.1499938964844,293.1499938964844,0.0608984567224979,-1577.0494384765625,304.14752197265625,0.7403648495674133,0.1107548028230667,0.1001798510551452,293.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.563953161239624,0.050000000745058,0.048145655542612,293.1706848144531,297.1499938964844,293.1499938964844,0.0534871742129325,-1128.332763671875,304.1500244140625,0.7214242219924927,0.1018215045332908,0.07166238874197,293.1452941894531,297.1499938964844,293.1499938964844,0.1570552289485931,-3464.26904296875,304.1490783691406,0.9496712684631348,0.2318954467773437,0.2200363874435424,293.2693786621094,297.1499938964844,293.1499938964844,0.0052286745049059,-1925.0826416015625,298.1103210449219,0.563953161239624,0.050000000745058,0.228382259607315,291.137451171875,291.1499938964844,274.7240600585937,271.5115051269531,285.7980651855469,293.2694396972656,291.1369323730469,1.0,0.1812406927347183,0.7906754016876221,1.0,1.0,1.0,-0.8021405339241028,0.3233734667301178,0.4787670373916626,0.1890587955713272,0.0,0.0,0.1309067606925964,24.86948776245117,25.0,-4.428808689117432,-4312.17431640625,63.22743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014404296875,303.81219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.08984375,18000.0,0.0,0.0,0.0958060845732688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109994500875473,0.1110036820173263,-4.227063982398249e-06,0.0,9.723100083647296e-05,0.0,0.0,4.305478096008301,0.0,0.0,0.0,0.2714137136936188,4.0,0.0,1.0
749460,293.1271057128906,297.1499938964844,293.1499938964844,0.0613927282392978,-1585.6409912109375,304.14752197265625,0.7419664859771729,0.1113365963101387,0.1006995737552642,293.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5643436312675476,0.050000000745058,0.0481431633234024,293.1638488769531,297.1499938964844,293.1499938964844,0.054154235869646,-1137.1444091796875,304.14892578125,0.7235313057899475,0.1026814803481102,0.0722096189856529,293.144775390625,297.1499938964844,293.1499938964844,0.1572826206684112,-3468.34375,304.1490173339844,0.9506008625030518,0.2321176677942276,0.2202395498752594,293.2685546875,297.1499938964844,293.1499938964844,0.0051956553943455,-1914.682861328125,298.0696716308594,0.5643436312675476,0.050000000745058,0.2283704429864883,291.1341247558594,291.1499938964844,274.6731872558594,271.4797058105469,285.7783508300781,293.26861572265625,291.1336364746094,1.0,0.1813249588012695,0.7907756567001343,1.0,1.0,1.0,-0.8036476373672485,0.3239345550537109,0.4797130823135376,0.1896428316831588,0.0,0.0,0.1332472264766693,24.82734107971192,25.0,-4.627676486968994,-4333.64990234375,63.3989143371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929260253906,303.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.31640625,18000.0,0.0,0.0,0.096101775765419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119622737169265,0.1119665056467056,-4.228437774145277e-06,0.0,9.753108315635473e-05,0.0,0.0,4.345022678375244,0.0,0.0,0.0,0.2715620398521423,4.0,0.0,1.0
749520,293.1271057128906,297.1499938964844,293.1499938964844,0.0613927282392978,-1585.6409912109375,304.14752197265625,0.7419664859771729,0.1113365963101387,0.1006995737552642,293.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5643436312675476,0.050000000745058,0.0481431633234024,293.1638488769531,297.1499938964844,293.1499938964844,0.054154235869646,-1137.1444091796875,304.14892578125,0.7235313057899475,0.1026814803481102,0.0722096189856529,293.144775390625,297.1499938964844,293.1499938964844,0.1572826206684112,-3468.34375,304.1490173339844,0.9506008625030518,0.2321176677942276,0.2202395498752594,293.2685546875,297.1499938964844,293.1499938964844,0.0051956553943455,-1914.682861328125,298.0696716308594,0.5643436312675476,0.050000000745058,0.2283704429864883,291.1341247558594,291.1499938964844,274.6731872558594,271.4797058105469,285.7783508300781,293.26861572265625,291.1336364746094,1.0,0.1813249588012695,0.7907756567001343,1.0,1.0,1.0,-0.8036476373672485,0.3239345550537109,0.4797130823135376,0.1896428316831588,0.0,0.0,0.1332472264766693,24.82734107971192,25.0,-4.627676486968994,-4333.64990234375,63.3989143371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929260253906,303.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.31640625,18000.0,0.0,0.0,0.096101775765419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119622737169265,0.1119665056467056,-4.228437774145277e-06,0.0,9.753108315635473e-05,0.0,0.0,4.345022678375244,0.0,0.0,0.0,0.2715620398521423,4.0,0.0,1.0
749580,293.1270751953125,297.1499938964844,293.1499938964844,0.0618874840438365,-1594.2579345703125,304.14752197265625,0.7436212301254272,0.111920990049839,0.1012212261557579,293.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.564777672290802,0.050000000745058,0.0481404028832912,293.1565246582031,297.1499938964844,293.1499938964844,0.0550565458834171,-1149.0655517578125,304.14776611328125,0.7262704968452454,0.1038198247551918,0.0729545354843139,293.1442565917969,297.1499938964844,293.1499938964844,0.1575233787298202,-3472.6513671875,304.14892578125,0.9516192078590392,0.2323572784662246,0.2204585820436477,293.2676696777344,297.1499938964844,293.1499938964844,0.0051630740053951,-1904.3790283203125,298.0294189453125,0.564777672290802,0.050000000745058,0.2283573448657989,291.130859375,291.1499938964844,274.61553955078125,271.44305419921875,285.756103515625,293.26776123046875,291.1304016113281,1.0,0.1814315319061279,0.7908759713172913,1.0,1.0,1.0,-0.8054115772247314,0.3245888948440552,0.4808226823806762,0.1903328597545623,0.0,0.0,0.136023998260498,24.78215217590332,25.0,-4.522982120513916,-4359.07177734375,63.60578918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809326171875,303.86529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55078125,18000.0,0.0,0.0,0.096473753452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131285801529884,0.1131328120827674,-4.2301471694372594e-06,0.0,9.790859621716665e-05,0.0,0.0,4.393031597137451,0.0,0.0,0.0,0.2717427313327789,4.0,0.0,1.0
749640,293.1270751953125,297.1499938964844,293.1499938964844,0.0618874840438365,-1594.2579345703125,304.14752197265625,0.7436212301254272,0.111920990049839,0.1012212261557579,293.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.564777672290802,0.050000000745058,0.0481404028832912,293.1565246582031,297.1499938964844,293.1499938964844,0.0550565458834171,-1149.0655517578125,304.14776611328125,0.7262704968452454,0.1038198247551918,0.0729545354843139,293.1442565917969,297.1499938964844,293.1499938964844,0.1575233787298202,-3472.6513671875,304.14892578125,0.9516192078590392,0.2323572784662246,0.2204585820436477,293.2676696777344,297.1499938964844,293.1499938964844,0.0051630740053951,-1904.3790283203125,298.0294189453125,0.564777672290802,0.050000000745058,0.2283573448657989,291.130859375,291.1499938964844,274.61553955078125,271.44305419921875,285.756103515625,293.26776123046875,291.1304016113281,1.0,0.1814315319061279,0.7908759713172913,1.0,1.0,1.0,-0.8054115772247314,0.3245888948440552,0.4808226823806762,0.1903328597545623,0.0,0.0,0.136023998260498,24.78215217590332,25.0,-4.522982120513916,-4359.07177734375,63.60578918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809326171875,303.86529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55078125,18000.0,0.0,0.0,0.096473753452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131285801529884,0.1131328120827674,-4.2301471694372594e-06,0.0,9.790859621716665e-05,0.0,0.0,4.393031597137451,0.0,0.0,0.0,0.2717427313327789,4.0,0.0,1.0
749700,293.1270751953125,297.1499938964844,293.1499938964844,0.0621349066495895,-1598.572998046875,304.14752197265625,0.7444659471511841,0.1122142672538757,0.1014829352498054,293.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5650078058242798,0.050000000745058,0.0481389425694942,293.1527099609375,297.1499938964844,293.1499938964844,0.0555894561111927,-1156.1163330078125,304.147216796875,0.727855384349823,0.1044866517186164,0.0733964815735817,293.1439819335937,297.1499938964844,293.1499938964844,0.1576483994722366,-3474.884521484375,304.1488952636719,0.9521566033363342,0.2324837744235992,0.2205743044614792,293.2672119140625,297.1499938964844,293.1499938964844,0.0051469346508383,-1899.2564697265625,298.0094909667969,0.5650078058242798,0.050000000745058,0.2283504158258438,291.1293029785156,291.1499938964844,274.5843811035156,271.42303466796875,285.7440795898437,293.2673034667969,291.1288452148437,1.0,0.1814934164285659,0.7909260988235474,1.0,1.0,1.0,-0.8063849210739136,0.3249511420726776,0.4814337790012359,0.1907112300395965,0.0,0.0,0.1375637650489807,24.75881004333496,25.0,-4.395654678344727,-4373.18505859375,63.72237777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0735778808594,303.8809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.177734375,18000.0,0.0,0.0,0.0966932997107505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137848421931266,0.1137890741229057,-4.231125330989016e-06,0.0,9.813140786718576e-05,0.0,0.0,4.420093059539795,0.0,0.0,0.0,0.2718448042869568,4.0,0.0,1.0
749760,293.1270446777344,297.1499938964844,293.1499938964844,0.0623822920024395,-1602.8909912109375,304.14752197265625,0.745320737361908,0.1125082969665527,0.1017452478408813,293.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5652449131011963,0.050000000745058,0.0481374412775039,293.1488342285156,297.1499938964844,293.1499938964844,0.0561733953654766,-1163.85400390625,304.14666748046875,0.7295735478401184,0.1052148193120956,0.0738822519779205,293.1437072753906,297.1499938964844,293.1499938964844,0.157776340842247,-3477.16796875,304.1488647460937,0.952710211277008,0.2326148152351379,0.220694214105606,293.2667541503906,297.1499938964844,293.1499938964844,0.0051308958791196,-1894.1524658203125,297.9896850585937,0.5652449131011963,0.050000000745058,0.2283433079719543,291.1278076171875,291.1499938964844,274.55181884765625,271.4020080566406,285.7314758300781,293.2668151855469,291.1273803710937,1.0,0.181561142206192,0.7909708023071289,1.0,1.0,1.0,-0.8074163198471069,0.325336754322052,0.4820795655250549,0.1911083459854126,0.0,0.0,0.1391975879669189,24.735170364379883,25.0,-4.231870651245117,-4388.197265625,63.84762954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653381347656,303.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.814453125,18000.0,0.0,0.0,0.0969375222921371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144879907369613,0.1144922226667404,-4.232183528074529e-06,0.0,9.837926336331292e-05,0.0,0.0,4.449122905731201,0.0,0.0,0.0,0.2719544470310211,4.0,0.0,1.0
749820,293.12701416015625,297.1499938964844,293.1499938964844,0.0628767758607864,-1611.532470703125,304.14752197265625,0.7470557689666748,0.1130984723567962,0.1022717431187629,293.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5657354593276978,0.050000000745058,0.0481343492865562,293.1409606933594,297.1499938964844,293.1499938964844,0.057481113821268,-1181.2340087890625,304.1455993652344,0.7333755493164062,0.1068413183093071,0.0749754905700683,293.14312744140625,297.1499938964844,293.1499938964844,0.1580406278371811,-3481.876708984375,304.1488037109375,0.953857719898224,0.2328902781009674,0.2209465950727462,293.2657775878906,297.1499938964844,293.1499938964844,0.0050990991294384,-1883.9931640625,297.9504699707031,0.5657354593276978,0.050000000745058,0.2283286303281784,291.1250305175781,291.1499938964844,274.4827880859375,271.3571472167969,285.70458984375,293.265869140625,291.1246337890625,1.0,0.1817138344049453,0.7910601496696472,1.0,1.0,1.0,-0.8096418380737305,0.3261767327785492,0.4834651350975036,0.1919475942850113,0.0,0.0,0.1427205801010131,24.68751335144043,25.0,-3.836562871932984,-4420.7685546875,64.12322235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0463562011719,303.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1171875,18000.0,0.0,0.0,0.0975037738680839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160263046622276,0.1160305440425872,-4.234530933899805e-06,0.0,9.895393304759637e-05,0.0,0.0,4.512754917144775,0.0,0.0,0.0,0.2721951901912689,4.0,0.0,1.0
749880,293.12701416015625,297.1499938964844,293.1499938964844,0.0628767758607864,-1611.532470703125,304.14752197265625,0.7470557689666748,0.1130984723567962,0.1022717431187629,293.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5657354593276978,0.050000000745058,0.0481343492865562,293.1409606933594,297.1499938964844,293.1499938964844,0.057481113821268,-1181.2340087890625,304.1455993652344,0.7333755493164062,0.1068413183093071,0.0749754905700683,293.14312744140625,297.1499938964844,293.1499938964844,0.1580406278371811,-3481.876708984375,304.1488037109375,0.953857719898224,0.2328902781009674,0.2209465950727462,293.2657775878906,297.1499938964844,293.1499938964844,0.0050990991294384,-1883.9931640625,297.9504699707031,0.5657354593276978,0.050000000745058,0.2283286303281784,291.1250305175781,291.1499938964844,274.4827880859375,271.3571472167969,285.70458984375,293.265869140625,291.1246337890625,1.0,0.1817138344049453,0.7910601496696472,1.0,1.0,1.0,-0.8096418380737305,0.3261767327785492,0.4834651350975036,0.1919475942850113,0.0,0.0,0.1427205801010131,24.68751335144043,25.0,-3.836562871932984,-4420.7685546875,64.12322235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0463562011719,303.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1171875,18000.0,0.0,0.0,0.0975037738680839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160263046622276,0.1160305440425872,-4.234530933899805e-06,0.0,9.895393304759637e-05,0.0,0.0,4.512754917144775,0.0,0.0,0.0,0.2721951901912689,4.0,0.0,1.0
749940,293.126953125,297.1499938964844,293.1499938964844,0.0633705556392669,-1620.1754150390625,304.14752197265625,0.7488168478012085,0.1136912405490875,0.1028005704283714,293.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5662398934364319,0.050000000745058,0.0481311827898025,293.1330261230469,297.1499938964844,293.1499938964844,0.0589596144855022,-1200.9791259765625,304.1446228027344,0.7376305460929871,0.108678214251995,0.0762199610471725,293.1425476074219,297.1499938964844,293.1499938964844,0.1583157926797866,-3486.769775390625,304.14874267578125,0.9550463557243348,0.2331836074590683,0.2212158143520355,293.2648010253906,297.1499938964844,293.1499938964844,0.0050676721148192,-1873.896484375,297.91180419921875,0.5662398934364319,0.050000000745058,0.2283135950565338,291.12255859375,291.1499938964844,274.4092712402344,271.3089599609375,285.67559814453125,293.264892578125,291.1222229003906,1.0,0.1818896234035492,0.7911494970321655,1.0,1.0,1.0,-0.8120713829994202,0.327111005783081,0.4849604070186615,0.1928245574235916,0.0,0.0,0.1465518325567245,24.64011001586914,25.0,-3.390559673309326,-4456.6123046875,64.43161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245361328125,303.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0981805324554443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177315041422844,0.117735743522644,-4.23717528974521e-06,0.0,9.964076161850244e-05,0.0,0.0,4.583479881286621,0.0,0.0,0.0,0.2724633812904358,4.0,0.0,1.0
750000,293.126953125,297.1499938964844,293.1499938964844,0.0633705556392669,-1620.1754150390625,304.14752197265625,0.7488168478012085,0.1136912405490875,0.1028005704283714,293.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5662398934364319,0.050000000745058,0.0481311827898025,293.1330261230469,297.1499938964844,293.1499938964844,0.0589596144855022,-1200.9791259765625,304.1446228027344,0.7376305460929871,0.108678214251995,0.0762199610471725,293.1425476074219,297.1499938964844,293.1499938964844,0.1583157926797866,-3486.769775390625,304.14874267578125,0.9550463557243348,0.2331836074590683,0.2212158143520355,293.2648010253906,297.1499938964844,293.1499938964844,0.0050676721148192,-1873.896484375,297.91180419921875,0.5662398934364319,0.050000000745058,0.2283135950565338,291.12255859375,291.1499938964844,274.4092712402344,271.3089599609375,285.67559814453125,293.264892578125,291.1222229003906,1.0,0.1818896234035492,0.7911494970321655,1.0,1.0,1.0,-0.8120713829994202,0.327111005783081,0.4849604070186615,0.1928245574235916,0.0,0.0,0.1465518325567245,24.64011001586914,25.0,-3.390559673309326,-4456.6123046875,64.43161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245361328125,303.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0981805324554443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177315041422844,0.117735743522644,-4.23717528974521e-06,0.0,9.964076161850244e-05,0.0,0.0,4.583479881286621,0.0,0.0,0.0,0.2724633812904358,4.0,0.0,1.0
750060,293.1268920898437,297.1499938964844,293.1499938964844,0.0638631358742713,-1628.810546875,304.14752197265625,0.7505924105644226,0.114285834133625,0.1033312454819679,293.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.566747784614563,0.050000000745058,0.0481280051171779,293.12518310546875,297.1499938964844,293.1499938964844,0.0605859644711017,-1222.8240966796875,304.1437072753906,0.7422893643379211,0.110701285302639,0.0775988027453422,293.1419372558594,297.1499938964844,293.1499938964844,0.1586013883352279,-3491.838134765625,304.148681640625,0.9562588334083556,0.2334942072629928,0.2215014994144439,293.2637939453125,297.1499938964844,293.1499938964844,0.0050366078503429,-1863.861572265625,297.87371826171875,0.566747784614563,0.050000000745058,0.228298544883728,291.1203918457031,291.1499938964844,274.3319396972656,271.25799560546875,285.6445007324219,293.2638854980469,291.1201171875,1.0,0.1820879727602005,0.7912284135818481,1.0,1.0,1.0,-0.8146841526031494,0.3281433284282684,0.4865408539772033,0.193704143166542,0.0,0.0,0.150647759437561,24.59381484985352,25.0,-2.940186023712158,-4495.56201171875,64.77113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005187988281,304.00732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.859375,18000.0,0.0,0.0,0.0989707261323928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195897310972213,0.119593970477581,-4.240098405716708e-06,0.0,0.0001004427103907,0.0,0.0,4.660773754119873,0.0,0.0,0.0,0.2727570235729217,4.0,0.0,1.0
750120,293.1268920898437,297.1499938964844,293.1499938964844,0.0638631358742713,-1628.810546875,304.14752197265625,0.7505924105644226,0.114285834133625,0.1033312454819679,293.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.566747784614563,0.050000000745058,0.0481280051171779,293.12518310546875,297.1499938964844,293.1499938964844,0.0605859644711017,-1222.8240966796875,304.1437072753906,0.7422893643379211,0.110701285302639,0.0775988027453422,293.1419372558594,297.1499938964844,293.1499938964844,0.1586013883352279,-3491.838134765625,304.148681640625,0.9562588334083556,0.2334942072629928,0.2215014994144439,293.2637939453125,297.1499938964844,293.1499938964844,0.0050366078503429,-1863.861572265625,297.87371826171875,0.566747784614563,0.050000000745058,0.228298544883728,291.1203918457031,291.1499938964844,274.3319396972656,271.25799560546875,285.6445007324219,293.2638854980469,291.1201171875,1.0,0.1820879727602005,0.7912284135818481,1.0,1.0,1.0,-0.8146841526031494,0.3281433284282684,0.4865408539772033,0.193704143166542,0.0,0.0,0.150647759437561,24.59381484985352,25.0,-2.940186023712158,-4495.56201171875,64.77113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005187988281,304.00732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.859375,18000.0,0.0,0.0,0.0989707261323928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195897310972213,0.119593970477581,-4.240098405716708e-06,0.0,0.0001004427103907,0.0,0.0,4.660773754119873,0.0,0.0,0.0,0.2727570235729217,4.0,0.0,1.0
750180,293.1268615722656,297.1499938964844,293.1499938964844,0.0643536299467086,-1637.4222412109375,304.14752197265625,0.7523690462112427,0.11488077044487,0.1038626730442047,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5672489404678345,0.050000000745058,0.0481248870491981,293.1175231933594,297.1499938964844,293.1499938964844,0.0623373724520206,-1246.50146484375,304.14288330078125,0.7473025321960449,0.1128859892487526,0.0790949314832687,293.1413269042969,297.1499938964844,293.1499938964844,0.1588968485593795,-3497.072021484375,304.14862060546875,0.9574775099754332,0.2338208854198455,0.2218027263879776,293.2627868652344,297.1499938964844,293.1499938964844,0.0050058881752192,-1853.88525390625,297.8360900878906,0.5672489404678345,0.050000000745058,0.2282837480306625,291.1185302734375,291.1499938964844,274.2515869140625,271.2047424316406,285.6112976074219,293.2628479003906,291.1182861328125,1.0,0.1823079138994217,0.7913073897361755,1.0,1.0,1.0,-0.8174576163291931,0.3292773067951202,0.4881803393363952,0.1945493221282959,0.0,0.0,0.1549683362245559,24.54937744140625,25.0,-2.5116758346557617,-4537.48193359375,65.13970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97515869140625,304.0470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.296875,18000.0,0.0,0.0,0.0998730212450027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215878874063491,0.1215921267867088,-4.243282546667615e-06,0.0,0.0001013584187603,0.0,0.0,4.744142055511475,0.0,0.0,0.0,0.2730743288993835,4.0,0.0,1.0
750240,293.1268615722656,297.1499938964844,293.1499938964844,0.0643536299467086,-1637.4222412109375,304.14752197265625,0.7523690462112427,0.11488077044487,0.1038626730442047,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5672489404678345,0.050000000745058,0.0481248870491981,293.1175231933594,297.1499938964844,293.1499938964844,0.0623373724520206,-1246.50146484375,304.14288330078125,0.7473025321960449,0.1128859892487526,0.0790949314832687,293.1413269042969,297.1499938964844,293.1499938964844,0.1588968485593795,-3497.072021484375,304.14862060546875,0.9574775099754332,0.2338208854198455,0.2218027263879776,293.2627868652344,297.1499938964844,293.1499938964844,0.0050058881752192,-1853.88525390625,297.8360900878906,0.5672489404678345,0.050000000745058,0.2282837480306625,291.1185302734375,291.1499938964844,274.2515869140625,271.2047424316406,285.6112976074219,293.2628479003906,291.1182861328125,1.0,0.1823079138994217,0.7913073897361755,1.0,1.0,1.0,-0.8174576163291931,0.3292773067951202,0.4881803393363952,0.1945493221282959,0.0,0.0,0.1549683362245559,24.54937744140625,25.0,-2.5116758346557617,-4537.48193359375,65.13970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97515869140625,304.0470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.296875,18000.0,0.0,0.0,0.0998730212450027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215878874063491,0.1215921267867088,-4.243282546667615e-06,0.0,0.0001013584187603,0.0,0.0,4.744142055511475,0.0,0.0,0.0,0.2730743288993835,4.0,0.0,1.0
750300,293.1268310546875,297.1499938964844,293.1499938964844,0.0645976737141609,-1641.7119140625,304.1475524902344,0.7532532811164856,0.1151777505874633,0.104128174483776,293.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5674939751625061,0.050000000745058,0.0481233671307563,293.11376953125,297.1499938964844,293.1499938964844,0.0632538124918937,-1258.95458984375,304.1425170898437,0.749927818775177,0.1140322536230087,0.079882338643074,293.1410217285156,297.1499938964844,293.1499938964844,0.1590480059385299,-3499.74658203125,304.14862060546875,0.9580839276313782,0.2339898198843002,0.2219588309526443,293.26226806640625,297.1499938964844,293.1499938964844,0.0049906643107533,-1848.922119140625,297.8174743652344,0.5674939751625061,0.050000000745058,0.2282765358686447,291.11773681640625,291.1499938964844,274.2105407714844,271.1774597167969,285.59393310546875,293.2623596191406,291.11749267578125,1.0,0.1824257224798202,0.7913468480110168,1.0,1.0,1.0,-0.8188982009887695,0.3298835158348083,0.4890146851539612,0.1949482560157776,0.0,0.0,0.1572024524211883,24.528076171875,25.0,-2.304802894592285,-4559.52880859375,65.33431243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,304.0674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.029296875,18000.0,0.0,0.0,0.100365437567234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226362660527229,0.1226405128836631,-4.244968749844702e-06,0.0,0.0001018581606331,0.0,0.0,4.787988185882568,0.0,0.0,0.0,0.2732414305210113,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0648405477404594,-1645.984130859375,304.1475524902344,0.7541317939758301,0.1154739260673523,0.104393146932125,293.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5677333474159241,0.050000000745058,0.0481218844652175,293.110107421875,297.1499938964844,293.1499938964844,0.0641942247748375,-1271.779296875,304.1421813964844,0.752623975276947,0.115210898220539,0.0806935876607894,293.1407470703125,297.1499938964844,293.1499938964844,0.1592012643814087,-3502.45556640625,304.1485900878906,0.9586852192878724,0.2341622710227966,0.2221184074878692,293.2617492675781,297.1499938964844,293.1499938964844,0.0049755126237869,-1843.969482421875,297.7989807128906,0.5677333474159241,0.050000000745058,0.2282695025205612,291.11700439453125,291.1499938964844,274.16900634765625,271.1498107910156,285.5760803222656,293.2618408203125,291.1167907714844,1.0,0.1825486570596695,0.7913790941238403,1.0,1.0,1.0,-0.820371150970459,0.3305164277553558,0.4898546934127807,0.1953255534172058,0.0,0.0,0.1594801247119903,24.507532119750977,25.0,-2.098283767700196,-4582.2890625,65.53551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,304.0880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.77734375,18000.0,0.0,0.0,0.1008851006627082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237158253788948,0.123720072209835,-4.2467167986615095e-06,0.0,0.0001023855511448,0.0,0.0,4.833215236663818,0.0,0.0,0.0,0.2734139263629913,4.0,0.0,1.0
750420,293.1268005371094,297.1499938964844,293.1499938964844,0.0653219223022461,-1654.460693359375,304.1475524902344,0.7558647394180298,0.1160625964403152,0.1049204096198082,293.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5681915879249573,0.050000000745058,0.048119056969881,293.10308837890625,297.1499938964844,293.1499938964844,0.0661311298608779,-1298.33837890625,304.1415405273437,0.7581851482391357,0.1176472902297973,0.0823745355010032,293.14013671875,297.1499938964844,293.1499938964844,0.1595127135515213,-3507.95458984375,304.1485290527344,0.9598644375801086,0.2345157712697982,0.2224462479352951,293.2607727050781,297.1499938964844,293.1499938964844,0.0049454108811914,-1834.0931396484373,297.7622985839844,0.5681915879249573,0.050000000745058,0.2282560914754867,291.11572265625,291.1499938964844,274.0848693847656,271.0936889648437,285.53887939453125,293.2608337402344,291.1155700683594,1.0,0.1828081160783767,0.7914435863494873,1.0,1.0,1.0,-0.8233953714370728,0.3318588435649872,0.4915365278720855,0.195999801158905,0.0,0.0,0.1641381978988647,24.46884536743164,25.0,-1.6916017532348633,-4629.7705078125,65.95509338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236755371094,304.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30078125,18000.0,0.0,0.0,0.1019966527819633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125957116484642,0.1259613633155822,-4.2503775148361456e-06,0.0,0.0001035136374412,0.0,0.0,4.92735767364502,0.0,0.0,0.0,0.2737734317779541,4.0,0.0,1.0
750480,293.1268005371094,297.1499938964844,293.1499938964844,0.0653219223022461,-1654.460693359375,304.1475524902344,0.7558647394180298,0.1160625964403152,0.1049204096198082,293.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5681915879249573,0.050000000745058,0.048119056969881,293.10308837890625,297.1499938964844,293.1499938964844,0.0661311298608779,-1298.33837890625,304.1415405273437,0.7581851482391357,0.1176472902297973,0.0823745355010032,293.14013671875,297.1499938964844,293.1499938964844,0.1595127135515213,-3507.95458984375,304.1485290527344,0.9598644375801086,0.2345157712697982,0.2224462479352951,293.2607727050781,297.1499938964844,293.1499938964844,0.0049454108811914,-1834.0931396484373,297.7622985839844,0.5681915879249573,0.050000000745058,0.2282560914754867,291.11572265625,291.1499938964844,274.0848693847656,271.0936889648437,285.53887939453125,293.2608337402344,291.1155700683594,1.0,0.1828081160783767,0.7914435863494873,1.0,1.0,1.0,-0.8233953714370728,0.3318588435649872,0.4915365278720855,0.195999801158905,0.0,0.0,0.1641381978988647,24.46884536743164,25.0,-1.6916017532348633,-4629.7705078125,65.95509338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236755371094,304.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30078125,18000.0,0.0,0.0,0.1019966527819633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125957116484642,0.1259613633155822,-4.2503775148361456e-06,0.0,0.0001035136374412,0.0,0.0,4.92735767364502,0.0,0.0,0.0,0.2737734317779541,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0657953396439552,-1662.808837890625,304.1475830078125,0.7575516104698181,0.1166435778141021,0.1054417192935943,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.5686153769493103,0.050000000745058,0.0481164529919624,293.0965270996094,297.1499938964844,293.1499938964844,0.0681284293532371,-1325.925537109375,304.1410522460937,0.7639238834381104,0.1201720759272575,0.0841217711567878,293.1395874023437,297.1499938964844,293.1499938964844,0.1598292589187622,-3513.533935546875,304.14849853515625,0.960999608039856,0.2348788380622863,0.2227840423583984,293.2597961425781,297.1499938964844,293.1499938964844,0.0049155675806105,-1824.2523193359373,297.7260131835937,0.5686153769493103,0.050000000745058,0.228243738412857,291.1147766113281,291.1499938964844,274.0,271.0369567871094,285.4998474121094,293.2598876953125,291.1146545410156,1.0,0.1830846518278122,0.7915080189704895,1.0,1.0,1.0,-0.8265054821968079,0.3333016037940979,0.4932038486003876,0.1965468972921371,0.0,0.0,0.1689058542251587,24.433887481689453,25.0,-1.2817994356155396,-4679.74267578125,66.39564514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990783691406,304.1728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.876953125,18000.0,0.0,0.0,0.1031989753246307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282981783151626,0.1283024251461029,-4.254249233781593e-06,0.0,0.0001047338373609,0.0,0.0,5.0260515213012695,0.0,0.0,0.0,0.2741510272026062,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0657953396439552,-1662.808837890625,304.1475830078125,0.7575516104698181,0.1166435778141021,0.1054417192935943,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.5686153769493103,0.050000000745058,0.0481164529919624,293.0965270996094,297.1499938964844,293.1499938964844,0.0681284293532371,-1325.925537109375,304.1410522460937,0.7639238834381104,0.1201720759272575,0.0841217711567878,293.1395874023437,297.1499938964844,293.1499938964844,0.1598292589187622,-3513.533935546875,304.14849853515625,0.960999608039856,0.2348788380622863,0.2227840423583984,293.2597961425781,297.1499938964844,293.1499938964844,0.0049155675806105,-1824.2523193359373,297.7260131835937,0.5686153769493103,0.050000000745058,0.228243738412857,291.1147766113281,291.1499938964844,274.0,271.0369567871094,285.4998474121094,293.2598876953125,291.1146545410156,1.0,0.1830846518278122,0.7915080189704895,1.0,1.0,1.0,-0.8265054821968079,0.3333016037940979,0.4932038486003876,0.1965468972921371,0.0,0.0,0.1689058542251587,24.433887481689453,25.0,-1.2817994356155396,-4679.74267578125,66.39564514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990783691406,304.1728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.876953125,18000.0,0.0,0.0,0.1031989753246307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282981783151626,0.1283024251461029,-4.254249233781593e-06,0.0,0.0001047338373609,0.0,0.0,5.0260515213012695,0.0,0.0,0.0,0.2741510272026062,4.0,0.0,1.0
750660,293.1269226074219,297.1499938964844,293.1499938964844,0.0662580803036689,-1670.9788818359375,304.1476135253906,0.7591763734817505,0.1172134652733802,0.1059541255235672,293.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.5689972639083862,0.050000000745058,0.048114113509655,293.0904541015625,297.1499938964844,293.1499938964844,0.0701646208763122,-1354.2508544921875,304.1406555175781,0.7697659134864807,0.1227585226297378,0.0859170779585838,293.1390686035156,297.1499938964844,293.1499938964844,0.1601482033729553,-3519.14599609375,304.1484680175781,0.9620763659477234,0.2352485060691833,0.2231290340423584,293.2588806152344,297.1499938964844,293.1499938964844,0.0048859328962862,-1814.430419921875,297.6900634765625,0.5689972639083862,0.050000000745058,0.2282326519489288,291.1141052246094,291.1499938964844,273.9151306152344,270.9801330566406,285.4591979980469,293.25897216796875,291.1140441894531,1.0,0.1833761632442474,0.7915587425231934,1.0,1.0,1.0,-0.8296730518341064,0.3348370790481567,0.4948359429836273,0.1969483494758606,0.0,0.0,0.1737401932477951,24.403175354003903,25.0,-0.8481795191764832,-4731.92138671875,66.85367584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760986328125,304.21636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.513671875,18000.0,0.0,0.0,0.1044802740216255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307218521833419,0.1307260990142822,-4.2583083086356055e-06,0.0,0.0001060341965057,0.0,0.0,5.128623962402344,0.0,0.0,0.0,0.2745441496372223,4.0,0.0,1.0
750720,293.1269226074219,297.1499938964844,293.1499938964844,0.0662580803036689,-1670.9788818359375,304.1476135253906,0.7591763734817505,0.1172134652733802,0.1059541255235672,293.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.5689972639083862,0.050000000745058,0.048114113509655,293.0904541015625,297.1499938964844,293.1499938964844,0.0701646208763122,-1354.2508544921875,304.1406555175781,0.7697659134864807,0.1227585226297378,0.0859170779585838,293.1390686035156,297.1499938964844,293.1499938964844,0.1601482033729553,-3519.14599609375,304.1484680175781,0.9620763659477234,0.2352485060691833,0.2231290340423584,293.2588806152344,297.1499938964844,293.1499938964844,0.0048859328962862,-1814.430419921875,297.6900634765625,0.5689972639083862,0.050000000745058,0.2282326519489288,291.1141052246094,291.1499938964844,273.9151306152344,270.9801330566406,285.4591979980469,293.25897216796875,291.1140441894531,1.0,0.1833761632442474,0.7915587425231934,1.0,1.0,1.0,-0.8296730518341064,0.3348370790481567,0.4948359429836273,0.1969483494758606,0.0,0.0,0.1737401932477951,24.403175354003903,25.0,-0.8481795191764832,-4731.92138671875,66.85367584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760986328125,304.21636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.513671875,18000.0,0.0,0.0,0.1044802740216255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307218521833419,0.1307260990142822,-4.2583083086356055e-06,0.0,0.0001060341965057,0.0,0.0,5.128623962402344,0.0,0.0,0.0,0.2745441496372223,4.0,0.0,1.0
750780,293.1270751953125,297.1499938964844,293.1499938964844,0.0667071267962455,-1678.915771484375,304.1476745605469,0.7607232928276062,0.1177684441208839,0.106454350054264,293.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5693311095237732,0.050000000745058,0.0481120757758617,293.0849609375,297.1499938964844,293.1499938964844,0.0722194090485572,-1383.0291748046875,304.1403503417969,0.7756355404853821,0.1253821104764938,0.0877426266670227,293.1386108398437,297.1499938964844,293.1499938964844,0.1604665070772171,-3524.736328125,304.1484375,0.9630818963050842,0.2356213331222534,0.2234781980514526,293.2580261230469,297.1499938964844,293.1499938964844,0.0048564518801867,-1804.6087646484373,297.6544189453125,0.5693311095237732,0.050000000745058,0.228222981095314,291.11376953125,291.1499938964844,273.8309936523437,270.9237976074219,285.4172058105469,293.25811767578125,291.11376953125,1.0,0.1836803406476974,0.7916094660758972,1.0,1.0,1.0,-0.8328693509101868,0.336453914642334,0.4964154064655304,0.1971937716007232,0.0,0.0,0.1785953789949417,24.37717628479004,25.0,-0.3824873566627502,-4785.935546875,67.32549285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8552551269531,304.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.224609375,18000.0,0.0,0.0,0.1058278456330299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332078725099563,0.1332121342420578,-4.26252745455713e-06,0.0,0.0001074018073268,0.0,0.0,5.234261989593506,0.0,0.0,0.0,0.274949848651886,4.0,0.0,1.0
750840,293.1270751953125,297.1499938964844,293.1499938964844,0.0667071267962455,-1678.915771484375,304.1476745605469,0.7607232928276062,0.1177684441208839,0.106454350054264,293.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5693311095237732,0.050000000745058,0.0481120757758617,293.0849609375,297.1499938964844,293.1499938964844,0.0722194090485572,-1383.0291748046875,304.1403503417969,0.7756355404853821,0.1253821104764938,0.0877426266670227,293.1386108398437,297.1499938964844,293.1499938964844,0.1604665070772171,-3524.736328125,304.1484375,0.9630818963050842,0.2356213331222534,0.2234781980514526,293.2580261230469,297.1499938964844,293.1499938964844,0.0048564518801867,-1804.6087646484373,297.6544189453125,0.5693311095237732,0.050000000745058,0.228222981095314,291.11376953125,291.1499938964844,273.8309936523437,270.9237976074219,285.4172058105469,293.25811767578125,291.11376953125,1.0,0.1836803406476974,0.7916094660758972,1.0,1.0,1.0,-0.8328693509101868,0.336453914642334,0.4964154064655304,0.1971937716007232,0.0,0.0,0.1785953789949417,24.37717628479004,25.0,-0.3824873566627502,-4785.935546875,67.32549285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8552551269531,304.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.224609375,18000.0,0.0,0.0,0.1058278456330299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332078725099563,0.1332121342420578,-4.26252745455713e-06,0.0,0.0001074018073268,0.0,0.0,5.234261989593506,0.0,0.0,0.0,0.274949848651886,4.0,0.0,1.0
