time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750900,293.1271667480469,297.1499938964844,293.1499938964844,0.0669253468513488,-1682.775634765625,304.147705078125,0.7614622116088867,0.1180388778448104,0.1066986322402954,293.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5694782137870789,0.050000000745058,0.0481111817061901,293.0824584960937,297.1499938964844,293.1499938964844,0.0732477158308029,-1397.5001220703125,304.1402282714844,0.7785568237304688,0.1266989707946777,0.0886612460017204,293.1383972167969,297.1499938964844,293.1499938964844,0.1606242656707763,-3527.502685546875,304.1484375,0.9635539054870604,0.2358076125383377,0.2236531972885131,293.25762939453125,297.1499938964844,293.1499938964844,0.0048417546786367,-1799.6929931640625,297.6366882324219,0.5694782137870789,0.050000000745058,0.2282187193632125,291.1137390136719,291.1499938964844,273.7894592285156,270.8959655761719,285.3958435058594,293.2576904296875,291.11376953125,1.0,0.1838364452123642,0.7916348576545715,1.0,1.0,1.0,-0.8344688415527344,0.3372881412506103,0.497180700302124,0.1972568780183792,0.0,0.0,0.1810153573751449,24.366119384765625,25.0,-0.1374907344579696,-4813.4912109375,67.56536102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8457946777344,304.2826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.115234375,18000.0,0.0,0.0,0.1065224409103393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344669312238693,0.1344711929559707,-4.264686594979139e-06,0.0,0.0001081067384802,0.0,0.0,5.287932395935059,0.0,0.0,0.0,0.2751562893390655,4.0,0.0,1.0
750960,293.1272888183594,297.1499938964844,293.1499938964844,0.0671388283371925,-1686.5531005859375,304.1477355957031,0.7621753811836243,0.118303932249546,0.1069384217262268,293.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5696110725402832,0.050000000745058,0.048110369592905,293.08013916015625,297.1499938964844,293.1499938964844,0.0742722675204277,-1411.961181640625,304.14013671875,0.7814529538154602,0.1280135512351989,0.0895797088742256,293.13818359375,297.1499938964844,293.1499938964844,0.160780444741249,-3530.23828125,304.1484375,0.9640031456947328,0.2359930872917175,0.2238277643918991,293.2572631835937,297.1499938964844,293.1499938964844,0.0048270691186189,-1794.7679443359375,297.6190185546875,0.5696110725402832,0.050000000745058,0.2282148897647857,291.1138000488281,291.1499938964844,273.7484130859375,270.8684997558594,285.37432861328125,293.25732421875,291.1138610839844,1.0,0.1839947253465652,0.7916507720947266,1.0,1.0,1.0,-0.8360628485679626,0.3381360173225403,0.4979268312454223,0.1972804218530655,0.0,0.0,0.1834215968847274,24.35645866394043,25.0,0.117659293115139,-4841.31982421875,67.8070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370361328125,304.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.02734375,18000.0,0.0,0.0,0.1072281822562217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357323080301284,0.1357365846633911,-4.266872110747499e-06,0.0,0.0001088229764718,0.0,0.0,5.341987609863281,0.0,0.0,0.0,0.2753644585609436,4.0,0.0,1.0
751020,293.1275939941406,297.1499938964844,293.1499938964844,0.0675499439239502,-1693.8310546875,304.1477966308594,0.7635174989700317,0.1188161224126815,0.10740277916193,293.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.5698322653770447,0.050000000745058,0.0481090247631073,293.0760192871094,297.1499938964844,293.1499938964844,0.076299212872982,-1440.6888427734375,304.1400451660156,0.787129819393158,0.130621537566185,0.091405838727951,293.1378479003906,297.1499938964844,293.1499938964844,0.1610861271619796,-3535.58349609375,304.1484375,0.964828610420227,0.2363597303628921,0.2241737842559814,293.256591796875,297.1499938964844,293.1499938964844,0.0047977068461477,-1784.8809814453125,297.58380126953125,0.5698322653770447,0.050000000745058,0.2282085120677948,291.1142272949219,291.1499938964844,273.6680603027344,270.8148193359375,285.3309631347656,293.25665283203125,291.1143493652344,1.0,0.1843162328004837,0.7916826605796814,1.0,1.0,1.0,-0.8392177820205688,0.339862197637558,0.4993555843830108,0.1972123384475708,0.0,0.0,0.1881651729345321,24.341535568237305,25.0,0.6556730270385742,-4897.4931640625,68.29325866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217468261719,304.34930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.935546875,18000.0,0.0,0.0,0.108665257692337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382672786712646,0.1382715404033661,-4.271298621461028e-06,0.0,0.0001102814203477,0.0,0.0,5.450634002685547,0.0,0.0,0.0,0.275783509016037,4.0,0.0,1.0
751080,293.1275939941406,297.1499938964844,293.1499938964844,0.0675499439239502,-1693.8310546875,304.1477966308594,0.7635174989700317,0.1188161224126815,0.10740277916193,293.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.5698322653770447,0.050000000745058,0.0481090247631073,293.0760192871094,297.1499938964844,293.1499938964844,0.076299212872982,-1440.6888427734375,304.1400451660156,0.787129819393158,0.130621537566185,0.091405838727951,293.1378479003906,297.1499938964844,293.1499938964844,0.1610861271619796,-3535.58349609375,304.1484375,0.964828610420227,0.2363597303628921,0.2241737842559814,293.256591796875,297.1499938964844,293.1499938964844,0.0047977068461477,-1784.8809814453125,297.58380126953125,0.5698322653770447,0.050000000745058,0.2282085120677948,291.1142272949219,291.1499938964844,273.6680603027344,270.8148193359375,285.3309631347656,293.25665283203125,291.1143493652344,1.0,0.1843162328004837,0.7916826605796814,1.0,1.0,1.0,-0.8392177820205688,0.339862197637558,0.4993555843830108,0.1972123384475708,0.0,0.0,0.1881651729345321,24.341535568237305,25.0,0.6556730270385742,-4897.4931640625,68.29325866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217468261719,304.34930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.935546875,18000.0,0.0,0.0,0.108665257692337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382672786712646,0.1382715404033661,-4.271298621461028e-06,0.0,0.0001102814203477,0.0,0.0,5.450634002685547,0.0,0.0,0.0,0.275783509016037,4.0,0.0,1.0
751140,293.1280212402344,297.1499938964844,293.1499938964844,0.0679379031062126,-1700.7020263671875,304.1478881835937,0.7647393941879272,0.1193020343780517,0.1078445762395858,293.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5699924230575562,0.050000000745058,0.0481080524623394,293.0726623535156,297.1499938964844,293.1499938964844,0.0782801136374473,-1468.9007568359375,304.1400756835937,0.7925933003425598,0.1331784725189209,0.0932015478610992,293.1376037597656,297.1499938964844,293.1499938964844,0.1613803803920745,-3540.71630859375,304.1484680175781,0.965551733970642,0.2367179840803146,0.2245130687952041,293.25604248046875,297.1499938964844,293.1499938964844,0.0047683157026767,-1774.930908203125,297.5487060546875,0.5699924230575562,0.050000000745058,0.2282038927078247,291.11505126953125,291.1499938964844,273.5907287597656,270.7633056640625,285.2876892089844,293.2560729980469,291.1152038574219,1.0,0.1846419870853424,0.7917144894599915,1.0,1.0,1.0,-0.8423035740852356,0.3416109979152679,0.50069260597229,0.1970006823539734,0.0,0.0,0.1927729398012161,24.332704544067383,25.0,1.2211905717849731,-4953.82861328125,68.77973175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80975341796875,304.3934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.96484375,18000.0,0.0,0.0,0.1101236119866371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140782818198204,0.1407870948314666,-4.275758783478523e-06,0.0,0.0001117614665417,0.0,0.0,5.558929920196533,0.0,0.0,0.0,0.2762022018432617,4.0,0.0,1.0
751200,293.1280212402344,297.1499938964844,293.1499938964844,0.0679379031062126,-1700.7020263671875,304.1478881835937,0.7647393941879272,0.1193020343780517,0.1078445762395858,293.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5699924230575562,0.050000000745058,0.0481080524623394,293.0726623535156,297.1499938964844,293.1499938964844,0.0782801136374473,-1468.9007568359375,304.1400756835937,0.7925933003425598,0.1331784725189209,0.0932015478610992,293.1376037597656,297.1499938964844,293.1499938964844,0.1613803803920745,-3540.71630859375,304.1484680175781,0.965551733970642,0.2367179840803146,0.2245130687952041,293.25604248046875,297.1499938964844,293.1499938964844,0.0047683157026767,-1774.930908203125,297.5487060546875,0.5699924230575562,0.050000000745058,0.2282038927078247,291.11505126953125,291.1499938964844,273.5907287597656,270.7633056640625,285.2876892089844,293.2560729980469,291.1152038574219,1.0,0.1846419870853424,0.7917144894599915,1.0,1.0,1.0,-0.8423035740852356,0.3416109979152679,0.50069260597229,0.1970006823539734,0.0,0.0,0.1927729398012161,24.332704544067383,25.0,1.2211905717849731,-4953.82861328125,68.77973175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80975341796875,304.3934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.96484375,18000.0,0.0,0.0,0.1101236119866371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140782818198204,0.1407870948314666,-4.275758783478523e-06,0.0,0.0001117614665417,0.0,0.0,5.558929920196533,0.0,0.0,0.0,0.2762022018432617,4.0,0.0,1.0
751260,293.1285095214844,297.1499938964844,293.1499938964844,0.0682998076081276,-1707.1121826171875,304.1479797363281,0.7658310532569885,0.1197581961750984,0.1082605645060539,293.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5700904130935669,0.050000000745058,0.0481074564158916,293.0700988769531,297.1499938964844,293.1499938964844,0.0801956951618194,-1496.2935791015625,304.14019775390625,0.7977783679962158,0.1356587409973144,0.094947800040245,293.137451171875,297.1499938964844,293.1499938964844,0.1616600304841995,-3545.580322265625,304.1485290527344,0.966167449951172,0.2370643764734268,0.2248422801494598,293.255615234375,297.1499938964844,293.1499938964844,0.0047388174571096,-1764.890869140625,297.5137023925781,0.5700904130935669,0.050000000745058,0.2282010614871978,291.1163024902344,291.1499938964844,273.5172119140625,270.71453857421875,285.2450256347656,293.2556457519531,291.11651611328125,1.0,0.1849689483642578,0.7917312383651733,1.0,1.0,1.0,-0.8452895283699036,0.3433588147163391,0.5019307136535645,0.1966618448495865,0.0,0.0,0.1971839666366577,24.33022689819336,25.0,1.7815701961517334,-5009.5908203125,69.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8014221191406,304.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.13671875,18000.0,0.0,0.0,0.111586295068264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432423144578933,0.143246591091156,-4.280191205907613e-06,0.0,0.0001132459001382,0.0,0.0,5.665294647216797,0.0,0.0,0.0,0.2766144871711731,4.0,0.0,1.0
751320,293.1285095214844,297.1499938964844,293.1499938964844,0.0682998076081276,-1707.1121826171875,304.1479797363281,0.7658310532569885,0.1197581961750984,0.1082605645060539,293.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5700904130935669,0.050000000745058,0.0481074564158916,293.0700988769531,297.1499938964844,293.1499938964844,0.0801956951618194,-1496.2935791015625,304.14019775390625,0.7977783679962158,0.1356587409973144,0.094947800040245,293.137451171875,297.1499938964844,293.1499938964844,0.1616600304841995,-3545.580322265625,304.1485290527344,0.966167449951172,0.2370643764734268,0.2248422801494598,293.255615234375,297.1499938964844,293.1499938964844,0.0047388174571096,-1764.890869140625,297.5137023925781,0.5700904130935669,0.050000000745058,0.2282010614871978,291.1163024902344,291.1499938964844,273.5172119140625,270.71453857421875,285.2450256347656,293.2556457519531,291.11651611328125,1.0,0.1849689483642578,0.7917312383651733,1.0,1.0,1.0,-0.8452895283699036,0.3433588147163391,0.5019307136535645,0.1966618448495865,0.0,0.0,0.1971839666366577,24.33022689819336,25.0,1.7815701961517334,-5009.5908203125,69.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8014221191406,304.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.13671875,18000.0,0.0,0.0,0.111586295068264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432423144578933,0.143246591091156,-4.280191205907613e-06,0.0,0.0001132459001382,0.0,0.0,5.665294647216797,0.0,0.0,0.0,0.2766144871711731,4.0,0.0,1.0
751380,293.12908935546875,297.1499938964844,293.1499938964844,0.0686352103948593,-1713.0526123046875,304.1481018066406,0.7667945027351379,0.1201839447021484,0.1086499691009521,293.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.570130467414856,0.050000000745058,0.0481072105467319,293.0683288574219,297.1499938964844,293.1499938964844,0.0820335298776626,-1522.6610107421875,304.1404113769531,0.8026489019393921,0.1380428820848465,0.0966314822435379,293.13739013671875,297.1499938964844,293.1499938964844,0.1619233191013336,-3550.14697265625,304.1485595703125,0.966679573059082,0.2373966127634048,0.225159153342247,293.2553100585937,297.1499938964844,293.1499938964844,0.0047091576270759,-1754.74462890625,297.4786376953125,0.570130467414856,0.050000000745058,0.2281998991966247,291.117919921875,291.1499938964844,273.4481811523437,270.66912841796875,285.20361328125,293.2553405761719,291.1181945800781,1.0,0.1852941513061523,0.7917479276657104,1.0,1.0,1.0,-0.8481561541557312,0.345085859298706,0.5030702948570251,0.1962176412343979,0.0,0.0,0.2013555318117141,24.33374214172364,25.0,2.335230588912964,-5064.142578125,69.73533630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79693603515625,304.48004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.439453125,18000.0,0.0,0.0,0.1130356118083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456166207790374,0.1456208974123001,-4.284538590582088e-06,0.0,0.0001147167786257,0.0,0.0,5.768436431884766,0.0,0.0,0.0,0.2770152986049652,4.0,0.0,1.0
751440,293.12908935546875,297.1499938964844,293.1499938964844,0.0686352103948593,-1713.0526123046875,304.1481018066406,0.7667945027351379,0.1201839447021484,0.1086499691009521,293.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.570130467414856,0.050000000745058,0.0481072105467319,293.0683288574219,297.1499938964844,293.1499938964844,0.0820335298776626,-1522.6610107421875,304.1404113769531,0.8026489019393921,0.1380428820848465,0.0966314822435379,293.13739013671875,297.1499938964844,293.1499938964844,0.1619233191013336,-3550.14697265625,304.1485595703125,0.966679573059082,0.2373966127634048,0.225159153342247,293.2553100585937,297.1499938964844,293.1499938964844,0.0047091576270759,-1754.74462890625,297.4786376953125,0.570130467414856,0.050000000745058,0.2281998991966247,291.117919921875,291.1499938964844,273.4481811523437,270.66912841796875,285.20361328125,293.2553405761719,291.1181945800781,1.0,0.1852941513061523,0.7917479276657104,1.0,1.0,1.0,-0.8481561541557312,0.345085859298706,0.5030702948570251,0.1962176412343979,0.0,0.0,0.2013555318117141,24.33374214172364,25.0,2.335230588912964,-5064.142578125,69.73533630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79693603515625,304.48004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.439453125,18000.0,0.0,0.0,0.1130356118083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456166207790374,0.1456208974123001,-4.284538590582088e-06,0.0,0.0001147167786257,0.0,0.0,5.768436431884766,0.0,0.0,0.0,0.2770152986049652,4.0,0.0,1.0
751500,293.1294250488281,297.1499938964844,293.1499938964844,0.0687920153141021,-1715.8287353515625,304.1481628417969,0.7672246694564819,0.1203842386603355,0.1088336259126663,293.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5701280832290649,0.050000000745058,0.0481072217226028,293.0677795410156,297.1499938964844,293.1499938964844,0.0829160287976265,-1535.3465576171875,304.1405334472656,0.8049452304840088,0.1391887217760086,0.0974427014589309,293.13739013671875,297.1499938964844,293.1499938964844,0.162047728896141,-3552.29931640625,304.14862060546875,0.9668945670127868,0.2375561594963073,0.2253118008375167,293.2552185058594,297.1499938964844,293.1499938964844,0.0046942494809627,-1749.6253662109375,297.4610595703125,0.5701280832290649,0.050000000745058,0.2281999588012695,291.118896484375,291.1499938964844,273.4156188964844,270.6478576660156,285.1835632324219,293.2552490234375,291.1191711425781,1.0,0.1854550838470459,0.791756272315979,1.0,1.0,1.0,-0.8495333790779114,0.3459328413009643,0.503600537776947,0.1959623545408249,0.0,0.0,0.2033296674489975,24.33789825439453,25.0,2.597280979156494,-5090.68701171875,69.96731567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962951660156,304.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.654296875,18000.0,0.0,0.0,0.1137489676475524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467577219009399,0.1467620134353637,-4.286656803742517e-06,0.0,0.0001154407436843,0.0,0.0,5.818177223205566,0.0,0.0,0.0,0.2772090137004852,4.0,0.0,1.0
751560,293.1297607421875,297.1499938964844,293.1499938964844,0.0689418166875839,-1718.480224609375,304.1482238769531,0.767622172832489,0.1205764859914779,0.1090100929141044,293.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5701119899749756,0.050000000745058,0.0481073185801506,293.0674133300781,297.1499938964844,293.1499938964844,0.0837728828191757,-1547.6763916015625,304.14068603515625,0.8071362376213074,0.1403020471334457,0.0982319414615631,293.1374206542969,297.1499938964844,293.1499938964844,0.1621672511100769,-3554.363525390625,304.1486511230469,0.967083752155304,0.2377111464738845,0.2254603207111358,293.25518798828125,297.1499938964844,293.1499938964844,0.0046792831271886,-1744.474365234375,297.4434814453125,0.5701119899749756,0.050000000745058,0.2282004058361053,291.11993408203125,291.1499938964844,273.38446044921875,270.6276550292969,285.1640625,293.25518798828125,291.1202697753906,1.0,0.1856144517660141,0.7917593121528625,1.0,1.0,1.0,-0.8508712649345398,0.3467659056186676,0.5041053891181946,0.1956891864538192,0.0,0.0,0.2052249908447265,24.34353446960449,25.0,2.846388578414917,-5116.6474609375,70.19552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967224121094,304.5219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.900390625,18000.0,0.0,0.0,0.1144517734646797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478640139102935,0.1478682905435562,-4.288727268431103e-06,0.0,0.0001161539985332,0.0,0.0,5.866505146026611,0.0,0.0,0.0,0.2773974537849426,4.0,0.0,1.0
751620,293.1305236816406,297.1499938964844,293.1499938964844,0.0692212879657745,-1723.4244384765625,304.1483459472656,0.7683259844779968,0.120938204228878,0.1093424037098884,293.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5700427293777466,0.050000000745058,0.0481077320873737,293.0672607421875,297.1499938964844,293.1499938964844,0.085406519472599,-1571.21142578125,304.1410827636719,0.8111417889595032,0.1424265503883361,0.0997408404946327,293.13751220703125,297.1499938964844,293.1499938964844,0.1623914092779159,-3558.224609375,304.1487121582031,0.9673901796340942,0.2380072772502899,0.2257446497678756,293.25518798828125,297.1499938964844,293.1499938964844,0.0046491636894643,-1734.072998046875,297.4081420898437,0.5700427293777466,0.050000000745058,0.2282023727893829,291.1222839355469,291.1499938964844,273.3268127441406,270.5906677246094,285.126953125,293.2551574707031,291.1226501464844,1.0,0.1859272569417953,0.7917653322219849,1.0,1.0,1.0,-0.8534250259399414,0.3483828604221344,0.5050421953201294,0.19510218501091,0.0,0.0,0.2087616175413131,24.358863830566406,25.0,3.326425075531006,-5166.5263671875,70.63928985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8008117675781,304.5627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.48828125,18000.0,0.0,0.0,0.115816943347454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499586999416351,0.1499629914760589,-4.292698122299044e-06,0.0,0.0001175394718302,0.0,0.0,5.958305358886719,0.0,0.0,0.0,0.2777561247348785,4.0,0.0,1.0
751680,293.1305236816406,297.1499938964844,293.1499938964844,0.0692212879657745,-1723.4244384765625,304.1483459472656,0.7683259844779968,0.120938204228878,0.1093424037098884,293.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5700427293777466,0.050000000745058,0.0481077320873737,293.0672607421875,297.1499938964844,293.1499938964844,0.085406519472599,-1571.21142578125,304.1410827636719,0.8111417889595032,0.1424265503883361,0.0997408404946327,293.13751220703125,297.1499938964844,293.1499938964844,0.1623914092779159,-3558.224609375,304.1487121582031,0.9673901796340942,0.2380072772502899,0.2257446497678756,293.25518798828125,297.1499938964844,293.1499938964844,0.0046491636894643,-1734.072998046875,297.4081420898437,0.5700427293777466,0.050000000745058,0.2282023727893829,291.1222839355469,291.1499938964844,273.3268127441406,270.5906677246094,285.126953125,293.2551574707031,291.1226501464844,1.0,0.1859272569417953,0.7917653322219849,1.0,1.0,1.0,-0.8534250259399414,0.3483828604221344,0.5050421953201294,0.19510218501091,0.0,0.0,0.2087616175413131,24.358863830566406,25.0,3.326425075531006,-5166.5263671875,70.63928985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8008117675781,304.5627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.48828125,18000.0,0.0,0.0,0.115816943347454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499586999416351,0.1499629914760589,-4.292698122299044e-06,0.0,0.0001175394718302,0.0,0.0,5.958305358886719,0.0,0.0,0.0,0.2777561247348785,4.0,0.0,1.0
751740,293.1313171386719,297.1499938964844,293.1499938964844,0.0694750994443893,-1727.91064453125,304.1484680175781,0.7689172029495239,0.1212710738182067,0.1096483841538429,293.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5699298977851868,0.050000000745058,0.048108410090208,293.0678405761719,297.1499938964844,293.1499938964844,0.0869250819087028,-1593.111083984375,304.1415100097656,0.8146899342536926,0.1444036215543747,0.1011482775211334,293.1377258300781,297.1499938964844,293.1499938964844,0.1625954210758209,-3561.7255859375,304.1488037109375,0.9676088690757751,0.2382846623659134,0.2260114848613739,293.2553100585937,297.1499938964844,293.1499938964844,0.004618770442903,-1723.5322265625,297.3725891113281,0.5699298977851868,0.050000000745058,0.2282055914402008,291.1249389648437,291.1499938964844,273.27593994140625,270.55877685546875,285.0928649902344,293.2553100585937,291.1253662109375,1.0,0.1862299889326095,0.791771411895752,1.0,1.0,1.0,-0.855806291103363,0.3499205112457275,0.5058857798576355,0.194481149315834,0.0,0.0,0.2119158208370208,24.37906837463379,25.0,3.7400460243225098,-5213.03564453125,71.06350708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094177246094,304.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.22265625,18000.0,0.0,0.0,0.1171106249094009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518635600805282,0.1518678665161132,-4.29637975685182e-06,0.0,0.0001188523965538,0.0,0.0,6.04214334487915,0.0,0.0,0.0,0.2780846655368805,4.0,0.0,1.0
751800,293.1313171386719,297.1499938964844,293.1499938964844,0.0694750994443893,-1727.91064453125,304.1484680175781,0.7689172029495239,0.1212710738182067,0.1096483841538429,293.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5699298977851868,0.050000000745058,0.048108410090208,293.0678405761719,297.1499938964844,293.1499938964844,0.0869250819087028,-1593.111083984375,304.1415100097656,0.8146899342536926,0.1444036215543747,0.1011482775211334,293.1377258300781,297.1499938964844,293.1499938964844,0.1625954210758209,-3561.7255859375,304.1488037109375,0.9676088690757751,0.2382846623659134,0.2260114848613739,293.2553100585937,297.1499938964844,293.1499938964844,0.004618770442903,-1723.5322265625,297.3725891113281,0.5699298977851868,0.050000000745058,0.2282055914402008,291.1249389648437,291.1499938964844,273.27593994140625,270.55877685546875,285.0928649902344,293.2553100585937,291.1253662109375,1.0,0.1862299889326095,0.791771411895752,1.0,1.0,1.0,-0.855806291103363,0.3499205112457275,0.5058857798576355,0.194481149315834,0.0,0.0,0.2119158208370208,24.37906837463379,25.0,3.7400460243225098,-5213.03564453125,71.06350708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094177246094,304.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.22265625,18000.0,0.0,0.0,0.1171106249094009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518635600805282,0.1518678665161132,-4.29637975685182e-06,0.0,0.0001188523965538,0.0,0.0,6.04214334487915,0.0,0.0,0.0,0.2780846655368805,4.0,0.0,1.0
751860,293.1321105957031,297.1499938964844,293.1499938964844,0.0697062835097312,-1731.9930419921875,304.1485900878906,0.7694128155708313,0.1215782761573791,0.1099309623241424,293.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5697823166847229,0.050000000745058,0.0481093004345893,293.0691223144531,297.1499938964844,293.1499938964844,0.0883264616131782,-1613.329345703125,304.1419982910156,0.8178380131721497,0.1462278813123703,0.1024509668350219,293.1379699707031,297.1499938964844,293.1499938964844,0.1627805531024933,-3564.89013671875,304.1488952636719,0.9677534103393556,0.2385437339544296,0.2262612730264663,293.2555847167969,297.1499938964844,293.1499938964844,0.0045881085097789,-1712.857421875,297.3367919921875,0.5697823166847229,0.050000000745058,0.2282098084688186,291.1278686523437,291.1499938964844,273.23260498046875,270.5325622558594,285.0623779296875,293.25555419921875,291.1282958984375,1.0,0.1865209937095642,0.7917696237564087,1.0,1.0,1.0,-0.858014702796936,0.351368635892868,0.5066460371017456,0.1938504427671432,0.0,0.0,0.2146686464548111,24.403303146362305,25.0,4.096445560455322,-5255.69775390625,71.46659088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224792480469,304.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0703125,18000.0,0.0,0.0,0.1183166876435279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535580158233642,0.153562307357788,-4.299719876144081e-06,0.0,0.0001200764017994,0.0,0.0,6.117022037506104,0.0,0.0,0.0,0.2783789932727813,4.0,0.0,1.0
751920,293.1321105957031,297.1499938964844,293.1499938964844,0.0697062835097312,-1731.9930419921875,304.1485900878906,0.7694128155708313,0.1215782761573791,0.1099309623241424,293.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5697823166847229,0.050000000745058,0.0481093004345893,293.0691223144531,297.1499938964844,293.1499938964844,0.0883264616131782,-1613.329345703125,304.1419982910156,0.8178380131721497,0.1462278813123703,0.1024509668350219,293.1379699707031,297.1499938964844,293.1499938964844,0.1627805531024933,-3564.89013671875,304.1488952636719,0.9677534103393556,0.2385437339544296,0.2262612730264663,293.2555847167969,297.1499938964844,293.1499938964844,0.0045881085097789,-1712.857421875,297.3367919921875,0.5697823166847229,0.050000000745058,0.2282098084688186,291.1278686523437,291.1499938964844,273.23260498046875,270.5325622558594,285.0623779296875,293.25555419921875,291.1282958984375,1.0,0.1865209937095642,0.7917696237564087,1.0,1.0,1.0,-0.858014702796936,0.351368635892868,0.5066460371017456,0.1938504427671432,0.0,0.0,0.2146686464548111,24.403303146362305,25.0,4.096445560455322,-5255.69775390625,71.46659088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224792480469,304.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0703125,18000.0,0.0,0.0,0.1183166876435279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535580158233642,0.153562307357788,-4.299719876144081e-06,0.0,0.0001200764017994,0.0,0.0,6.117022037506104,0.0,0.0,0.0,0.2783789932727813,4.0,0.0,1.0
751980,293.1329650878906,297.1499938964844,293.1499938964844,0.0699166655540466,-1735.703857421875,304.1487121582031,0.7698232531547546,0.1218618974089622,0.1101920157670974,293.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5696053504943848,0.050000000745058,0.048110369592905,293.071044921875,297.1499938964844,293.1499938964844,0.089602954685688,-1631.7427978515625,304.1425476074219,0.8206090927124023,0.1478877365589141,0.1036409363150596,293.1382751464844,297.1499938964844,293.1499938964844,0.162946805357933,-3567.718994140625,304.14898681640625,0.9678311944007874,0.2387841939926147,0.2264937311410904,293.2559814453125,297.1499938964844,293.1499938964844,0.0045571783557534,-1702.050048828125,297.3007202148437,0.5696053504943848,0.050000000745058,0.2282148748636245,291.1310119628906,291.1499938964844,273.1976013183594,270.5126342773437,285.0359802246094,293.2559509277344,291.1314697265625,1.0,0.1867984682321548,0.7917677760124207,1.0,1.0,1.0,-0.8600424528121948,0.3527146279811859,0.5073277950286865,0.1932304054498672,0.0,0.0,0.2169892340898513,24.43112564086914,25.0,4.409380912780762,-5293.9345703125,71.84627532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399353027344,304.67608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.1194176077842712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550162136554718,0.1550205200910568,-4.3026630009990185e-06,0.0,0.0001211936905747,0.0,0.0,6.181718826293945,0.0,0.0,0.0,0.2786342203617096,4.0,0.0,1.0
752040,293.1329650878906,297.1499938964844,293.1499938964844,0.0699166655540466,-1735.703857421875,304.1487121582031,0.7698232531547546,0.1218618974089622,0.1101920157670974,293.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5696053504943848,0.050000000745058,0.048110369592905,293.071044921875,297.1499938964844,293.1499938964844,0.089602954685688,-1631.7427978515625,304.1425476074219,0.8206090927124023,0.1478877365589141,0.1036409363150596,293.1382751464844,297.1499938964844,293.1499938964844,0.162946805357933,-3567.718994140625,304.14898681640625,0.9678311944007874,0.2387841939926147,0.2264937311410904,293.2559814453125,297.1499938964844,293.1499938964844,0.0045571783557534,-1702.050048828125,297.3007202148437,0.5696053504943848,0.050000000745058,0.2282148748636245,291.1310119628906,291.1499938964844,273.1976013183594,270.5126342773437,285.0359802246094,293.2559509277344,291.1314697265625,1.0,0.1867984682321548,0.7917677760124207,1.0,1.0,1.0,-0.8600424528121948,0.3527146279811859,0.5073277950286865,0.1932304054498672,0.0,0.0,0.2169892340898513,24.43112564086914,25.0,4.409380912780762,-5293.9345703125,71.84627532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399353027344,304.67608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.1194176077842712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550162136554718,0.1550205200910568,-4.3026630009990185e-06,0.0,0.0001211936905747,0.0,0.0,6.181718826293945,0.0,0.0,0.0,0.2786342203617096,4.0,0.0,1.0
752100,293.13336181640625,297.1499938964844,293.1499938964844,0.0700145214796066,-1737.4281005859375,304.1487731933594,0.7699988484382629,0.1219953447580337,0.1103148981928825,293.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5695069432258606,0.050000000745058,0.0481109656393528,293.0722351074219,297.1499938964844,293.1499938964844,0.0901909843087196,-1640.2208251953125,304.142822265625,0.8218544125556946,0.1486515253782272,0.1041902676224708,293.1384582519531,297.1499938964844,293.1499938964844,0.1630227863788604,-3569.00732421875,304.1490173339844,0.9678465127944946,0.2388971894979477,0.2266032546758651,293.2561950683594,297.1499938964844,293.1499938964844,0.0045416159555315,-1696.5982666015625,297.2825622558594,0.5695069432258606,0.050000000745058,0.2282177060842514,291.1326599121094,291.1499938964844,273.1834411621094,270.50518798828125,285.02447509765625,293.25616455078125,291.1331481933594,1.0,0.1869315057992935,0.791766881942749,1.0,1.0,1.0,-0.8609846830368042,0.3533452153205871,0.5076395273208618,0.1929294914007187,0.0,0.0,0.2179759293794632,24.446287155151367,25.0,4.540361881256104,-5311.18701171875,72.02645111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.850341796875,304.69342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5546875,18000.0,0.0,0.0,0.1199224665760994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556472033262252,0.1556515097618103,-4.303964942664607e-06,0.0,0.0001217060562339,0.0,0.0,6.209801197052002,0.0,0.0,0.0,0.2787453532218933,4.0,0.0,1.0
752160,293.1337890625,297.1499938964844,293.1499938964844,0.0701078847050666,-1739.072021484375,304.1488342285156,0.7701566815376282,0.1221236288547515,0.1104330345988273,293.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5694029331207275,0.050000000745058,0.0481115952134132,293.0735778808594,297.1499938964844,293.1499938964844,0.0907448753714561,-1648.2030029296875,304.14312744140625,0.8230088353157043,0.1493702381849289,0.1047084033489227,293.138671875,297.1499938964844,293.1499938964844,0.163094162940979,-3570.214111328125,304.1490783691406,0.9678473472595216,0.2390053868293762,0.2267082333564758,293.2564697265625,297.1499938964844,293.1499938964844,0.0045259902253746,-1691.1158447265625,297.26434326171875,0.5694029331207275,0.050000000745058,0.2282206863164901,291.13433837890625,291.1499938964844,273.1716613769531,270.4995422363281,285.0141906738281,293.25640869140625,291.13482666015625,1.0,0.1870604902505874,0.7917631268501282,1.0,1.0,1.0,-0.8618786334991455,0.3539460897445678,0.5079325437545776,0.1926372349262237,0.0,0.0,0.2188443094491958,24.46218490600586,25.0,4.650573253631592,-5327.1171875,72.19989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86181640625,304.710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.095703125,18000.0,0.0,0.0,0.1203941628336906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562096625566482,0.1562139689922332,-4.305145466787508e-06,0.0,0.0001221847633132,0.0,0.0,6.234885692596436,0.0,0.0,0.0,0.2788448929786682,4.0,0.0,1.0
752220,293.1346130371094,297.1499938964844,293.1499938964844,0.0702826008200645,-1742.1455078125,304.14892578125,0.7704256176948547,0.1223664432764053,0.110656701028347,293.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5691806077957153,0.050000000745058,0.0481129437685012,293.07672119140625,297.1499938964844,293.1499938964844,0.0917514488101005,-1662.6943359375,304.14373779296875,0.8250571489334106,0.1506718248128891,0.1056520566344261,293.1390686035156,297.1499938964844,293.1499938964844,0.1632237285375595,-3572.39453125,304.149169921875,0.9678102135658264,0.2392079681158065,0.2269053012132644,293.25701904296875,297.1499938964844,293.1499938964844,0.004494578577578,-1680.0693359375,297.2276611328125,0.5691806077957153,0.050000000745058,0.2282270789146423,291.1378173828125,291.1499938964844,273.1555480957031,270.4939270019531,284.9974060058594,293.2569885253906,291.1383361816406,1.0,0.1873062998056411,0.7917556166648865,1.0,1.0,1.0,-0.863525390625,0.3550581634044647,0.5084671974182129,0.1920855939388275,0.0,0.0,0.2202355712652206,24.495981216430664,25.0,4.875422954559326,-5354.98779296875,72.5267562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876953125,304.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.232421875,18000.0,0.0,0.0,0.1212366297841072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571328490972519,0.1571371555328369,-4.307143626647303e-06,0.0,0.0001230397756444,0.0,0.0,6.276195526123047,0.0,0.0,0.0,0.279009610414505,4.0,0.0,1.0
752280,293.1346130371094,297.1499938964844,293.1499938964844,0.0702826008200645,-1742.1455078125,304.14892578125,0.7704256176948547,0.1223664432764053,0.110656701028347,293.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5691806077957153,0.050000000745058,0.0481129437685012,293.07672119140625,297.1499938964844,293.1499938964844,0.0917514488101005,-1662.6943359375,304.14373779296875,0.8250571489334106,0.1506718248128891,0.1056520566344261,293.1390686035156,297.1499938964844,293.1499938964844,0.1632237285375595,-3572.39453125,304.149169921875,0.9678102135658264,0.2392079681158065,0.2269053012132644,293.25701904296875,297.1499938964844,293.1499938964844,0.004494578577578,-1680.0693359375,297.2276611328125,0.5691806077957153,0.050000000745058,0.2282270789146423,291.1378173828125,291.1499938964844,273.1555480957031,270.4939270019531,284.9974060058594,293.2569885253906,291.1383361816406,1.0,0.1873062998056411,0.7917556166648865,1.0,1.0,1.0,-0.863525390625,0.3550581634044647,0.5084671974182129,0.1920855939388275,0.0,0.0,0.2202355712652206,24.495981216430664,25.0,4.875422954559326,-5354.98779296875,72.5267562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876953125,304.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.232421875,18000.0,0.0,0.0,0.1212366297841072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571328490972519,0.1571371555328369,-4.307143626647303e-06,0.0,0.0001230397756444,0.0,0.0,6.276195526123047,0.0,0.0,0.0,0.279009610414505,4.0,0.0,1.0
752340,293.13543701171875,297.1499938964844,293.1499938964844,0.0704420432448387,-1744.9453125,304.1490173339844,0.7706339955329895,0.1225920394062995,0.1108644902706146,293.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5689384937286377,0.050000000745058,0.0481144115328788,293.0804443359375,297.1499938964844,293.1499938964844,0.0926080420613288,-1675.0015869140625,304.1444091796875,0.8267327547073364,0.1517725437879562,0.1064582169055938,293.1395263671875,297.1499938964844,293.1499938964844,0.1633347868919372,-3574.248291015625,304.1492614746094,0.967719554901123,0.2393913567066192,0.2270843982696533,293.25762939453125,297.1499938964844,293.1499938964844,0.0044629485346376,-1668.9107666015625,297.1907653808594,0.5689384937286377,0.050000000745058,0.228234052658081,291.1414489746094,291.1499938964844,273.1499938964844,270.4963684082031,284.986083984375,293.2575988769531,291.1419677734375,1.0,0.1875341832637787,0.7917481064796448,1.0,1.0,1.0,-0.8649672865867615,0.356039822101593,0.5089274644851685,0.1915826350450515,0.0,0.0,0.2211278975009918,24.532529830932617,25.0,5.076062202453613,-5376.93359375,72.82402801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173889160156,304.7716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.455078125,18000.0,0.0,0.0,0.1219288632273674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577602326869964,0.1577645391225814,-4.308606548875105e-06,0.0,0.0001237422984559,0.0,0.0,6.304455280303955,0.0,0.0,0.0,0.2791235744953155,4.0,0.0,1.0
752400,293.13543701171875,297.1499938964844,293.1499938964844,0.0704420432448387,-1744.9453125,304.1490173339844,0.7706339955329895,0.1225920394062995,0.1108644902706146,293.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5689384937286377,0.050000000745058,0.0481144115328788,293.0804443359375,297.1499938964844,293.1499938964844,0.0926080420613288,-1675.0015869140625,304.1444091796875,0.8267327547073364,0.1517725437879562,0.1064582169055938,293.1395263671875,297.1499938964844,293.1499938964844,0.1633347868919372,-3574.248291015625,304.1492614746094,0.967719554901123,0.2393913567066192,0.2270843982696533,293.25762939453125,297.1499938964844,293.1499938964844,0.0044629485346376,-1668.9107666015625,297.1907653808594,0.5689384937286377,0.050000000745058,0.228234052658081,291.1414489746094,291.1499938964844,273.1499938964844,270.4963684082031,284.986083984375,293.2575988769531,291.1419677734375,1.0,0.1875341832637787,0.7917481064796448,1.0,1.0,1.0,-0.8649672865867615,0.356039822101593,0.5089274644851685,0.1915826350450515,0.0,0.0,0.2211278975009918,24.532529830932617,25.0,5.076062202453613,-5376.93359375,72.82402801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173889160156,304.7716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.455078125,18000.0,0.0,0.0,0.1219288632273674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577602326869964,0.1577645391225814,-4.308606548875105e-06,0.0,0.0001237422984559,0.0,0.0,6.304455280303955,0.0,0.0,0.0,0.2791235744953155,4.0,0.0,1.0
752460,293.1357727050781,297.1499938964844,293.1499938964844,0.0706305503845214,-1748.2799072265625,304.1490173339844,0.770959734916687,0.1228884533047676,0.1111054942011833,293.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5687317848205566,0.050000000745058,0.0481156706809997,293.0844421386719,297.1499938964844,293.1499938964844,0.0933387130498886,-1685.483154296875,304.1450500488281,0.8281551599502563,0.1527254581451416,0.107147179543972,293.1395874023437,297.1499938964844,293.1499938964844,0.1634753197431564,-3576.639404296875,304.1492614746094,0.96772438287735,0.239643320441246,0.2272958606481552,293.2578125,297.1499938964844,293.1499938964844,0.0044325273483991,-1658.156982421875,297.15478515625,0.5687317848205566,0.050000000745058,0.2282400280237198,291.1449584960937,291.1499938964844,273.1499938964844,270.5028991699219,284.977783203125,293.2578430175781,291.1453552246094,1.0,0.1877461224794387,0.7917407751083374,1.0,1.0,1.0,-0.8663457632064819,0.3569705784320831,0.5093752145767212,0.1911198049783706,0.0,0.0,0.2215574234724044,24.56410217285156,25.0,4.482404708862305,-5393.7314453125,73.1039810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504699707031,304.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65625,18000.0,0.0,0.0,0.1224622353911399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580941975116729,0.158098503947258,-4.309511041356018e-06,0.0,0.0001242836005985,0.0,0.0,6.319691181182861,0.0,0.0,0.0,0.2791867852210998,4.0,0.0,1.0
752520,293.1357727050781,297.1499938964844,293.1499938964844,0.0706305503845214,-1748.2799072265625,304.1490173339844,0.770959734916687,0.1228884533047676,0.1111054942011833,293.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5687317848205566,0.050000000745058,0.0481156706809997,293.0844421386719,297.1499938964844,293.1499938964844,0.0933387130498886,-1685.483154296875,304.1450500488281,0.8281551599502563,0.1527254581451416,0.107147179543972,293.1395874023437,297.1499938964844,293.1499938964844,0.1634753197431564,-3576.639404296875,304.1492614746094,0.96772438287735,0.239643320441246,0.2272958606481552,293.2578125,297.1499938964844,293.1499938964844,0.0044325273483991,-1658.156982421875,297.15478515625,0.5687317848205566,0.050000000745058,0.2282400280237198,291.1449584960937,291.1499938964844,273.1499938964844,270.5028991699219,284.977783203125,293.2578430175781,291.1453552246094,1.0,0.1877461224794387,0.7917407751083374,1.0,1.0,1.0,-0.8663457632064819,0.3569705784320831,0.5093752145767212,0.1911198049783706,0.0,0.0,0.2215574234724044,24.56410217285156,25.0,4.482404708862305,-5393.7314453125,73.1039810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504699707031,304.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65625,18000.0,0.0,0.0,0.1224622353911399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580941975116729,0.158098503947258,-4.309511041356018e-06,0.0,0.0001242836005985,0.0,0.0,6.319691181182861,0.0,0.0,0.0,0.2791867852210998,4.0,0.0,1.0
752580,293.1356506347656,297.1499938964844,293.1499938964844,0.070909559726715,-1753.2794189453125,304.1488952636719,0.7715842127799988,0.1232767701148986,0.111438862979412,293.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5685980916023254,0.050000000745058,0.0481164865195751,293.0889587402344,297.1499938964844,293.1499938964844,0.0939506143331527,-1694.2598876953125,304.1456604003906,0.82936030626297,0.1534726023674011,0.1077137440443039,293.13916015625,297.1499938964844,293.1499938964844,0.1637262105941772,-3581.02685546875,304.1490783691406,0.967972993850708,0.2399922013282776,0.2276072204113006,293.2572631835937,297.1499938964844,293.1499938964844,0.004403977189213,-1648.1348876953125,297.1199645996094,0.5685980916023254,0.050000000745058,0.228243887424469,291.14678955078125,291.1499938964844,273.1499938964844,270.50927734375,284.968994140625,293.25732421875,291.1469116210937,1.0,0.1879482567310333,0.79173344373703,1.0,1.0,1.0,-0.8678050637245178,0.3579375147819519,0.5098675489425659,0.1906737983226776,0.0,0.0,0.2218392789363861,24.58530044555664,25.0,2.301930427551269,-5408.47412109375,73.38307189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857482910156,304.81988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.1228362396359443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15827377140522,0.158278077840805,-4.30997397415922e-06,0.0,0.0001246631727553,0.0,0.0,6.327854156494141,0.0,0.0,0.0,0.2792209684848785,4.0,0.0,1.0
752640,293.1356506347656,297.1499938964844,293.1499938964844,0.070909559726715,-1753.2794189453125,304.1488952636719,0.7715842127799988,0.1232767701148986,0.111438862979412,293.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5685980916023254,0.050000000745058,0.0481164865195751,293.0889587402344,297.1499938964844,293.1499938964844,0.0939506143331527,-1694.2598876953125,304.1456604003906,0.82936030626297,0.1534726023674011,0.1077137440443039,293.13916015625,297.1499938964844,293.1499938964844,0.1637262105941772,-3581.02685546875,304.1490783691406,0.967972993850708,0.2399922013282776,0.2276072204113006,293.2572631835937,297.1499938964844,293.1499938964844,0.004403977189213,-1648.1348876953125,297.1199645996094,0.5685980916023254,0.050000000745058,0.228243887424469,291.14678955078125,291.1499938964844,273.1499938964844,270.50927734375,284.968994140625,293.25732421875,291.1469116210937,1.0,0.1879482567310333,0.79173344373703,1.0,1.0,1.0,-0.8678050637245178,0.3579375147819519,0.5098675489425659,0.1906737983226776,0.0,0.0,0.2218392789363861,24.58530044555664,25.0,2.301930427551269,-5408.47412109375,73.38307189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857482910156,304.81988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.1228362396359443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15827377140522,0.158278077840805,-4.30997397415922e-06,0.0,0.0001246631727553,0.0,0.0,6.327854156494141,0.0,0.0,0.0,0.2792209684848785,4.0,0.0,1.0
