time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752700,293.135498046875,297.1499938964844,293.1499938964844,0.0710698515176773,-1756.1639404296875,304.1488037109375,0.7719374895095825,0.1234886795282363,0.1116250082850456,293.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5685279369354248,0.050000000745058,0.0481169149279594,293.091552734375,297.1499938964844,293.1499938964844,0.0941838026046752,-1697.595703125,304.1460266113281,0.829784631729126,0.1537356227636337,0.1079247742891311,293.1388854980469,297.1499938964844,293.1499938964844,0.1638803780078888,-3583.737060546875,304.14898681640625,0.9681241512298584,0.2401866167783737,0.2277856618165969,293.2567749023437,297.1499938964844,293.1499938964844,0.0043903030455112,-1643.361572265625,297.1028137207031,0.5685279369354248,0.050000000745058,0.2282459288835525,291.1470947265625,291.1499938964844,273.1499938964844,270.51239013671875,284.9645080566406,293.2568359375,291.14715576171875,1.0,0.1880454123020172,0.7917298078536987,1.0,1.0,1.0,-0.8684988021850586,0.3584060966968536,0.5100927352905273,0.1904398649930954,0.0,0.0,0.222002312541008,24.59597969055176,25.0,1.368788242340088,-5415.89111328125,73.51690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035705566406,304.831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.1229674741625785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583682149648666,0.1583725214004516,-4.3101531446154695e-06,0.0,0.0001247963518835,0.0,0.0,6.332056045532227,0.0,0.0,0.0,0.2792375683784485,4.0,0.0,1.0
752760,293.13531494140625,297.1499938964844,293.1499938964844,0.0712384805083274,-1759.2022705078125,304.1487121582031,0.7722979784011841,0.1237088814377784,0.1118194758892059,293.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.568447470664978,0.050000000745058,0.0481174066662788,293.0943908691406,297.1499938964844,293.1499938964844,0.0943595468997955,-1700.0975341796875,304.1464233398437,0.830065906047821,0.1539179682731628,0.1080810725688934,293.1385498046875,297.1499938964844,293.1499938964844,0.1640457957983017,-3586.645751953125,304.1488647460937,0.9682738780975342,0.2403900325298309,0.2279737740755081,293.2561950683594,297.1499938964844,293.1499938964844,0.0043769860640168,-1638.7174072265625,297.0859375,0.568447470664978,0.050000000745058,0.2282482534646988,291.1471862792969,291.1499938964844,273.1499938964844,270.51544189453125,284.9599304199219,293.2562866210937,291.147216796875,1.0,0.1881395280361175,0.7917248606681824,1.0,1.0,1.0,-0.8691489100456238,0.3588570356369018,0.5102918744087219,0.1901916265487671,0.0,0.0,0.2221777141094207,24.60769462585449,25.0,0.7049782872200012,-5423.3115234375,73.6449966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02099609375,304.8427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.1230666786432266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584717333316803,0.1584760397672653,-4.310339136281982e-06,0.0,0.000124897036585,0.0,0.0,6.336647033691406,0.0,0.0,0.0,0.2792554199695587,4.0,0.0,1.0
752820,293.1348571777344,297.1499938964844,293.1499938964844,0.0715943202376365,-1765.62060546875,304.1485595703125,0.7730176448822021,0.1241689473390579,0.1122278422117233,293.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5682474374771118,0.050000000745058,0.048118632286787,293.10076904296875,297.1499938964844,293.1499938964844,0.0945285856723785,-1702.4520263671875,304.1473388671875,0.8301739692687988,0.1540306359529495,0.1082222163677215,293.13787841796875,297.1499938964844,293.1499938964844,0.1644005328416824,-3592.87890625,304.1486511230469,0.9685474038124084,0.2408173978328704,0.228371649980545,293.2547912597656,297.1499938964844,293.1499938964844,0.004351170733571,-1629.7158203125,297.0529479980469,0.5682474374771118,0.050000000745058,0.2282540649175644,291.1471252441406,291.1499938964844,273.1499938964844,270.5214538574219,284.9506225585937,293.2549133300781,291.1471252441406,1.0,0.188317522406578,0.7917150259017944,1.0,1.0,1.0,-0.8702943325042725,0.3596992790699005,0.5105950832366943,0.1896374523639679,0.0,0.0,0.2225608676671981,24.635055541992188,25.0,-0.0595603883266449,-5437.8115234375,73.8810043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0537414550781,304.8651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.1231865882873535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586993634700775,0.1587036848068237,-4.310747044655727e-06,0.0,0.0001250187197001,0.0,0.0,6.346744060516357,0.0,0.0,0.0,0.2792946398258209,4.0,0.0,1.0
752880,293.1348571777344,297.1499938964844,293.1499938964844,0.0715943202376365,-1765.62060546875,304.1485595703125,0.7730176448822021,0.1241689473390579,0.1122278422117233,293.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5682474374771118,0.050000000745058,0.048118632286787,293.10076904296875,297.1499938964844,293.1499938964844,0.0945285856723785,-1702.4520263671875,304.1473388671875,0.8301739692687988,0.1540306359529495,0.1082222163677215,293.13787841796875,297.1499938964844,293.1499938964844,0.1644005328416824,-3592.87890625,304.1486511230469,0.9685474038124084,0.2408173978328704,0.228371649980545,293.2547912597656,297.1499938964844,293.1499938964844,0.004351170733571,-1629.7158203125,297.0529479980469,0.5682474374771118,0.050000000745058,0.2282540649175644,291.1471252441406,291.1499938964844,273.1499938964844,270.5214538574219,284.9506225585937,293.2549133300781,291.1471252441406,1.0,0.188317522406578,0.7917150259017944,1.0,1.0,1.0,-0.8702943325042725,0.3596992790699005,0.5105950832366943,0.1896374523639679,0.0,0.0,0.2225608676671981,24.635055541992188,25.0,-0.0595603883266449,-5437.8115234375,73.8810043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0537414550781,304.8651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.1231865882873535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586993634700775,0.1587036848068237,-4.310747044655727e-06,0.0,0.0001250187197001,0.0,0.0,6.346744060516357,0.0,0.0,0.0,0.2792946398258209,4.0,0.0,1.0
752940,293.1343994140625,297.1499938964844,293.1499938964844,0.0719692930579185,-1772.3916015625,304.1484069824219,0.7737135291099548,0.1246504336595535,0.1126571148633956,293.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5679867267608643,0.050000000745058,0.048120230436325,293.1081237792969,297.1499938964844,293.1499938964844,0.094434343278408,-1700.9847412109375,304.1483764648437,0.8296276330947876,0.1537853479385376,0.1081179827451706,293.1371765136719,297.1499938964844,293.1499938964844,0.164778858423233,-3599.5166015625,304.1484680175781,0.968765139579773,0.2412665337324142,0.2287920117378235,293.2532043457031,297.1499938964844,293.1499938964844,0.0043262792751193,-1621.0284423828125,297.0209045410156,0.5679867267608643,0.050000000745058,0.2282616645097732,291.1469116210937,291.1499938964844,273.1499938964844,270.5273132324219,284.9409484863281,293.2533264160156,291.1468811035156,1.0,0.1884793192148208,0.7917051911354065,1.0,1.0,1.0,-0.8711999654769897,0.360453188419342,0.5107467770576477,0.1889839917421341,0.0,0.0,0.2229874283075332,24.668380737304688,25.0,-0.3465023040771484,-5451.564453125,74.0853042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823669433594,304.8859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.123226061463356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589542627334594,0.1589585691690445,-4.311205884732772e-06,0.0,0.0001250587811227,0.0,0.0,6.358057498931885,0.0,0.0,0.0,0.2793385684490204,4.0,0.0,1.0
753000,293.1343994140625,297.1499938964844,293.1499938964844,0.0719692930579185,-1772.3916015625,304.1484069824219,0.7737135291099548,0.1246504336595535,0.1126571148633956,293.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5679867267608643,0.050000000745058,0.048120230436325,293.1081237792969,297.1499938964844,293.1499938964844,0.094434343278408,-1700.9847412109375,304.1483764648437,0.8296276330947876,0.1537853479385376,0.1081179827451706,293.1371765136719,297.1499938964844,293.1499938964844,0.164778858423233,-3599.5166015625,304.1484680175781,0.968765139579773,0.2412665337324142,0.2287920117378235,293.2532043457031,297.1499938964844,293.1499938964844,0.0043262792751193,-1621.0284423828125,297.0209045410156,0.5679867267608643,0.050000000745058,0.2282616645097732,291.1469116210937,291.1499938964844,273.1499938964844,270.5273132324219,284.9409484863281,293.2533264160156,291.1468811035156,1.0,0.1884793192148208,0.7917051911354065,1.0,1.0,1.0,-0.8711999654769897,0.360453188419342,0.5107467770576477,0.1889839917421341,0.0,0.0,0.2229874283075332,24.668380737304688,25.0,-0.3465023040771484,-5451.564453125,74.0853042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823669433594,304.8859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.123226061463356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589542627334594,0.1589585691690445,-4.311205884732772e-06,0.0,0.0001250587811227,0.0,0.0,6.358057498931885,0.0,0.0,0.0,0.2793385684490204,4.0,0.0,1.0
753060,293.1338806152344,297.1499938964844,293.1499938964844,0.0723587051033973,-1779.4293212890625,304.1482849121094,0.7743706703186035,0.1251489222049713,0.1131030470132827,293.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5676615238189697,0.050000000745058,0.0481222346425056,293.1164245605469,297.1499938964844,293.1499938964844,0.0940590128302574,-1695.4385986328125,304.1495361328125,0.8283870220184326,0.1531638354063034,0.1077534705400466,293.136474609375,297.1499938964844,293.1499938964844,0.165174514055252,-3606.4462890625,304.1483154296875,0.9689154028892516,0.2417330741882324,0.2292301952838897,293.25146484375,297.1499938964844,293.1499938964844,0.0043021999299526,-1612.609375,296.9897766113281,0.5676615238189697,0.050000000745058,0.2282711565494537,291.14666748046875,291.1499938964844,273.1499938964844,270.532958984375,284.93084716796875,293.2516174316406,291.1466369628906,1.0,0.1886218786239624,0.7916930317878723,1.0,1.0,1.0,-0.871837317943573,0.3611120581626892,0.5107252597808838,0.1882103383541107,0.0,0.0,0.2234489321708679,24.70773696899414,25.0,-0.3811815679073334,-5464.27783203125,74.25291442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,304.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.1232121437788009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159232884645462,0.1592372059822082,-4.311713837523712e-06,0.0,0.000125044665765,0.0,0.0,6.370439052581787,0.0,0.0,0.0,0.2793867290019989,4.0,0.0,1.0
753120,293.1338806152344,297.1499938964844,293.1499938964844,0.0723587051033973,-1779.4293212890625,304.1482849121094,0.7743706703186035,0.1251489222049713,0.1131030470132827,293.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5676615238189697,0.050000000745058,0.0481222346425056,293.1164245605469,297.1499938964844,293.1499938964844,0.0940590128302574,-1695.4385986328125,304.1495361328125,0.8283870220184326,0.1531638354063034,0.1077534705400466,293.136474609375,297.1499938964844,293.1499938964844,0.165174514055252,-3606.4462890625,304.1483154296875,0.9689154028892516,0.2417330741882324,0.2292301952838897,293.25146484375,297.1499938964844,293.1499938964844,0.0043021999299526,-1612.609375,296.9897766113281,0.5676615238189697,0.050000000745058,0.2282711565494537,291.14666748046875,291.1499938964844,273.1499938964844,270.532958984375,284.93084716796875,293.2516174316406,291.1466369628906,1.0,0.1886218786239624,0.7916930317878723,1.0,1.0,1.0,-0.871837317943573,0.3611120581626892,0.5107252597808838,0.1882103383541107,0.0,0.0,0.2234489321708679,24.70773696899414,25.0,-0.3811815679073334,-5464.27783203125,74.25291442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,304.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.1232121437788009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159232884645462,0.1592372059822082,-4.311713837523712e-06,0.0,0.000125044665765,0.0,0.0,6.370439052581787,0.0,0.0,0.0,0.2793867290019989,4.0,0.0,1.0
753180,293.13336181640625,297.1499938964844,293.1499938964844,0.0727596282958984,-1786.681884765625,304.148193359375,0.7749848365783691,0.1256620734930038,0.1135627478361129,293.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5672745108604431,0.050000000745058,0.0481246262788772,293.12554931640625,297.1499938964844,293.1499938964844,0.0933965295553207,-1685.7257080078125,304.1507873535156,0.8264402747154236,0.1521617770195007,0.10712381452322,293.13580322265625,297.1499938964844,293.1499938964844,0.1655841022729873,-3613.608642578125,304.148193359375,0.9689978957176208,0.2422146797180175,0.2296833097934723,293.2496643066406,297.1499938964844,293.1499938964844,0.0042788698337972,-1604.435546875,296.9595031738281,0.5672745108604431,0.050000000745058,0.2282825112342834,291.1464538574219,291.1499938964844,273.1499938964844,270.5384216308594,284.9202575683594,293.2497863769531,291.1464233398437,1.0,0.188742533326149,0.7916809320449829,1.0,1.0,1.0,-0.8721935749053955,0.3616743087768554,0.51051926612854,0.1873036324977874,0.0,0.0,0.2239367961883545,24.752471923828125,25.0,-0.3322198987007141,-5475.7666015625,74.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238708496094,304.92022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.755859375,18000.0,0.0,0.0,0.1231702119112014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595294624567031,0.1595337688922882,-4.31226180808153e-06,0.0,0.0001250021159648,0.0,0.0,6.383634090423584,0.0,0.0,0.0,0.2794381380081177,4.0,0.0,1.0
753240,293.13336181640625,297.1499938964844,293.1499938964844,0.0727596282958984,-1786.681884765625,304.148193359375,0.7749848365783691,0.1256620734930038,0.1135627478361129,293.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5672745108604431,0.050000000745058,0.0481246262788772,293.12554931640625,297.1499938964844,293.1499938964844,0.0933965295553207,-1685.7257080078125,304.1507873535156,0.8264402747154236,0.1521617770195007,0.10712381452322,293.13580322265625,297.1499938964844,293.1499938964844,0.1655841022729873,-3613.608642578125,304.148193359375,0.9689978957176208,0.2422146797180175,0.2296833097934723,293.2496643066406,297.1499938964844,293.1499938964844,0.0042788698337972,-1604.435546875,296.9595031738281,0.5672745108604431,0.050000000745058,0.2282825112342834,291.1464538574219,291.1499938964844,273.1499938964844,270.5384216308594,284.9202575683594,293.2497863769531,291.1464233398437,1.0,0.188742533326149,0.7916809320449829,1.0,1.0,1.0,-0.8721935749053955,0.3616743087768554,0.51051926612854,0.1873036324977874,0.0,0.0,0.2239367961883545,24.752471923828125,25.0,-0.3322198987007141,-5475.7666015625,74.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238708496094,304.92022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.755859375,18000.0,0.0,0.0,0.1231702119112014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595294624567031,0.1595337688922882,-4.31226180808153e-06,0.0,0.0001250021159648,0.0,0.0,6.383634090423584,0.0,0.0,0.0,0.2794381380081177,4.0,0.0,1.0
753300,293.1330871582031,297.1499938964844,293.1499938964844,0.0729646533727645,-1790.3934326171875,304.1481628417969,0.7752786874771118,0.1259247064590454,0.1137981042265892,293.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5670598149299622,0.050000000745058,0.0481259599328041,293.1304016113281,297.1499938964844,293.1499938964844,0.0929533839225769,-1679.2457275390625,304.1514587402344,0.8251928091049194,0.1515141278505325,0.1067058071494102,293.1354675292969,297.1499938964844,293.1499938964844,0.1657941043376922,-3617.27734375,304.14813232421875,0.9690167903900146,0.2424613386392593,0.2299155592918396,293.24871826171875,297.1499938964844,293.1499938964844,0.0042674923315644,-1600.4434814453125,296.9447326660156,0.5670598149299622,0.050000000745058,0.2282888293266296,291.1463623046875,291.1499938964844,273.1499938964844,270.5411071777344,284.9147644042969,293.2488708496094,291.1463317871094,1.0,0.1887935698032379,0.7916748523712158,1.0,1.0,1.0,-0.8722622394561768,0.3619178831577301,0.5103443264961243,0.1867983043193817,0.0,0.0,0.2241893410682678,24.776506423950195,25.0,-0.3009491860866546,-5481.015625,74.42799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307373046875,304.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.1231454610824585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596835702657699,0.1596878916025161,-4.312548753659939e-06,0.0,0.0001249769848072,0.0,0.0,6.390496253967285,0.0,0.0,0.0,0.2794649302959442,4.0,0.0,1.0
753360,293.1328430175781,297.1499938964844,293.1499938964844,0.0731723681092262,-1794.1556396484375,304.1481018066406,0.7755654454231262,0.1261906027793884,0.1140367314219474,293.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5668333768844604,0.050000000745058,0.0481273643672466,293.1354064941406,297.1499938964844,293.1499938964844,0.09244055300951,-1671.7548828125,304.152099609375,0.8237739205360413,0.1507753878831863,0.1062236428260803,293.1351318359375,297.1499938964844,293.1499938964844,0.1660072654485702,-3620.998779296875,304.1481018066406,0.9690234065055848,0.2427114397287368,0.2301512509584427,293.24774169921875,297.1499938964844,293.1499938964844,0.0042562978342175,-1596.5115966796875,296.93017578125,0.5668333768844604,0.050000000745058,0.2282955050468444,291.1462707519531,291.1499938964844,273.1499938964844,270.5437316894531,284.9091491699219,293.2478942871094,291.146240234375,1.0,0.188838392496109,0.7916690111160278,1.0,1.0,1.0,-0.8722624778747559,0.3621384799480438,0.5101239681243896,0.186259239912033,0.0,0.0,0.2244465202093124,24.80136108398437,25.0,-0.2689743041992187,-5485.95751953125,74.46497344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363220214844,304.93316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6953125,18000.0,0.0,0.0,0.123121403157711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159840926527977,0.159845232963562,-4.312842520448612e-06,0.0,0.0001249525812454,0.0,0.0,6.397505760192871,0.0,0.0,0.0,0.2794922590255737,4.0,0.0,1.0
753420,293.13232421875,297.1499938964844,293.1499938964844,0.0735929384827613,-1801.7791748046875,304.1480407714844,0.7761132717132568,0.1267277896404266,0.1145204380154609,293.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5663481950759888,0.050000000745058,0.0481303930282592,293.1457824707031,297.1499938964844,293.1499938964844,0.0912189111113548,-1653.9307861328125,304.1534423828125,0.8204419612884521,0.1490399837493896,0.1050790175795555,293.1344909667969,297.1499938964844,293.1499938964844,0.1664409637451172,-3628.564208984375,304.14801025390625,0.9690013527870178,0.2432190924882888,0.2306307554244995,293.24578857421875,297.1499938964844,293.1499938964844,0.0042344331741333,-1588.8209228515625,296.90167236328125,0.5663481950759888,0.050000000745058,0.2283098548650741,291.1461486816406,291.1499938964844,273.1499938964844,270.5488586425781,284.8974914550781,293.2459411621094,291.1461181640625,1.0,0.1889097541570663,0.7916572093963623,1.0,1.0,1.0,-0.8720654845237732,0.3625134229660034,0.5095520615577698,0.1850841343402862,0.0,0.0,0.2249714881181717,24.85321998596192,25.0,-0.2008745074272155,-5494.98828125,74.50823211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440734863281,304.9437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.646484375,18000.0,0.0,0.0,0.1230815052986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601633578538894,0.1601676642894745,-4.313447334425291e-06,0.0,0.0001249120832653,0.0,0.0,6.411878108978272,0.0,0.0,0.0,0.2795484066009521,4.0,0.0,1.0
753480,293.13232421875,297.1499938964844,293.1499938964844,0.0735929384827613,-1801.7791748046875,304.1480407714844,0.7761132717132568,0.1267277896404266,0.1145204380154609,293.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5663481950759888,0.050000000745058,0.0481303930282592,293.1457824707031,297.1499938964844,293.1499938964844,0.0912189111113548,-1653.9307861328125,304.1534423828125,0.8204419612884521,0.1490399837493896,0.1050790175795555,293.1344909667969,297.1499938964844,293.1499938964844,0.1664409637451172,-3628.564208984375,304.14801025390625,0.9690013527870178,0.2432190924882888,0.2306307554244995,293.24578857421875,297.1499938964844,293.1499938964844,0.0042344331741333,-1588.8209228515625,296.90167236328125,0.5663481950759888,0.050000000745058,0.2283098548650741,291.1461486816406,291.1499938964844,273.1499938964844,270.5488586425781,284.8974914550781,293.2459411621094,291.1461181640625,1.0,0.1889097541570663,0.7916572093963623,1.0,1.0,1.0,-0.8720654845237732,0.3625134229660034,0.5095520615577698,0.1850841343402862,0.0,0.0,0.2249714881181717,24.85321998596192,25.0,-0.2008745074272155,-5494.98828125,74.50823211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440734863281,304.9437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.646484375,18000.0,0.0,0.0,0.1230815052986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601633578538894,0.1601676642894745,-4.313447334425291e-06,0.0,0.0001249120832653,0.0,0.0,6.411878108978272,0.0,0.0,0.0,0.2795484066009521,4.0,0.0,1.0
753540,293.13189697265625,297.1499938964844,293.1499938964844,0.0740157663822174,-1809.450439453125,304.1479797363281,0.776618480682373,0.1272669732570648,0.1150077208876609,293.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.565822958946228,0.050000000745058,0.0481336861848831,293.15655517578125,297.1499938964844,293.1499938964844,0.0897300243377685,-1632.236083984375,304.1547546386719,0.8164086937904358,0.1469601541757583,0.103689432144165,293.1338806152344,297.1499938964844,293.1499938964844,0.1668813824653625,-3636.236572265625,304.14794921875,0.9689322710037231,0.2437337785959243,0.231118157505989,293.2437438964844,297.1499938964844,293.1499938964844,0.0042132991366088,-1581.3707275390625,296.87408447265625,0.565822958946228,0.050000000745058,0.2283254712820053,291.1460876464844,291.1499938964844,273.1499938964844,270.5538024902344,284.8854064941406,293.243896484375,291.14605712890625,1.0,0.188954472541809,0.7916454672813416,1.0,1.0,1.0,-0.8715900778770447,0.3627892434597015,0.5088008642196655,0.1837861537933349,0.0,0.0,0.2255004644393921,24.90761375427246,25.0,-0.0755342170596122,-5502.81787109375,74.5074234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476135253906,304.9521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.625,18000.0,0.0,0.0,0.1230613067746162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604915410280227,0.1604958623647689,-4.314069883548655e-06,0.0,0.0001248915796168,0.0,0.0,6.426525592803955,0.0,0.0,0.0,0.2796056866645813,4.0,0.0,1.0
753600,293.13189697265625,297.1499938964844,293.1499938964844,0.0740157663822174,-1809.450439453125,304.1479797363281,0.776618480682373,0.1272669732570648,0.1150077208876609,293.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.565822958946228,0.050000000745058,0.0481336861848831,293.15655517578125,297.1499938964844,293.1499938964844,0.0897300243377685,-1632.236083984375,304.1547546386719,0.8164086937904358,0.1469601541757583,0.103689432144165,293.1338806152344,297.1499938964844,293.1499938964844,0.1668813824653625,-3636.236572265625,304.14794921875,0.9689322710037231,0.2437337785959243,0.231118157505989,293.2437438964844,297.1499938964844,293.1499938964844,0.0042132991366088,-1581.3707275390625,296.87408447265625,0.565822958946228,0.050000000745058,0.2283254712820053,291.1460876464844,291.1499938964844,273.1499938964844,270.5538024902344,284.8854064941406,293.243896484375,291.14605712890625,1.0,0.188954472541809,0.7916454672813416,1.0,1.0,1.0,-0.8715900778770447,0.3627892434597015,0.5088008642196655,0.1837861537933349,0.0,0.0,0.2255004644393921,24.90761375427246,25.0,-0.0755342170596122,-5502.81787109375,74.5074234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476135253906,304.9521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.625,18000.0,0.0,0.0,0.1230613067746162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604915410280227,0.1604958623647689,-4.314069883548655e-06,0.0,0.0001248915796168,0.0,0.0,6.426525592803955,0.0,0.0,0.0,0.2796056866645813,4.0,0.0,1.0
753660,293.1315002441406,297.1499938964844,293.1499938964844,0.0744359940290451,-1817.0802001953125,304.14794921875,0.7770828008651733,0.1278029233217239,0.1154933497309684,293.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5652697086334229,0.050000000745058,0.0481371730566024,293.16748046875,297.1499938964844,293.1499938964844,0.0879943817853927,-1606.9825439453125,304.15606689453125,0.811667263507843,0.1445687413215637,0.1020754352211952,293.1333312988281,297.1499938964844,293.1499938964844,0.1673245280981063,-3643.945556640625,304.1478881835937,0.9688279628753662,0.2442520260810852,0.2316099107265472,293.2416076660156,297.1499938964844,293.1499938964844,0.0041929180733859,-1574.167236328125,296.8475036621094,0.5652697086334229,0.050000000745058,0.2283420115709304,291.1461486816406,291.1499938964844,273.1499938964844,270.5585632324219,284.8730163574219,293.2417907714844,291.1461486816406,1.0,0.1889716833829879,0.7916380167007446,1.0,1.0,1.0,-0.8708499073982239,0.3629664480686188,0.5078834891319275,0.1823824197053909,0.0,0.0,0.2260122746229171,24.96316909790039,25.0,0.0966993942856788,-5509.40283203125,74.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478576660156,304.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.654296875,18000.0,0.0,0.0,0.1230671256780624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608133167028427,0.1608176380395889,-4.314692432672018e-06,0.0,0.0001248974876943,0.0,0.0,6.440910816192627,0.0,0.0,0.0,0.2796621024608612,4.0,0.0,1.0
753720,293.1315002441406,297.1499938964844,293.1499938964844,0.0744359940290451,-1817.0802001953125,304.14794921875,0.7770828008651733,0.1278029233217239,0.1154933497309684,293.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5652697086334229,0.050000000745058,0.0481371730566024,293.16748046875,297.1499938964844,293.1499938964844,0.0879943817853927,-1606.9825439453125,304.15606689453125,0.811667263507843,0.1445687413215637,0.1020754352211952,293.1333312988281,297.1499938964844,293.1499938964844,0.1673245280981063,-3643.945556640625,304.1478881835937,0.9688279628753662,0.2442520260810852,0.2316099107265472,293.2416076660156,297.1499938964844,293.1499938964844,0.0041929180733859,-1574.167236328125,296.8475036621094,0.5652697086334229,0.050000000745058,0.2283420115709304,291.1461486816406,291.1499938964844,273.1499938964844,270.5585632324219,284.8730163574219,293.2417907714844,291.1461486816406,1.0,0.1889716833829879,0.7916380167007446,1.0,1.0,1.0,-0.8708499073982239,0.3629664480686188,0.5078834891319275,0.1823824197053909,0.0,0.0,0.2260122746229171,24.96316909790039,25.0,0.0966993942856788,-5509.40283203125,74.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478576660156,304.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.654296875,18000.0,0.0,0.0,0.1230671256780624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608133167028427,0.1608176380395889,-4.314692432672018e-06,0.0,0.0001248974876943,0.0,0.0,6.440910816192627,0.0,0.0,0.0,0.2796621024608612,4.0,0.0,1.0
753780,293.1311950683594,297.1499938964844,293.1499938964844,0.0748505070805549,-1824.6119384765625,304.14794921875,0.7775150537490845,0.1283320486545562,0.1159737259149551,293.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5647030472755432,0.050000000745058,0.0481407642364501,293.1783752441406,297.1499938964844,293.1499938964844,0.0860464349389076,-1578.6951904296875,304.15728759765625,0.8062005639076233,0.1419153362512588,0.1002706363797187,293.13287353515625,297.1499938964844,293.1499938964844,0.1677678227424621,-3651.64697265625,304.1478576660156,0.9687049984931946,0.2447711825370788,0.2321031838655471,293.2394104003906,297.1499938964844,293.1499938964844,0.0041733011603355,-1567.2159423828125,296.8219299316406,0.5647030472755432,0.050000000745058,0.2283590584993362,291.1463317871094,291.1499938964844,273.1499938964844,270.56317138671875,284.8603820800781,293.2395935058594,291.1463623046875,1.0,0.188962236046791,0.7916305661201477,1.0,1.0,1.0,-0.8698770403862,0.3630526065826416,0.5068243741989136,0.1808967888355255,0.0,0.0,0.2264896780252456,25.018329620361328,25.0,0.2754494845867157,-5514.7802734375,74.37791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1458435058594,304.9642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73046875,18000.0,0.0,0.0,0.123099572956562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161117136478424,0.1611214429140091,-4.315292244427837e-06,0.0,0.0001249304186785,0.0,0.0,6.454517841339111,0.0,0.0,0.0,0.2797155976295471,4.0,0.0,1.0
753840,293.1311950683594,297.1499938964844,293.1499938964844,0.0748505070805549,-1824.6119384765625,304.14794921875,0.7775150537490845,0.1283320486545562,0.1159737259149551,293.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5647030472755432,0.050000000745058,0.0481407642364501,293.1783752441406,297.1499938964844,293.1499938964844,0.0860464349389076,-1578.6951904296875,304.15728759765625,0.8062005639076233,0.1419153362512588,0.1002706363797187,293.13287353515625,297.1499938964844,293.1499938964844,0.1677678227424621,-3651.64697265625,304.1478576660156,0.9687049984931946,0.2447711825370788,0.2321031838655471,293.2394104003906,297.1499938964844,293.1499938964844,0.0041733011603355,-1567.2159423828125,296.8219299316406,0.5647030472755432,0.050000000745058,0.2283590584993362,291.1463317871094,291.1499938964844,273.1499938964844,270.56317138671875,284.8603820800781,293.2395935058594,291.1463623046875,1.0,0.188962236046791,0.7916305661201477,1.0,1.0,1.0,-0.8698770403862,0.3630526065826416,0.5068243741989136,0.1808967888355255,0.0,0.0,0.2264896780252456,25.018329620361328,25.0,0.2754494845867157,-5514.7802734375,74.37791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1458435058594,304.9642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73046875,18000.0,0.0,0.0,0.123099572956562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161117136478424,0.1611214429140091,-4.315292244427837e-06,0.0,0.0001249304186785,0.0,0.0,6.454517841339111,0.0,0.0,0.0,0.2797155976295471,4.0,0.0,1.0
753900,293.131103515625,297.1499938964844,293.1499938964844,0.075054831802845,-1828.32666015625,304.14794921875,0.7777223587036133,0.1285931468009948,0.1162110343575477,293.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5644190907478333,0.050000000745058,0.0481425710022449,293.1837158203125,297.1499938964844,293.1499938964844,0.0850008875131607,-1563.541259765625,304.1578369140625,0.8031923770904541,0.1405028402805328,0.0993048176169395,293.1326599121094,297.1499938964844,293.1499938964844,0.16798897087574,-3655.4853515625,304.1478576660156,0.9686419367790222,0.2450305074453354,0.2323497831821441,293.23828125,297.1499938964844,293.1499938964844,0.0041638053953647,-1563.8448486328125,296.8095703125,0.5644190907478333,0.050000000745058,0.2283676266670227,291.146484375,291.1499938964844,273.1499938964844,270.5653991699219,284.8540344238281,293.23846435546875,291.1465148925781,1.0,0.1889474987983703,0.7916268110275269,1.0,1.0,1.0,-0.8693109750747681,0.363062709569931,0.5062482953071594,0.1801306903362274,0.0,0.0,0.226710245013237,25.04526138305664,25.0,0.3613255620002746,-5517.01806640625,74.32088470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1442565917969,304.9665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.1231253966689109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612589508295059,0.1612632572650909,-4.3155764615221415e-06,0.0,0.0001249566266778,0.0,0.0,6.460877895355225,0.0,0.0,0.0,0.2797406613826751,4.0,0.0,1.0
753960,293.1309814453125,297.1499938964844,293.1499938964844,0.075257197022438,-1832.0069580078125,304.14794921875,0.7779344320297241,0.1288526803255081,0.116446353495121,293.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5641440153121948,0.050000000745058,0.0481443256139755,293.1886291503906,297.1499938964844,293.1499938964844,0.0839291214942932,-1548.034423828125,304.1583557128906,0.8001124262809753,0.1391064375638961,0.0983173623681068,293.1324462890625,297.1499938964844,293.1499938964844,0.1682096868753433,-3659.314208984375,304.1478271484375,0.9685906767845154,0.2452899813652038,0.2325961738824844,293.23712158203125,297.1499938964844,293.1499938964844,0.0041545219719409,-1560.545166015625,296.7974853515625,0.5641440153121948,0.050000000745058,0.22837595641613,291.1466369628906,291.1499938964844,273.1499938964844,270.56756591796875,284.84765625,293.2373046875,291.1466979980469,1.0,0.1889267116785049,0.7916252613067627,1.0,1.0,1.0,-0.8687160015106201,0.3630607724189758,0.5056552290916443,0.1793563067913055,0.0,0.0,0.2269167751073837,25.0705680847168,25.0,0.426921397447586,-5519.01220703125,74.25653839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424865722656,304.9686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.1231567561626434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613925248384475,0.1613968461751938,-4.31584749094327e-06,0.0,0.0001249884517164,0.0,0.0,6.466875076293945,0.0,0.0,0.0,0.2797643542289734,4.0,0.0,1.0
754020,293.1306457519531,297.1499938964844,293.1499938964844,0.0756764933466911,-1839.650390625,304.14794921875,0.7787773609161377,0.1294050514698028,0.1169305965304374,293.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5639262795448303,0.050000000745058,0.0481457263231277,293.19110107421875,297.1499938964844,293.1499938964844,0.0824398472905159,-1526.6373291015625,304.1579895019531,0.796043336391449,0.1376077532768249,0.0969607084989547,293.1319885253906,297.1499938964844,293.1499938964844,0.168665662407875,-3667.235107421875,304.1477966308594,0.968967080116272,0.2458270788192749,0.2330967932939529,293.2346496582031,297.1499938964844,293.1499938964844,0.004136580042541,-1554.1900634765625,296.7740783691406,0.5639262795448303,0.050000000745058,0.2283826023340225,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,284.8339538574219,293.23486328125,291.1463928222656,1.0,0.1888869404792785,0.7916221618652344,1.0,1.0,1.0,-0.8682787418365479,0.3634140193462372,0.5048647522926331,0.1779187023639679,0.0,0.0,0.2273678183555603,25.074859619140625,25.0,-0.771984875202179,-5524.6767578125,74.18829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13848876953125,304.97003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83984375,18000.0,0.0,0.0,0.1232345476746559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161656767129898,0.1616610884666443,-4.316352715250105e-06,0.0,0.0001250673958566,0.0,0.0,6.478696823120117,0.0,0.0,0.0,0.2798110246658325,4.0,0.0,1.0
754080,293.1306457519531,297.1499938964844,293.1499938964844,0.0756764933466911,-1839.650390625,304.14794921875,0.7787773609161377,0.1294050514698028,0.1169305965304374,293.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5639262795448303,0.050000000745058,0.0481457263231277,293.19110107421875,297.1499938964844,293.1499938964844,0.0824398472905159,-1526.6373291015625,304.1579895019531,0.796043336391449,0.1376077532768249,0.0969607084989547,293.1319885253906,297.1499938964844,293.1499938964844,0.168665662407875,-3667.235107421875,304.1477966308594,0.968967080116272,0.2458270788192749,0.2330967932939529,293.2346496582031,297.1499938964844,293.1499938964844,0.004136580042541,-1554.1900634765625,296.7740783691406,0.5639262795448303,0.050000000745058,0.2283826023340225,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,284.8339538574219,293.23486328125,291.1463928222656,1.0,0.1888869404792785,0.7916221618652344,1.0,1.0,1.0,-0.8682787418365479,0.3634140193462372,0.5048647522926331,0.1779187023639679,0.0,0.0,0.2273678183555603,25.074859619140625,25.0,-0.771984875202179,-5524.6767578125,74.18829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13848876953125,304.97003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83984375,18000.0,0.0,0.0,0.1232345476746559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161656767129898,0.1616610884666443,-4.316352715250105e-06,0.0,0.0001250673958566,0.0,0.0,6.478696823120117,0.0,0.0,0.0,0.2798110246658325,4.0,0.0,1.0
754140,293.12994384765625,297.1499938964844,293.1499938964844,0.0761651620268821,-1848.6143798828125,304.1477966308594,0.7802545428276062,0.1300338208675384,0.1174773573875427,293.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5641286373138428,0.050000000745058,0.0481444485485553,293.1884155273437,297.1499938964844,293.1499938964844,0.0819182842969894,-1519.327392578125,304.1561889648437,0.7949600219726562,0.1371074169874191,0.0964901223778724,293.1313781738281,297.1499938964844,293.1499938964844,0.1691897809505462,-3676.3984375,304.14764404296875,0.9699796438217164,0.2464091926813125,0.2336336523294448,293.23193359375,297.1499938964844,293.1499938964844,0.0041201398707926,-1548.5008544921875,296.7508544921875,0.5641286373138428,0.050000000745058,0.2283765375614166,291.14404296875,291.1499938964844,273.1499938964844,270.57586669921875,284.8187866210937,293.232177734375,291.1435546875,1.0,0.1888750046491623,0.7916190028190613,1.0,1.0,1.0,-0.8690052628517151,0.3643085956573486,0.5046966671943665,0.1766778081655502,0.0,0.0,0.2283069342374801,25.022750854492188,25.0,-3.551678419113159,-5536.6884765625,74.23574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330261230469,304.9706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78515625,18000.0,0.0,0.0,0.1233453378081321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162140667438507,0.1621449887752533,-4.317045295465505e-06,0.0,0.0001251798385055,0.0,0.0,6.500015258789063,0.0,0.0,0.0,0.2798925042152405,4.0,0.0,1.0
754200,293.12994384765625,297.1499938964844,293.1499938964844,0.0761651620268821,-1848.6143798828125,304.1477966308594,0.7802545428276062,0.1300338208675384,0.1174773573875427,293.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5641286373138428,0.050000000745058,0.0481444485485553,293.1884155273437,297.1499938964844,293.1499938964844,0.0819182842969894,-1519.327392578125,304.1561889648437,0.7949600219726562,0.1371074169874191,0.0964901223778724,293.1313781738281,297.1499938964844,293.1499938964844,0.1691897809505462,-3676.3984375,304.14764404296875,0.9699796438217164,0.2464091926813125,0.2336336523294448,293.23193359375,297.1499938964844,293.1499938964844,0.0041201398707926,-1548.5008544921875,296.7508544921875,0.5641286373138428,0.050000000745058,0.2283765375614166,291.14404296875,291.1499938964844,273.1499938964844,270.57586669921875,284.8187866210937,293.232177734375,291.1435546875,1.0,0.1888750046491623,0.7916190028190613,1.0,1.0,1.0,-0.8690052628517151,0.3643085956573486,0.5046966671943665,0.1766778081655502,0.0,0.0,0.2283069342374801,25.022750854492188,25.0,-3.551678419113159,-5536.6884765625,74.23574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330261230469,304.9706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78515625,18000.0,0.0,0.0,0.1233453378081321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162140667438507,0.1621449887752533,-4.317045295465505e-06,0.0,0.0001251798385055,0.0,0.0,6.500015258789063,0.0,0.0,0.0,0.2798925042152405,4.0,0.0,1.0
754260,293.1291198730469,297.1499938964844,293.1499938964844,0.0767008513212204,-1858.4613037109373,304.14764404296875,0.781965434551239,0.1307103782892227,0.1180744245648384,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5644327998161316,0.050000000745058,0.0481425262987613,293.1844787597656,297.1499938964844,293.1499938964844,0.0817390978336334,-1516.9390869140625,304.1544494628906,0.7948657274246216,0.1369351297616958,0.0963266789913177,293.1306457519531,297.1499938964844,293.1499938964844,0.169756606221199,-3686.310791015625,304.1474914550781,0.9711732864379884,0.2470263987779617,0.2342066615819931,293.2289428710937,297.1499938964844,293.1499938964844,0.0041050682775676,-1543.327392578125,296.7287902832031,0.5644327998161316,0.050000000745058,0.2283674031496048,291.1407165527344,291.1499938964844,273.1499938964844,270.5797424316406,284.8032531738281,293.2292175292969,291.1402893066406,1.0,0.1888951063156128,0.7916054725646973,1.0,1.0,1.0,-0.8701998591423035,0.3654066324234009,0.5047932267189026,0.1755494922399521,0.0,0.0,0.2297784835100174,24.95953750610352,25.0,-4.175574779510498,-5555.47998046875,74.3469467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12408447265625,304.97576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.380859375,18000.0,0.0,0.0,0.1235197708010673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629877835512161,0.1629921048879623,-4.31836133429897e-06,0.0,0.0001253568625543,0.0,0.0,6.537525177001953,0.0,0.0,0.0,0.2800354361534118,4.0,0.0,1.0
754320,293.1291198730469,297.1499938964844,293.1499938964844,0.0767008513212204,-1858.4613037109373,304.14764404296875,0.781965434551239,0.1307103782892227,0.1180744245648384,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5644327998161316,0.050000000745058,0.0481425262987613,293.1844787597656,297.1499938964844,293.1499938964844,0.0817390978336334,-1516.9390869140625,304.1544494628906,0.7948657274246216,0.1369351297616958,0.0963266789913177,293.1306457519531,297.1499938964844,293.1499938964844,0.169756606221199,-3686.310791015625,304.1474914550781,0.9711732864379884,0.2470263987779617,0.2342066615819931,293.2289428710937,297.1499938964844,293.1499938964844,0.0041050682775676,-1543.327392578125,296.7287902832031,0.5644327998161316,0.050000000745058,0.2283674031496048,291.1407165527344,291.1499938964844,273.1499938964844,270.5797424316406,284.8032531738281,293.2292175292969,291.1402893066406,1.0,0.1888951063156128,0.7916054725646973,1.0,1.0,1.0,-0.8701998591423035,0.3654066324234009,0.5047932267189026,0.1755494922399521,0.0,0.0,0.2297784835100174,24.95953750610352,25.0,-4.175574779510498,-5555.47998046875,74.3469467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12408447265625,304.97576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.380859375,18000.0,0.0,0.0,0.1235197708010673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629877835512161,0.1629921048879623,-4.31836133429897e-06,0.0,0.0001253568625543,0.0,0.0,6.537525177001953,0.0,0.0,0.0,0.2800354361534118,4.0,0.0,1.0
754380,293.1282958984375,297.1499938964844,293.1499938964844,0.077250987291336,-1868.570556640625,304.14752197265625,0.7837271094322205,0.1314092129468917,0.1186961233615875,293.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5647335052490234,0.050000000745058,0.0481406264007091,293.1803283691406,297.1499938964844,293.1499938964844,0.0816897302865982,-1516.373779296875,304.1530456542969,0.7951065301895142,0.136904776096344,0.0962831974029541,293.1299133300781,297.1499938964844,293.1499938964844,0.1703313738107681,-3696.328125,304.1473693847656,0.9723799228668212,0.2476642727851867,0.2348022162914276,293.2257995605469,297.1499938964844,293.1499938964844,0.0040910635143518,-1538.4737548828125,296.708740234375,0.5647335052490234,0.050000000745058,0.2283584028482437,291.1382751464844,291.1499938964844,273.1499938964844,270.5834655761719,284.7880249023437,293.22607421875,291.13800048828125,1.0,0.1889445185661316,0.7915919423103333,1.0,1.0,1.0,-0.8715952038764954,0.366574227809906,0.5050210356712341,0.1745118498802185,0.0,0.0,0.2315191179513931,24.900089263916016,25.0,-3.267484903335572,-5577.552734375,74.49835968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,304.9824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.505859375,18000.0,0.0,0.0,0.1237845495343208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640495955944061,0.1640539169311523,-4.32021806773264e-06,0.0,0.0001256255782209,0.0,0.0,6.5849151611328125,0.0,0.0,0.0,0.2802186012268066,4.0,0.0,1.0
754440,293.1282958984375,297.1499938964844,293.1499938964844,0.077250987291336,-1868.570556640625,304.14752197265625,0.7837271094322205,0.1314092129468917,0.1186961233615875,293.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5647335052490234,0.050000000745058,0.0481406264007091,293.1803283691406,297.1499938964844,293.1499938964844,0.0816897302865982,-1516.373779296875,304.1530456542969,0.7951065301895142,0.136904776096344,0.0962831974029541,293.1299133300781,297.1499938964844,293.1499938964844,0.1703313738107681,-3696.328125,304.1473693847656,0.9723799228668212,0.2476642727851867,0.2348022162914276,293.2257995605469,297.1499938964844,293.1499938964844,0.0040910635143518,-1538.4737548828125,296.708740234375,0.5647335052490234,0.050000000745058,0.2283584028482437,291.1382751464844,291.1499938964844,273.1499938964844,270.5834655761719,284.7880249023437,293.22607421875,291.13800048828125,1.0,0.1889445185661316,0.7915919423103333,1.0,1.0,1.0,-0.8715952038764954,0.366574227809906,0.5050210356712341,0.1745118498802185,0.0,0.0,0.2315191179513931,24.900089263916016,25.0,-3.267484903335572,-5577.552734375,74.49835968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,304.9824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.505859375,18000.0,0.0,0.0,0.1237845495343208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640495955944061,0.1640539169311523,-4.32021806773264e-06,0.0,0.0001256255782209,0.0,0.0,6.5849151611328125,0.0,0.0,0.0,0.2802186012268066,4.0,0.0,1.0
