time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754500,293.1278686523437,297.1499938964844,293.1499938964844,0.0775275826454162,-1873.6519775390625,304.1474609375,0.7846072316169739,0.1317631602287292,0.1190119311213493,293.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5648741722106934,0.050000000745058,0.0481397397816181,293.1782531738281,297.1499938964844,293.1499938964844,0.0816938728094101,-1516.48974609375,304.1524963378906,0.7952922582626343,0.1369245052337646,0.0962886288762092,293.12957763671875,297.1499938964844,293.1499938964844,0.1706185340881347,-3701.320068359375,304.1473388671875,0.972972333431244,0.2479881644248962,0.2351054400205612,293.22418212890625,297.1499938964844,293.1499938964844,0.0040844175964593,-1536.1502685546875,296.699462890625,0.5648741722106934,0.050000000745058,0.228354200720787,291.137451171875,291.1499938964844,273.1499938964844,270.5852355957031,284.78057861328125,293.2244567871094,291.1372375488281,1.0,0.1889790147542953,0.7915852069854736,1.0,1.0,1.0,-0.8723384737968445,0.3671680390834808,0.5051704049110413,0.1740274429321289,0.0,0.0,0.2324426025152206,24.8729305267334,25.0,-2.6286158561706543,-5589.1435546875,74.58580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023864746094,304.9856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1239542737603187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646256297826767,0.1646299511194229,-4.3212749005761e-06,0.0,0.0001257978292414,0.0,0.0,6.61073112487793,0.0,0.0,0.0,0.2803191244602203,4.0,0.0,1.0
754560,293.12750244140625,297.1499938964844,293.1499938964844,0.0778043046593666,-1878.7347412109373,304.1474304199219,0.78548264503479,0.1321192383766174,0.1193299293518066,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5650070309638977,0.050000000745058,0.0481389015913009,293.1762390136719,297.1499938964844,293.1499938964844,0.0817136093974113,-1516.82080078125,304.1520080566406,0.7955108284950256,0.1369643807411193,0.0963089540600776,293.1292419433594,297.1499938964844,293.1499938964844,0.1709048300981521,-3706.28857421875,304.1473083496094,0.97355455160141,0.2483146637678146,0.2354113310575485,293.2225646972656,297.1499938964844,293.1499938964844,0.0040779998525977,-1533.893310546875,296.690673828125,0.5650070309638977,0.050000000745058,0.2283502221107483,291.1368408203125,291.1499938964844,273.1499938964844,270.5870056152344,284.7733154296875,293.22283935546875,291.13671875,1.0,0.1890196800231933,0.7915657758712769,1.0,1.0,1.0,-0.8731057643890381,0.3677646517753601,0.505341112613678,0.173567309975624,0.0,0.0,0.2333821058273315,24.8476676940918,25.0,-1.9844388961791992,-5600.89306640625,74.68029022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09332275390625,304.9886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.05078125,18000.0,0.0,0.0,0.1241504400968551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652189344167709,0.1652232557535171,-4.32238812209107e-06,0.0,0.0001259969139937,0.0,0.0,6.637381553649902,0.0,0.0,0.0,0.2804232239723205,4.0,0.0,1.0
754620,293.12677001953125,297.1499938964844,293.1499938964844,0.078357420861721,-1888.894775390625,304.1473693847656,0.7872189283370972,0.1328356713056564,0.1199704632163047,293.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5652533769607544,0.050000000745058,0.0481373555958271,293.1723327636719,297.1499938964844,293.1499938964844,0.0817919597029686,-1518.020751953125,304.1512145996094,0.7960294485092163,0.1370948702096939,0.0963866263628006,293.1285705566406,297.1499938964844,293.1499938964844,0.1714752167463302,-3716.16845703125,304.1472473144531,0.9746912717819214,0.2489733248949051,0.2360292077064514,293.21923828125,297.1499938964844,293.1499938964844,0.0040658013895154,-1529.57177734375,296.6743469238281,0.5652533769607544,0.050000000745058,0.2283428758382797,291.13623046875,291.1499938964844,273.1499938964844,270.59033203125,284.7593688964844,293.2195129394531,291.1361999511719,1.0,0.1891167163848877,0.7915269732475281,1.0,1.0,1.0,-0.8746984004974365,0.3689576387405395,0.5057408213615417,0.1727226227521896,0.0,0.0,0.2352658659219741,24.802160263061523,25.0,-0.8516165018081665,-5624.4423828125,74.8870620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736389160156,304.9938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.876953125,18000.0,0.0,0.0,0.1246139481663703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664252877235412,0.1664296239614486,-4.324704150349135e-06,0.0,0.0001264673192054,0.0,0.0,6.691727161407471,0.0,0.0,0.0,0.2806362509727478,4.0,0.0,1.0
754680,293.12677001953125,297.1499938964844,293.1499938964844,0.078357420861721,-1888.894775390625,304.1473693847656,0.7872189283370972,0.1328356713056564,0.1199704632163047,293.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5652533769607544,0.050000000745058,0.0481373555958271,293.1723327636719,297.1499938964844,293.1499938964844,0.0817919597029686,-1518.020751953125,304.1512145996094,0.7960294485092163,0.1370948702096939,0.0963866263628006,293.1285705566406,297.1499938964844,293.1499938964844,0.1714752167463302,-3716.16845703125,304.1472473144531,0.9746912717819214,0.2489733248949051,0.2360292077064514,293.21923828125,297.1499938964844,293.1499938964844,0.0040658013895154,-1529.57177734375,296.6743469238281,0.5652533769607544,0.050000000745058,0.2283428758382797,291.13623046875,291.1499938964844,273.1499938964844,270.59033203125,284.7593688964844,293.2195129394531,291.1361999511719,1.0,0.1891167163848877,0.7915269732475281,1.0,1.0,1.0,-0.8746984004974365,0.3689576387405395,0.5057408213615417,0.1727226227521896,0.0,0.0,0.2352658659219741,24.802160263061523,25.0,-0.8516165018081665,-5624.4423828125,74.8870620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736389160156,304.9938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.876953125,18000.0,0.0,0.0,0.1246139481663703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664252877235412,0.1664296239614486,-4.324704150349135e-06,0.0,0.0001264673192054,0.0,0.0,6.691727161407471,0.0,0.0,0.0,0.2806362509727478,4.0,0.0,1.0
754740,293.1261291503906,297.1499938964844,293.1499938964844,0.0789097473025322,-1899.043701171875,304.1473083496094,0.7889354825019836,0.1335561871528625,0.1206152588129043,293.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5654773116111755,0.050000000745058,0.0481359474360942,293.1685791015625,297.1499938964844,293.1499938964844,0.081918254494667,-1519.888916015625,304.1506042480469,0.7966493368148804,0.1372883021831512,0.0965095907449722,293.1279602050781,297.1499938964844,293.1499938964844,0.1720436364412307,-3725.992919921875,304.147216796875,0.9757940173149108,0.2496380656957626,0.2366534024477005,293.21588134765625,297.1499938964844,293.1499938964844,0.004054479766637,-1525.5281982421875,296.6596374511719,0.5654773116111755,0.050000000745058,0.228336215019226,291.1361999511719,291.1499938964844,273.1499938964844,270.5935363769531,284.7462463378906,293.2161560058594,291.13623046875,1.0,0.1892326921224594,0.7914881706237793,1.0,1.0,1.0,-0.8763591051101685,0.3701433539390564,0.5062157511711121,0.1719836890697479,0.0,0.0,0.2371123880147934,24.76279067993164,25.0,-0.0296961553394794,-5647.7119140625,75.11524200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05328369140625,304.9982604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.888671875,18000.0,0.0,0.0,0.1251639425754547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676253527402877,0.167629674077034,-4.327061105868779e-06,0.0,0.0001270255015697,0.0,0.0,6.745973587036133,0.0,0.0,0.0,0.2808496654033661,4.0,0.0,1.0
754800,293.1261291503906,297.1499938964844,293.1499938964844,0.0789097473025322,-1899.043701171875,304.1473083496094,0.7889354825019836,0.1335561871528625,0.1206152588129043,293.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5654773116111755,0.050000000745058,0.0481359474360942,293.1685791015625,297.1499938964844,293.1499938964844,0.081918254494667,-1519.888916015625,304.1506042480469,0.7966493368148804,0.1372883021831512,0.0965095907449722,293.1279602050781,297.1499938964844,293.1499938964844,0.1720436364412307,-3725.992919921875,304.147216796875,0.9757940173149108,0.2496380656957626,0.2366534024477005,293.21588134765625,297.1499938964844,293.1499938964844,0.004054479766637,-1525.5281982421875,296.6596374511719,0.5654773116111755,0.050000000745058,0.228336215019226,291.1361999511719,291.1499938964844,273.1499938964844,270.5935363769531,284.7462463378906,293.2161560058594,291.13623046875,1.0,0.1892326921224594,0.7914881706237793,1.0,1.0,1.0,-0.8763591051101685,0.3701433539390564,0.5062157511711121,0.1719836890697479,0.0,0.0,0.2371123880147934,24.76279067993164,25.0,-0.0296961553394794,-5647.7119140625,75.11524200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05328369140625,304.9982604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.888671875,18000.0,0.0,0.0,0.1251639425754547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676253527402877,0.167629674077034,-4.327061105868779e-06,0.0,0.0001270255015697,0.0,0.0,6.745973587036133,0.0,0.0,0.0,0.2808496654033661,4.0,0.0,1.0
754860,293.12554931640625,297.1499938964844,293.1499938964844,0.0794614106416702,-1909.1865234375,304.1473083496094,0.7906345725059509,0.1342794299125671,0.1212628781795501,293.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5656839609146118,0.050000000745058,0.0481346547603607,293.1650390625,297.1499938964844,293.1499938964844,0.0820893868803978,-1522.3875732421875,304.1501159667969,0.7973664402961731,0.1375402212142944,0.0966743305325508,293.1274108886719,297.1499938964844,293.1499938964844,0.172611653804779,-3735.795166015625,304.1471862792969,0.976868212223053,0.2503076493740082,0.2372825294733047,293.2124938964844,297.1499938964844,293.1499938964844,0.0040440512821078,-1521.78076171875,296.6463317871094,0.5656839609146118,0.050000000745058,0.2283300757408142,291.13653564453125,291.1499938964844,273.1499938964844,270.5965270996094,284.7340393066406,293.2127685546875,291.1365966796875,1.0,0.1893652528524398,0.7914397716522217,1.0,1.0,1.0,-0.8780800700187683,0.3713163733482361,0.5067636966705322,0.171354055404663,0.0,0.0,0.238887682557106,24.728742599487305,25.0,0.4983648955821991,-5670.53076171875,75.3624038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0339050292969,305.0024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.015625,18000.0,0.0,0.0,0.1257844716310501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687926203012466,0.168796956539154,-4.329389412305318e-06,0.0,0.0001276552502531,0.0,0.0,6.798894882202148,0.0,0.0,0.0,0.2810584008693695,4.0,0.0,1.0
754920,293.12554931640625,297.1499938964844,293.1499938964844,0.0794614106416702,-1909.1865234375,304.1473083496094,0.7906345725059509,0.1342794299125671,0.1212628781795501,293.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5656839609146118,0.050000000745058,0.0481346547603607,293.1650390625,297.1499938964844,293.1499938964844,0.0820893868803978,-1522.3875732421875,304.1501159667969,0.7973664402961731,0.1375402212142944,0.0966743305325508,293.1274108886719,297.1499938964844,293.1499938964844,0.172611653804779,-3735.795166015625,304.1471862792969,0.976868212223053,0.2503076493740082,0.2372825294733047,293.2124938964844,297.1499938964844,293.1499938964844,0.0040440512821078,-1521.78076171875,296.6463317871094,0.5656839609146118,0.050000000745058,0.2283300757408142,291.13653564453125,291.1499938964844,273.1499938964844,270.5965270996094,284.7340393066406,293.2127685546875,291.1365966796875,1.0,0.1893652528524398,0.7914397716522217,1.0,1.0,1.0,-0.8780800700187683,0.3713163733482361,0.5067636966705322,0.171354055404663,0.0,0.0,0.238887682557106,24.728742599487305,25.0,0.4983648955821991,-5670.53076171875,75.3624038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0339050292969,305.0024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.015625,18000.0,0.0,0.0,0.1257844716310501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687926203012466,0.168796956539154,-4.329389412305318e-06,0.0,0.0001276552502531,0.0,0.0,6.798894882202148,0.0,0.0,0.0,0.2810584008693695,4.0,0.0,1.0
754980,293.1250305175781,297.1499938964844,293.1499938964844,0.0800123810768127,-1919.3243408203125,304.14727783203125,0.7923194169998169,0.135004311800003,0.1219122633337974,293.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5658783316612244,0.050000000745058,0.0481334365904331,293.1616516113281,297.1499938964844,293.1499938964844,0.0823021680116653,-1525.4759521484375,304.14971923828125,0.798177182674408,0.1378461718559265,0.0968775749206543,293.1269226074219,297.1499938964844,293.1499938964844,0.1731802225112915,-3745.594482421875,304.1471862792969,0.9779196381568908,0.2509811520576477,0.2379155904054641,293.2091064453125,297.1499938964844,293.1499938964844,0.0040345126762986,-1518.3363037109375,296.6343688964844,0.5658783316612244,0.050000000745058,0.228324294090271,291.1370849609375,291.1499938964844,273.1499938964844,270.5993347167969,284.7227783203125,293.2094116210937,291.13720703125,1.0,0.1895121932029724,0.7913913130760193,1.0,1.0,1.0,-0.8798546195030212,0.3724728226661682,0.507381796836853,0.1708347797393798,0.0,0.0,0.2405712455511093,24.699188232421875,25.0,0.8283795118331909,-5692.8671875,75.62627410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,305.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1264553219079971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699111312627792,0.1699154675006866,-4.331648142397171e-06,0.0,0.000128336076159,0.0,0.0,6.8497419357299805,0.0,0.0,0.0,0.2812593281269073,4.0,0.0,1.0
755040,293.1250305175781,297.1499938964844,293.1499938964844,0.0800123810768127,-1919.3243408203125,304.14727783203125,0.7923194169998169,0.135004311800003,0.1219122633337974,293.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5658783316612244,0.050000000745058,0.0481334365904331,293.1616516113281,297.1499938964844,293.1499938964844,0.0823021680116653,-1525.4759521484375,304.14971923828125,0.798177182674408,0.1378461718559265,0.0968775749206543,293.1269226074219,297.1499938964844,293.1499938964844,0.1731802225112915,-3745.594482421875,304.1471862792969,0.9779196381568908,0.2509811520576477,0.2379155904054641,293.2091064453125,297.1499938964844,293.1499938964844,0.0040345126762986,-1518.3363037109375,296.6343688964844,0.5658783316612244,0.050000000745058,0.228324294090271,291.1370849609375,291.1499938964844,273.1499938964844,270.5993347167969,284.7227783203125,293.2094116210937,291.13720703125,1.0,0.1895121932029724,0.7913913130760193,1.0,1.0,1.0,-0.8798546195030212,0.3724728226661682,0.507381796836853,0.1708347797393798,0.0,0.0,0.2405712455511093,24.699188232421875,25.0,0.8283795118331909,-5692.8671875,75.62627410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,305.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1264553219079971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699111312627792,0.1699154675006866,-4.331648142397171e-06,0.0,0.000128336076159,0.0,0.0,6.8497419357299805,0.0,0.0,0.0,0.2812593281269073,4.0,0.0,1.0
755100,293.1247863769531,297.1499938964844,293.1499938964844,0.0802875608205795,-1924.390869140625,304.14727783203125,0.7931569814682007,0.1353671103715896,0.1222373768687248,293.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.565971851348877,0.050000000745058,0.0481328517198562,293.1600036621094,297.1499938964844,293.1499938964844,0.0824239030480384,-1527.238525390625,304.1495666503906,0.7986178994178772,0.1380189657211303,0.0969933345913887,293.1266784667969,297.1499938964844,293.1499938964844,0.1734649091958999,-3750.497314453125,304.1471862792969,0.9784380197525024,0.2513191699981689,0.2382334470748901,293.2074279785156,297.1499938964844,293.1499938964844,0.004030090291053,-1516.7340087890625,296.6288757324219,0.565971851348877,0.050000000745058,0.2283215224742889,291.137451171875,291.1499938964844,273.1499938964844,270.6006774902344,284.7174987792969,293.20770263671875,291.1375427246094,1.0,0.1895906329154968,0.7913671135902405,1.0,1.0,1.0,-0.8807611465454102,0.3730444014072418,0.507716715335846,0.17061647772789,0.0,0.0,0.2413721680641174,24.685924530029297,25.0,0.939972758293152,-5703.84521484375,75.76410675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00946044921875,305.0095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3359375,18000.0,0.0,0.0,0.126803308725357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704471707344055,0.1704515069723129,-4.332739536039298e-06,0.0,0.0001286892365897,0.0,0.0,6.874157905578613,0.0,0.0,0.0,0.2813559472560882,4.0,0.0,1.0
755160,293.12457275390625,297.1499938964844,293.1499938964844,0.0805628225207328,-1929.461181640625,304.14727783203125,0.793993353843689,0.1357312947511673,0.1225630789995193,293.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.566064178943634,0.050000000745058,0.04813227429986,293.158447265625,297.1499938964844,293.1499938964844,0.0825553387403488,-1529.139404296875,304.1494140625,0.7990821599960327,0.1382048577070236,0.0971180647611618,293.12646484375,297.1499938964844,293.1499938964844,0.1737499982118606,-3755.404296875,304.1471862792969,0.9789531230926514,0.2516585290431976,0.2385522276163101,293.20574951171875,297.1499938964844,293.1499938964844,0.0040258937515318,-1515.210205078125,296.62371826171875,0.566064178943634,0.050000000745058,0.2283187806606292,291.1378173828125,291.1499938964844,273.1499938964844,270.6019897460937,284.7126159667969,293.206298828125,291.137939453125,1.0,0.18967205286026,0.7913393378257751,1.0,1.0,1.0,-0.8816802501678467,0.373611569404602,0.5080686807632446,0.1704255789518356,0.0,0.0,0.2421436309814453,24.673484802246094,25.0,1.0559393167495728,-5714.64501953125,75.90557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030822753906,305.0124816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.127155601978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709662079811096,0.1709705293178558,-4.33380228059832e-06,0.0,0.0001290467625949,0.0,0.0,6.897828102111816,0.0,0.0,0.0,0.2814496755599975,4.0,0.0,1.0
755220,293.12408447265625,297.1499938964844,293.1499938964844,0.0811197981238365,-1939.7266845703125,304.1472473144531,0.7956927418708801,0.136474609375,0.1232248097658157,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5662545561790466,0.050000000745058,0.0481310822069644,293.15533447265625,297.1499938964844,293.1499938964844,0.0828477516770362,-1533.3631591796875,304.14910888671875,0.8000969290733337,0.1386187970638275,0.0973959267139434,293.1260070800781,297.1499938964844,293.1499938964844,0.174322560429573,-3765.2509765625,304.14715576171875,0.9799901843070984,0.2523456215858459,0.2391963005065918,293.2023620605469,297.1499938964844,293.1499938964844,0.0040181195363402,-1512.369873046875,296.6143493652344,0.5662545561790466,0.050000000745058,0.2283131331205368,291.1388244628906,291.1499938964844,273.1499938964844,270.6044616699219,284.70440673828125,293.2050476074219,291.13897705078125,1.0,0.1898432075977325,0.7912838459014893,1.0,1.0,1.0,-0.8835726380348206,0.3747405409812927,0.5088320970535278,0.1701279431581497,0.0,0.0,0.2435695379972458,24.649707794189453,25.0,1.423930048942566,-5735.5537109375,76.20027160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99334716796875,305.01922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.826171875,18000.0,0.0,0.0,0.127862200140953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719400435686111,0.1719443798065185,-4.335826361057116e-06,0.0,0.0001297638809774,0.0,0.0,6.942342281341553,0.0,0.0,0.0,0.2816262245178222,4.0,0.0,1.0
755280,293.12408447265625,297.1499938964844,293.1499938964844,0.0811197981238365,-1939.7266845703125,304.1472473144531,0.7956927418708801,0.136474609375,0.1232248097658157,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5662545561790466,0.050000000745058,0.0481310822069644,293.15533447265625,297.1499938964844,293.1499938964844,0.0828477516770362,-1533.3631591796875,304.14910888671875,0.8000969290733337,0.1386187970638275,0.0973959267139434,293.1260070800781,297.1499938964844,293.1499938964844,0.174322560429573,-3765.2509765625,304.14715576171875,0.9799901843070984,0.2523456215858459,0.2391963005065918,293.2023620605469,297.1499938964844,293.1499938964844,0.0040181195363402,-1512.369873046875,296.6143493652344,0.5662545561790466,0.050000000745058,0.2283131331205368,291.1388244628906,291.1499938964844,273.1499938964844,270.6044616699219,284.70440673828125,293.2050476074219,291.13897705078125,1.0,0.1898432075977325,0.7912838459014893,1.0,1.0,1.0,-0.8835726380348206,0.3747405409812927,0.5088320970535278,0.1701279431581497,0.0,0.0,0.2435695379972458,24.649707794189453,25.0,1.423930048942566,-5735.5537109375,76.20027160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99334716796875,305.01922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.826171875,18000.0,0.0,0.0,0.127862200140953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719400435686111,0.1719443798065185,-4.335826361057116e-06,0.0,0.0001297638809774,0.0,0.0,6.942342281341553,0.0,0.0,0.0,0.2816262245178222,4.0,0.0,1.0
755340,293.12359619140625,297.1499938964844,293.1499938964844,0.0816859081387519,-1950.1717529296875,304.147216796875,0.7974233031272888,0.1372283399105072,0.1238987445831298,293.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5664520859718323,0.050000000745058,0.0481298491358757,293.1523742675781,297.1499938964844,293.1499938964844,0.0831806138157844,-1538.168701171875,304.1488647460937,0.8012239336967468,0.1390841752290725,0.0977110862731933,293.1255798339844,297.1499938964844,293.1499938964844,0.1749018877744674,-3775.20703125,304.14715576171875,0.9810351133346558,0.2530404031276703,0.2398487627506256,293.198974609375,297.1499938964844,293.1499938964844,0.0040112207643687,-1509.838134765625,296.606201171875,0.5664520859718323,0.050000000745058,0.2283072769641876,291.139892578125,291.1499938964844,273.1499938964844,270.60675048828125,284.6971130371094,293.2038269042969,291.1400451660156,1.0,0.190025120973587,0.7912284135818481,1.0,1.0,1.0,-0.8855341672897339,0.3758615255355835,0.5096726417541504,0.1699408888816833,0.0,0.0,0.2448418885469436,24.62743186950684,25.0,1.4492840766906738,-5755.544921875,76.51026153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878845214844,305.0267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.240234375,18000.0,0.0,0.0,0.1285553872585296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17281274497509,0.1728170812129974,-4.337667633080855e-06,0.0,0.0001304673787672,0.0,0.0,6.982337474822998,0.0,0.0,0.0,0.2817853689193725,4.0,0.0,1.0
755400,293.12359619140625,297.1499938964844,293.1499938964844,0.0816859081387519,-1950.1717529296875,304.147216796875,0.7974233031272888,0.1372283399105072,0.1238987445831298,293.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5664520859718323,0.050000000745058,0.0481298491358757,293.1523742675781,297.1499938964844,293.1499938964844,0.0831806138157844,-1538.168701171875,304.1488647460937,0.8012239336967468,0.1390841752290725,0.0977110862731933,293.1255798339844,297.1499938964844,293.1499938964844,0.1749018877744674,-3775.20703125,304.14715576171875,0.9810351133346558,0.2530404031276703,0.2398487627506256,293.198974609375,297.1499938964844,293.1499938964844,0.0040112207643687,-1509.838134765625,296.606201171875,0.5664520859718323,0.050000000745058,0.2283072769641876,291.139892578125,291.1499938964844,273.1499938964844,270.60675048828125,284.6971130371094,293.2038269042969,291.1400451660156,1.0,0.190025120973587,0.7912284135818481,1.0,1.0,1.0,-0.8855341672897339,0.3758615255355835,0.5096726417541504,0.1699408888816833,0.0,0.0,0.2448418885469436,24.62743186950684,25.0,1.4492840766906738,-5755.544921875,76.51026153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878845214844,305.0267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.240234375,18000.0,0.0,0.0,0.1285553872585296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17281274497509,0.1728170812129974,-4.337667633080855e-06,0.0,0.0001304673787672,0.0,0.0,6.982337474822998,0.0,0.0,0.0,0.2817853689193725,4.0,0.0,1.0
755460,293.1231689453125,297.1499938964844,293.1499938964844,0.082255907356739,-1960.70068359375,304.1471862792969,0.7991596460342407,0.1379854381084442,0.1245767623186111,293.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5666512250900269,0.050000000745058,0.048128604888916,293.1495666503906,297.1499938964844,293.1499938964844,0.0835507288575172,-1543.5130615234375,304.14862060546875,0.8024435639381409,0.139595553278923,0.0980593189597129,293.12518310546875,297.1499938964844,293.1499938964844,0.1754879206418991,-3785.274658203125,304.1471252441406,0.9820756912231444,0.2537395656108856,0.240505963563919,293.1955871582031,297.1499938964844,293.1499938964844,0.0040052505210042,-1507.64599609375,296.59918212890625,0.5666512250900269,0.050000000745058,0.2283013761043548,291.1408386230469,291.1499938964844,273.1499938964844,270.6088562011719,284.6907043457031,293.2026672363281,291.1409606933594,1.0,0.1902169287204742,0.7911670207977295,1.0,1.0,1.0,-0.8875459432601929,0.3769665062427521,0.5105794668197632,0.1698596775531768,0.0,0.0,0.2459974288940429,24.60734367370605,25.0,1.330864191055298,-5774.96728515625,76.83340454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98681640625,305.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5703125,18000.0,0.0,0.0,0.1292178928852081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736059635877609,0.1736102998256683,-4.3393356463639066e-06,0.0,0.0001311397354584,0.0,0.0,7.018732070922852,0.0,0.0,0.0,0.2819301187992096,4.0,0.0,1.0
755520,293.1231689453125,297.1499938964844,293.1499938964844,0.082255907356739,-1960.70068359375,304.1471862792969,0.7991596460342407,0.1379854381084442,0.1245767623186111,293.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5666512250900269,0.050000000745058,0.048128604888916,293.1495666503906,297.1499938964844,293.1499938964844,0.0835507288575172,-1543.5130615234375,304.14862060546875,0.8024435639381409,0.139595553278923,0.0980593189597129,293.12518310546875,297.1499938964844,293.1499938964844,0.1754879206418991,-3785.274658203125,304.1471252441406,0.9820756912231444,0.2537395656108856,0.240505963563919,293.1955871582031,297.1499938964844,293.1499938964844,0.0040052505210042,-1507.64599609375,296.59918212890625,0.5666512250900269,0.050000000745058,0.2283013761043548,291.1408386230469,291.1499938964844,273.1499938964844,270.6088562011719,284.6907043457031,293.2026672363281,291.1409606933594,1.0,0.1902169287204742,0.7911670207977295,1.0,1.0,1.0,-0.8875459432601929,0.3769665062427521,0.5105794668197632,0.1698596775531768,0.0,0.0,0.2459974288940429,24.60734367370605,25.0,1.330864191055298,-5774.96728515625,76.83340454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98681640625,305.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5703125,18000.0,0.0,0.0,0.1292178928852081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736059635877609,0.1736102998256683,-4.3393356463639066e-06,0.0,0.0001311397354584,0.0,0.0,7.018732070922852,0.0,0.0,0.0,0.2819301187992096,4.0,0.0,1.0
755580,293.1227722167969,297.1499938964844,293.1499938964844,0.0828271061182022,-1971.2620849609373,304.1471862792969,0.8008954524993896,0.1387438774108886,0.1252562850713729,293.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5668516159057617,0.050000000745058,0.0481273531913757,293.1469116210937,297.1499938964844,293.1499938964844,0.0839539393782615,-1549.33642578125,304.1484069824219,0.8037457466125488,0.1401488333940506,0.0984373986721038,293.12481689453125,297.1499938964844,293.1499938964844,0.1760780811309814,-3795.406982421875,304.1470947265625,0.9831092953681946,0.2544416487216949,0.2411661446094513,293.19219970703125,297.1499938964844,293.1499938964844,0.0040001920424401,-1505.78369140625,296.59326171875,0.5668516159057617,0.050000000745058,0.2282954454421997,291.1417236328125,291.1499938964844,273.1499938964844,270.6108093261719,284.6851806640625,293.2015075683594,291.141845703125,1.0,0.1904174983501434,0.7911056876182556,1.0,1.0,1.0,-0.8895989060401917,0.3780518472194671,0.5115470886230469,0.169881597161293,0.0,0.0,0.2470410764217376,24.5893783569336,25.0,1.2252484560012815,-5793.8505859375,77.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,305.0456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.87890625,18000.0,0.0,0.0,0.1298372000455856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743272095918655,0.1743315458297729,-4.340858595242025e-06,0.0,0.000131768247229,0.0,0.0,7.051877021789551,0.0,0.0,0.0,0.2820619940757751,4.0,0.0,1.0
755640,293.1227722167969,297.1499938964844,293.1499938964844,0.0828271061182022,-1971.2620849609373,304.1471862792969,0.8008954524993896,0.1387438774108886,0.1252562850713729,293.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5668516159057617,0.050000000745058,0.0481273531913757,293.1469116210937,297.1499938964844,293.1499938964844,0.0839539393782615,-1549.33642578125,304.1484069824219,0.8037457466125488,0.1401488333940506,0.0984373986721038,293.12481689453125,297.1499938964844,293.1499938964844,0.1760780811309814,-3795.406982421875,304.1470947265625,0.9831092953681946,0.2544416487216949,0.2411661446094513,293.19219970703125,297.1499938964844,293.1499938964844,0.0040001920424401,-1505.78369140625,296.59326171875,0.5668516159057617,0.050000000745058,0.2282954454421997,291.1417236328125,291.1499938964844,273.1499938964844,270.6108093261719,284.6851806640625,293.2015075683594,291.141845703125,1.0,0.1904174983501434,0.7911056876182556,1.0,1.0,1.0,-0.8895989060401917,0.3780518472194671,0.5115470886230469,0.169881597161293,0.0,0.0,0.2470410764217376,24.5893783569336,25.0,1.2252484560012815,-5793.8505859375,77.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,305.0456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.87890625,18000.0,0.0,0.0,0.1298372000455856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743272095918655,0.1743315458297729,-4.340858595242025e-06,0.0,0.000131768247229,0.0,0.0,7.051877021789551,0.0,0.0,0.0,0.2820619940757751,4.0,0.0,1.0
755700,293.1225891113281,297.1499938964844,293.1499938964844,0.0831129550933837,-1976.5511474609373,304.1471862792969,0.8017626404762268,0.1391233056783676,0.1255962997674942,293.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5669525265693665,0.050000000745058,0.0481267273426055,293.1456298828125,297.1499938964844,293.1499938964844,0.0841676518321037,-1552.423583984375,304.1483154296875,0.8044269680976868,0.1404407620429992,0.0986373275518417,293.1246643066406,297.1499938964844,293.1499938964844,0.1763745993375778,-3800.4951171875,304.1470947265625,0.9836234450340272,0.2547935545444488,0.241497129201889,293.1905212402344,297.1499938964844,293.1499938964844,0.0039980169385671,-1504.9808349609375,296.5907287597656,0.5669525265693665,0.050000000745058,0.2282924652099609,291.1421203613281,291.1499938964844,273.1499938964844,270.6117248535156,284.6827392578125,293.200927734375,291.1422424316406,1.0,0.1905208677053451,0.7910749912261963,1.0,1.0,1.0,-0.8906398415565491,0.3785867691040039,0.5120530724525452,0.1699309349060058,0.0,0.0,0.2475226074457168,24.58115005493164,25.0,1.165839672088623,-5803.06103515625,77.33956146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924011230469,305.0510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.025390625,18000.0,0.0,0.0,0.1301271468400955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746608614921569,0.1746651977300644,-4.341565272625303e-06,0.0,0.0001320625015068,0.0,0.0,7.067226886749268,0.0,0.0,0.0,0.2821230888366699,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0833989083766937,-1981.8447265625,304.14715576171875,0.8026294112205505,0.1395028382539749,0.1259363889694214,293.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5670542120933533,0.050000000745058,0.0481260940432548,293.1443786621094,297.1499938964844,293.1499938964844,0.0843889042735099,-1555.62060546875,304.1482238769531,0.8051270246505737,0.1407423168420791,0.0988440364599227,293.12451171875,297.1499938964844,293.1499938964844,0.1766720414161682,-3805.597900390625,304.1470642089844,0.9841360449790956,0.2551460266113281,0.2418285757303238,293.1888427734375,297.1499938964844,293.1499938964844,0.0039960737340152,-1504.2625732421875,296.5885009765625,0.5670542120933533,0.050000000745058,0.2282894700765609,291.1425170898437,291.1499938964844,273.1499938964844,270.6125793457031,284.6805114746094,293.20037841796875,291.1426086425781,1.0,0.1906261146068573,0.7910394668579102,1.0,1.0,1.0,-0.8916894793510437,0.3791161179542541,0.5125733613967896,0.1700057536363601,0.0,0.0,0.2479805648326873,24.5733699798584,25.0,1.1010679006576538,-5812.12109375,77.5135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99591064453125,305.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1640625,18000.0,0.0,0.0,0.1304031312465667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749784797430038,0.1749828159809112,-4.342238753451966e-06,0.0,0.0001323425967711,0.0,0.0,7.08184814453125,0.0,0.0,0.0,0.2821813225746155,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0839708447456359,-1992.439453125,304.14715576171875,0.8043621778488159,0.1402615159749984,0.1266164183616638,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5672608613967896,0.050000000745058,0.0481248050928115,293.1419982910156,297.1499938964844,293.1499938964844,0.0848520472645759,-1562.3148193359375,304.1480407714844,0.806575357913971,0.1413713991641998,0.0992759838700294,293.12420654296875,297.1499938964844,293.1499938964844,0.1772693991661071,-3815.840576171875,304.1470642089844,0.9851574897766112,0.2558520138263702,0.24249267578125,293.1854858398437,297.1499938964844,293.1499938964844,0.003992851357907,-1503.067626953125,296.5848083496094,0.5672608613967896,0.050000000745058,0.2282833606004715,291.1432189941406,291.1499938964844,273.1499938964844,270.6141662597656,284.6766967773437,293.1991882324219,291.143310546875,1.0,0.1908415853977203,0.7909683585166931,1.0,1.0,1.0,-0.8938122391700745,0.3801566064357757,0.5136556029319763,0.1702320575714111,0.0,0.0,0.2488350421190261,24.55898666381836,25.0,0.9742043614387512,-5829.80126953125,77.86839294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0046081542969,305.0683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.416015625,18000.0,0.0,0.0,0.1309139132499694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755721122026443,0.1755764484405517,-4.34349749411922e-06,0.0,0.0001328609796473,0.0,0.0,7.10919713973999,0.0,0.0,0.0,0.2822902202606201,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0839708447456359,-1992.439453125,304.14715576171875,0.8043621778488159,0.1402615159749984,0.1266164183616638,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5672608613967896,0.050000000745058,0.0481248050928115,293.1419982910156,297.1499938964844,293.1499938964844,0.0848520472645759,-1562.3148193359375,304.1480407714844,0.806575357913971,0.1413713991641998,0.0992759838700294,293.12420654296875,297.1499938964844,293.1499938964844,0.1772693991661071,-3815.840576171875,304.1470642089844,0.9851574897766112,0.2558520138263702,0.24249267578125,293.1854858398437,297.1499938964844,293.1499938964844,0.003992851357907,-1503.067626953125,296.5848083496094,0.5672608613967896,0.050000000745058,0.2282833606004715,291.1432189941406,291.1499938964844,273.1499938964844,270.6141662597656,284.6766967773437,293.1991882324219,291.143310546875,1.0,0.1908415853977203,0.7909683585166931,1.0,1.0,1.0,-0.8938122391700745,0.3801566064357757,0.5136556029319763,0.1702320575714111,0.0,0.0,0.2488350421190261,24.55898666381836,25.0,0.9742043614387512,-5829.80126953125,77.86839294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0046081542969,305.0683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.416015625,18000.0,0.0,0.0,0.1309139132499694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755721122026443,0.1755764484405517,-4.34349749411922e-06,0.0,0.0001328609796473,0.0,0.0,7.10919713973999,0.0,0.0,0.0,0.2822902202606201,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.084542229771614,-2003.0325927734373,304.14715576171875,0.8060917854309082,0.1410191059112548,0.127295583486557,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5674726963043213,0.050000000745058,0.0481234900653362,293.1397399902344,297.1499938964844,293.1499938964844,0.0853413566946983,-1569.390625,304.1478881835937,0.8080730438232422,0.1420336961746215,0.0997314974665641,293.1239318847656,297.1499938964844,293.1499938964844,0.1778694540262222,-3826.123291015625,304.14703369140625,0.986173927783966,0.2565590143203735,0.2431578189134597,293.1820983886719,297.1499938964844,293.1499938964844,0.0039905165322124,-1502.195556640625,296.5822448730469,0.5674726963043213,0.050000000745058,0.2282771170139312,291.1438293457031,291.1499938964844,273.1499938964844,270.6155700683594,284.6737060546875,293.1979675292969,291.1439208984375,1.0,0.1910632103681564,0.7908973097801208,1.0,1.0,1.0,-0.8959632515907288,0.3811708092689514,0.5147924423217773,0.1705618500709533,0.0,0.0,0.2496143579483032,24.54608154296875,25.0,0.8533780574798584,-5846.8486328125,78.23179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0151062011719,305.08026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.63671875,18000.0,0.0,0.0,0.1313690394163131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761147230863571,0.1761190742254257,-4.344648914411664e-06,0.0,0.0001333228719886,0.0,0.0,7.134221076965332,0.0,0.0,0.0,0.2823898792266845,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.084542229771614,-2003.0325927734373,304.14715576171875,0.8060917854309082,0.1410191059112548,0.127295583486557,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5674726963043213,0.050000000745058,0.0481234900653362,293.1397399902344,297.1499938964844,293.1499938964844,0.0853413566946983,-1569.390625,304.1478881835937,0.8080730438232422,0.1420336961746215,0.0997314974665641,293.1239318847656,297.1499938964844,293.1499938964844,0.1778694540262222,-3826.123291015625,304.14703369140625,0.986173927783966,0.2565590143203735,0.2431578189134597,293.1820983886719,297.1499938964844,293.1499938964844,0.0039905165322124,-1502.195556640625,296.5822448730469,0.5674726963043213,0.050000000745058,0.2282771170139312,291.1438293457031,291.1499938964844,273.1499938964844,270.6155700683594,284.6737060546875,293.1979675292969,291.1439208984375,1.0,0.1910632103681564,0.7908973097801208,1.0,1.0,1.0,-0.8959632515907288,0.3811708092689514,0.5147924423217773,0.1705618500709533,0.0,0.0,0.2496143579483032,24.54608154296875,25.0,0.8533780574798584,-5846.8486328125,78.23179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0151062011719,305.08026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.63671875,18000.0,0.0,0.0,0.1313690394163131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761147230863571,0.1761190742254257,-4.344648914411664e-06,0.0,0.0001333228719886,0.0,0.0,7.134221076965332,0.0,0.0,0.0,0.2823898792266845,4.0,0.0,1.0
756060,293.1216735839844,297.1499938964844,293.1499938964844,0.0851129814982414,-2013.623046875,304.14715576171875,0.8077952265739441,0.1417752057313919,0.1279734820127487,293.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5676859021186829,0.050000000745058,0.0481221675872802,293.1376037597656,297.1499938964844,293.1499938964844,0.0858555436134338,-1576.8302001953125,304.1477355957031,0.8096104860305786,0.1427272856235504,0.1002092063426971,293.12371826171875,297.1499938964844,293.1499938964844,0.1784725040197372,-3836.451416015625,304.14703369140625,0.987180471420288,0.2572668194770813,0.2438237220048904,293.1787414550781,297.1499938964844,293.1499938964844,0.0039890785701572,-1501.6513671875,296.58074951171875,0.5676859021186829,0.050000000745058,0.2282708436250686,291.1443176269531,291.1499938964844,273.1499938964844,270.6168212890625,284.6712341308594,293.1966552734375,291.1443786621094,1.0,0.1912903934717178,0.7908225655555725,1.0,1.0,1.0,-0.8981402516365051,0.3821733891963959,0.5159668922424316,0.1709559112787246,0.0,0.0,0.2503341436386108,24.534460067749023,25.0,0.6572723984718323,-5863.32763671875,78.60311889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026611328125,305.0920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8203125,18000.0,0.0,0.0,0.1317703425884246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766145378351211,0.1766188889741897,-4.345706202002475e-06,0.0,0.0001337301364401,0.0,0.0,7.157286167144775,0.0,0.0,0.0,0.2824817299842834,4.0,0.0,1.0
756120,293.1216735839844,297.1499938964844,293.1499938964844,0.0851129814982414,-2013.623046875,304.14715576171875,0.8077952265739441,0.1417752057313919,0.1279734820127487,293.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5676859021186829,0.050000000745058,0.0481221675872802,293.1376037597656,297.1499938964844,293.1499938964844,0.0858555436134338,-1576.8302001953125,304.1477355957031,0.8096104860305786,0.1427272856235504,0.1002092063426971,293.12371826171875,297.1499938964844,293.1499938964844,0.1784725040197372,-3836.451416015625,304.14703369140625,0.987180471420288,0.2572668194770813,0.2438237220048904,293.1787414550781,297.1499938964844,293.1499938964844,0.0039890785701572,-1501.6513671875,296.58074951171875,0.5676859021186829,0.050000000745058,0.2282708436250686,291.1443176269531,291.1499938964844,273.1499938964844,270.6168212890625,284.6712341308594,293.1966552734375,291.1443786621094,1.0,0.1912903934717178,0.7908225655555725,1.0,1.0,1.0,-0.8981402516365051,0.3821733891963959,0.5159668922424316,0.1709559112787246,0.0,0.0,0.2503341436386108,24.534460067749023,25.0,0.6572723984718323,-5863.32763671875,78.60311889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026611328125,305.0920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8203125,18000.0,0.0,0.0,0.1317703425884246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766145378351211,0.1766188889741897,-4.345706202002475e-06,0.0,0.0001337301364401,0.0,0.0,7.157286167144775,0.0,0.0,0.0,0.2824817299842834,4.0,0.0,1.0
756180,293.1214904785156,297.1499938964844,293.1499938964844,0.085684023797512,-2024.2294921875,304.14715576171875,0.8094634413719177,0.1425294578075409,0.128649815917015,293.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5678958892822266,0.050000000745058,0.0481208674609661,293.1355895996094,297.1499938964844,293.1499938964844,0.0863950252532959,-1584.6417236328125,304.1475830078125,0.8111799955368042,0.1434511095285415,0.100708469748497,293.1235046386719,297.1499938964844,293.1499938964844,0.1790808290243148,-3846.86767578125,304.1470031738281,0.988171398639679,0.2579753398895263,0.2444903254508972,293.1753845214844,297.1499938964844,293.1499938964844,0.0039886031299829,-1501.467529296875,296.5802917480469,0.5678958892822266,0.050000000745058,0.2282646745443344,291.14459228515625,291.1499938964844,273.1499938964844,270.61798095703125,284.6688232421875,293.1952514648437,291.14459228515625,1.0,0.1915228068828582,0.7907477617263794,1.0,1.0,1.0,-0.9003422856330872,0.3831816613674164,0.5171606540679932,0.1713698059320449,0.0,0.0,0.2510368525981903,24.52399444580078,25.0,0.3203936219215393,-5879.56494140625,78.98206329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0383605957031,305.1033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.1321210265159607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770947277545929,0.1770990788936615,-4.346700279711513e-06,0.0,0.0001340860471827,0.0,0.0,7.179429054260254,0.0,0.0,0.0,0.2825697362422943,4.0,0.0,1.0
756240,293.1214904785156,297.1499938964844,293.1499938964844,0.085684023797512,-2024.2294921875,304.14715576171875,0.8094634413719177,0.1425294578075409,0.128649815917015,293.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5678958892822266,0.050000000745058,0.0481208674609661,293.1355895996094,297.1499938964844,293.1499938964844,0.0863950252532959,-1584.6417236328125,304.1475830078125,0.8111799955368042,0.1434511095285415,0.100708469748497,293.1235046386719,297.1499938964844,293.1499938964844,0.1790808290243148,-3846.86767578125,304.1470031738281,0.988171398639679,0.2579753398895263,0.2444903254508972,293.1753845214844,297.1499938964844,293.1499938964844,0.0039886031299829,-1501.467529296875,296.5802917480469,0.5678958892822266,0.050000000745058,0.2282646745443344,291.14459228515625,291.1499938964844,273.1499938964844,270.61798095703125,284.6688232421875,293.1952514648437,291.14459228515625,1.0,0.1915228068828582,0.7907477617263794,1.0,1.0,1.0,-0.9003422856330872,0.3831816613674164,0.5171606540679932,0.1713698059320449,0.0,0.0,0.2510368525981903,24.52399444580078,25.0,0.3203936219215393,-5879.56494140625,78.98206329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0383605957031,305.1033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.1321210265159607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770947277545929,0.1770990788936615,-4.346700279711513e-06,0.0,0.0001340860471827,0.0,0.0,7.179429054260254,0.0,0.0,0.0,0.2825697362422943,4.0,0.0,1.0
