time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756300,293.1214294433594,297.1499938964844,293.1499938964844,0.085969477891922,-2029.534912109375,304.14715576171875,0.8102853298187256,0.1429056376218795,0.1289872378110885,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5679998993873596,0.050000000745058,0.0481202229857444,293.1346130371094,297.1499938964844,293.1499938964844,0.0866734459996223,-1588.675048828125,304.14752197265625,0.811975359916687,0.1438233107328415,0.1009654998779296,293.1234130859375,297.1499938964844,293.1499938964844,0.1793867498636245,-3852.104248046875,304.1470031738281,0.9886611700057985,0.2583296298980713,0.2448237687349319,293.1737060546875,297.1499938964844,293.1499938964844,0.0039887209422886,-1501.5081787109375,296.5804443359375,0.5679998993873596,0.050000000745058,0.2282616198062896,291.1446228027344,291.1499938964844,273.1499938964844,270.6185302734375,284.6676330566406,293.1944885253906,291.1446228027344,1.0,0.1916407644748687,0.7907103896141052,1.0,1.0,1.0,-0.9014515280723572,0.3836870789527893,0.5177644491195679,0.1715847551822662,0.0,0.0,0.2513928711414337,24.5191593170166,25.0,0.1651131957769394,-5887.69384765625,79.17415618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440979003906,305.1089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.880859375,18000.0,0.0,0.0,0.1322803497314453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773366034030914,0.17734095454216,-4.347192316345172e-06,0.0,0.0001342477335128,0.0,0.0,7.190575122833252,0.0,0.0,0.0,0.2826139032840729,4.0,0.0,1.0
756360,293.121337890625,297.1499938964844,293.1499938964844,0.0862546190619468,-2034.836669921875,304.14715576171875,0.8110992908477783,0.1432810872793197,0.1293239891529083,293.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5681032538414001,0.050000000745058,0.0481195822358131,293.1336975097656,297.1499938964844,293.1499938964844,0.0869573131203651,-1592.78857421875,304.1474609375,0.8127774000167847,0.144202247262001,0.1012272760272026,293.1233215332031,297.1499938964844,293.1499938964844,0.1796934604644775,-3857.353271484375,304.14697265625,0.989147126674652,0.2586839497089386,0.2451571971178054,293.1720275878906,297.1499938964844,293.1499938964844,0.0039890818297863,-1501.638427734375,296.58087158203125,0.5681032538414001,0.050000000745058,0.2282585948705673,291.14459228515625,291.1499938964844,273.1499938964844,270.6190185546875,284.6664733886719,293.1936950683594,291.14459228515625,1.0,0.19175985455513,0.790669858455658,1.0,1.0,1.0,-0.902565598487854,0.3841929137706756,0.5183727145195007,0.1718054115772247,0.0,0.0,0.2517544031143188,24.51459312438965,25.0,0.0353254564106464,-5895.8408203125,79.3678970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0495910644531,305.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1324305534362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775820702314376,0.1775864213705063,-4.347687990957638e-06,0.0,0.0001344001793768,0.0,0.0,7.20188570022583,0.0,0.0,0.0,0.2826586663722992,4.0,0.0,1.0
756420,293.1212463378906,297.1499938964844,293.1499938964844,0.0868235304951667,-2045.4195556640625,304.14715576171875,0.8127054572105408,0.1440293043851852,0.1299953460693359,293.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5683086514472961,0.050000000745058,0.0481183156371116,293.1319274902344,297.1499938964844,293.1499938964844,0.0875390544533729,-1601.22119140625,304.1473388671875,0.8143976926803589,0.144977256655693,0.1017631888389587,293.1231689453125,297.1499938964844,293.1499938964844,0.1803084164857864,-3867.872802734375,304.14697265625,0.9901080131530762,0.2593920826911926,0.2458238005638122,293.16864013671875,297.1499938964844,293.1499938964844,0.0039904676377773,-1502.1414794921875,296.5825500488281,0.5683086514472961,0.050000000745058,0.228252574801445,291.1444702148437,291.1499938964844,273.1499938964844,270.6199645996094,284.6642150878906,293.1920166015625,291.1444702148437,1.0,0.1920008957386016,0.7905887961387634,1.0,1.0,1.0,-0.9048058390617372,0.3852039575576782,0.5196018815040588,0.1722650676965713,0.0,0.0,0.252497136592865,24.50617218017578,25.0,-0.1581685841083526,-5912.1728515625,79.7597427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595703125,305.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78125,18000.0,0.0,0.0,0.1327109634876251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780862063169479,0.1780905574560165,-4.348701622802764e-06,0.0,0.000134684756631,0.0,0.0,7.225122451782227,0.0,0.0,0.0,0.2827505767345428,4.0,0.0,1.0
756480,293.1212463378906,297.1499938964844,293.1499938964844,0.0868235304951667,-2045.4195556640625,304.14715576171875,0.8127054572105408,0.1440293043851852,0.1299953460693359,293.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5683086514472961,0.050000000745058,0.0481183156371116,293.1319274902344,297.1499938964844,293.1499938964844,0.0875390544533729,-1601.22119140625,304.1473388671875,0.8143976926803589,0.144977256655693,0.1017631888389587,293.1231689453125,297.1499938964844,293.1499938964844,0.1803084164857864,-3867.872802734375,304.14697265625,0.9901080131530762,0.2593920826911926,0.2458238005638122,293.16864013671875,297.1499938964844,293.1499938964844,0.0039904676377773,-1502.1414794921875,296.5825500488281,0.5683086514472961,0.050000000745058,0.228252574801445,291.1444702148437,291.1499938964844,273.1499938964844,270.6199645996094,284.6642150878906,293.1920166015625,291.1444702148437,1.0,0.1920008957386016,0.7905887961387634,1.0,1.0,1.0,-0.9048058390617372,0.3852039575576782,0.5196018815040588,0.1722650676965713,0.0,0.0,0.252497136592865,24.50617218017578,25.0,-0.1581685841083526,-5912.1728515625,79.7597427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595703125,305.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78125,18000.0,0.0,0.0,0.1327109634876251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780862063169479,0.1780905574560165,-4.348701622802764e-06,0.0,0.000134684756631,0.0,0.0,7.225122451782227,0.0,0.0,0.0,0.2827505767345428,4.0,0.0,1.0
756540,293.12115478515625,297.1499938964844,293.1499938964844,0.0873896032571792,-2055.955078125,304.14715576171875,0.8142828345298767,0.1447730511426925,0.1306628733873367,293.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5685122609138489,0.050000000745058,0.048117060214281,293.1302490234375,297.1499938964844,293.1499938964844,0.0881385654211044,-1609.91455078125,304.147216796875,0.8160388469696045,0.1457744091749191,0.1023149937391281,293.1230163574219,297.1499938964844,293.1499938964844,0.1809243112802505,-3878.400390625,304.1469421386719,0.991053581237793,0.2600989937782287,0.246489405632019,293.165283203125,297.1499938964844,293.1499938964844,0.0039927759207785,-1502.9796142578125,296.5853271484375,0.5685122609138489,0.050000000745058,0.2282466143369674,291.144287109375,291.1499938964844,273.1499938964844,270.62078857421875,284.6620788574219,293.1902160644531,291.1442565917969,1.0,0.1922455579042434,0.7905076742172241,1.0,1.0,1.0,-0.9070594906806946,0.386211633682251,0.5208478569984436,0.1727519929409027,0.0,0.0,0.2532716393470764,24.498750686645508,25.0,-0.2692443132400512,-5928.53759765625,80.15704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678100585937,305.134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.681640625,18000.0,0.0,0.0,0.1329722702503204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786126792430877,0.1786170303821563,-4.3497580008988734e-06,0.0,0.0001349499507341,0.0,0.0,7.249405860900879,0.0,0.0,0.0,0.2828465700149536,4.0,0.0,1.0
756600,293.12115478515625,297.1499938964844,293.1499938964844,0.0873896032571792,-2055.955078125,304.14715576171875,0.8142828345298767,0.1447730511426925,0.1306628733873367,293.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5685122609138489,0.050000000745058,0.048117060214281,293.1302490234375,297.1499938964844,293.1499938964844,0.0881385654211044,-1609.91455078125,304.147216796875,0.8160388469696045,0.1457744091749191,0.1023149937391281,293.1230163574219,297.1499938964844,293.1499938964844,0.1809243112802505,-3878.400390625,304.1469421386719,0.991053581237793,0.2600989937782287,0.246489405632019,293.165283203125,297.1499938964844,293.1499938964844,0.0039927759207785,-1502.9796142578125,296.5853271484375,0.5685122609138489,0.050000000745058,0.2282466143369674,291.144287109375,291.1499938964844,273.1499938964844,270.62078857421875,284.6620788574219,293.1902160644531,291.1442565917969,1.0,0.1922455579042434,0.7905076742172241,1.0,1.0,1.0,-0.9070594906806946,0.386211633682251,0.5208478569984436,0.1727519929409027,0.0,0.0,0.2532716393470764,24.498750686645508,25.0,-0.2692443132400512,-5928.53759765625,80.15704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678100585937,305.134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.681640625,18000.0,0.0,0.0,0.1329722702503204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786126792430877,0.1786170303821563,-4.3497580008988734e-06,0.0,0.0001349499507341,0.0,0.0,7.249405860900879,0.0,0.0,0.0,0.2828465700149536,4.0,0.0,1.0
756660,293.1211242675781,297.1499938964844,293.1499938964844,0.0879519507288932,-2066.42529296875,304.14715576171875,0.815833330154419,0.1455115377902984,0.1313258856534958,293.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5687146186828613,0.050000000745058,0.0481158122420311,293.1286926269531,297.1499938964844,293.1499938964844,0.0887536108493805,-1618.8349609375,304.1471252441406,0.8176981210708618,0.1465911716222763,0.1028809025883674,293.1229248046875,297.1499938964844,293.1499938964844,0.1815399080514907,-3888.914794921875,304.1469421386719,0.9919841289520264,0.260804146528244,0.2471534758806228,293.16192626953125,297.1499938964844,293.1499938964844,0.0039959894493222,-1504.1441650390625,296.5892639160156,0.5687146186828613,0.050000000745058,0.2282406985759735,291.1440734863281,291.1499938964844,273.1499938964844,270.6214904785156,284.6600952148437,293.188232421875,291.14404296875,1.0,0.1924933344125747,0.7904201149940491,1.0,1.0,1.0,-0.9093229174613952,0.3872125744819641,0.5221102833747864,0.1732697635889053,0.0,0.0,0.2540788948535919,24.49228858947754,25.0,-0.3159251511096954,-5944.89453125,80.55911254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07403564453125,305.1432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.1332250386476516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791632175445556,0.1791675686836242,-4.350863946456229e-06,0.0,0.0001352064864477,0.0,0.0,7.274824142456055,0.0,0.0,0.0,0.2829470932483673,4.0,0.0,1.0
756720,293.1211242675781,297.1499938964844,293.1499938964844,0.0879519507288932,-2066.42529296875,304.14715576171875,0.815833330154419,0.1455115377902984,0.1313258856534958,293.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5687146186828613,0.050000000745058,0.0481158122420311,293.1286926269531,297.1499938964844,293.1499938964844,0.0887536108493805,-1618.8349609375,304.1471252441406,0.8176981210708618,0.1465911716222763,0.1028809025883674,293.1229248046875,297.1499938964844,293.1499938964844,0.1815399080514907,-3888.914794921875,304.1469421386719,0.9919841289520264,0.260804146528244,0.2471534758806228,293.16192626953125,297.1499938964844,293.1499938964844,0.0039959894493222,-1504.1441650390625,296.5892639160156,0.5687146186828613,0.050000000745058,0.2282406985759735,291.1440734863281,291.1499938964844,273.1499938964844,270.6214904785156,284.6600952148437,293.188232421875,291.14404296875,1.0,0.1924933344125747,0.7904201149940491,1.0,1.0,1.0,-0.9093229174613952,0.3872125744819641,0.5221102833747864,0.1732697635889053,0.0,0.0,0.2540788948535919,24.49228858947754,25.0,-0.3159251511096954,-5944.89453125,80.55911254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07403564453125,305.1432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.1332250386476516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791632175445556,0.1791675686836242,-4.350863946456229e-06,0.0,0.0001352064864477,0.0,0.0,7.274824142456055,0.0,0.0,0.0,0.2829470932483673,4.0,0.0,1.0
756780,293.1211242675781,297.1499938964844,293.1499938964844,0.0885096415877342,-2076.811767578125,304.1471862792969,0.817358136177063,0.1462438702583313,0.1319835484027862,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5689161419868469,0.050000000745058,0.048114575445652,293.12725830078125,297.1499938964844,293.1499938964844,0.0893823951482772,-1627.9560546875,304.14703369140625,0.8193737268447876,0.147425502538681,0.1034594923257827,293.1228332519531,297.1499938964844,293.1499938964844,0.1821541786193847,-3899.39697265625,304.1469421386719,0.9928997159004213,0.261506974697113,0.2478154599666595,293.1585388183594,297.1499938964844,293.1499938964844,0.0040001212619245,-1505.6373291015625,296.5943908691406,0.5689161419868469,0.050000000745058,0.2282348275184631,291.1438293457031,291.1499938964844,273.1499938964844,270.62213134765625,284.6582946777344,293.1860656738281,291.1438293457031,1.0,0.1927438378334045,0.790332555770874,1.0,1.0,1.0,-0.9115926027297974,0.3882035911083221,0.5233890414237976,0.1738219708204269,0.0,0.0,0.2549168467521667,24.48676872253418,25.0,-0.3155547082424164,-5961.19482421875,80.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078125,305.1508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.466796875,18000.0,0.0,0.0,0.133478581905365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797372847795486,0.1797416359186172,-4.352021733211586e-06,0.0,0.0001354637934127,0.0,0.0,7.301360130310059,0.0,0.0,0.0,0.2830520570278168,4.0,0.0,1.0
756840,293.1211242675781,297.1499938964844,293.1499938964844,0.0885096415877342,-2076.811767578125,304.1471862792969,0.817358136177063,0.1462438702583313,0.1319835484027862,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5689161419868469,0.050000000745058,0.048114575445652,293.12725830078125,297.1499938964844,293.1499938964844,0.0893823951482772,-1627.9560546875,304.14703369140625,0.8193737268447876,0.147425502538681,0.1034594923257827,293.1228332519531,297.1499938964844,293.1499938964844,0.1821541786193847,-3899.39697265625,304.1469421386719,0.9928997159004213,0.261506974697113,0.2478154599666595,293.1585388183594,297.1499938964844,293.1499938964844,0.0040001212619245,-1505.6373291015625,296.5943908691406,0.5689161419868469,0.050000000745058,0.2282348275184631,291.1438293457031,291.1499938964844,273.1499938964844,270.62213134765625,284.6582946777344,293.1860656738281,291.1438293457031,1.0,0.1927438378334045,0.790332555770874,1.0,1.0,1.0,-0.9115926027297974,0.3882035911083221,0.5233890414237976,0.1738219708204269,0.0,0.0,0.2549168467521667,24.48676872253418,25.0,-0.3155547082424164,-5961.19482421875,80.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078125,305.1508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.466796875,18000.0,0.0,0.0,0.133478581905365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797372847795486,0.1797416359186172,-4.352021733211586e-06,0.0,0.0001354637934127,0.0,0.0,7.301360130310059,0.0,0.0,0.0,0.2830520570278168,4.0,0.0,1.0
756900,293.1211242675781,297.1499938964844,293.1499938964844,0.0887865275144577,-2081.968994140625,304.1471862792969,0.8181113600730896,0.1466074436903,0.1323101669549942,293.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5690168142318726,0.050000000745058,0.0481139570474624,293.1265563964844,297.1499938964844,293.1499938964844,0.0897012799978256,-1632.581787109375,304.1470031738281,0.8202168345451355,0.1478483825922012,0.103752963244915,293.122802734375,297.1499938964844,293.1499938964844,0.182460531592369,-3904.62158203125,304.1469421386719,0.9933519959449768,0.261857271194458,0.248145505785942,293.1568603515625,297.1499938964844,293.1499938964844,0.0040025231428444,-1506.50390625,296.597412109375,0.5690168142318726,0.050000000745058,0.2282318919897079,291.14373779296875,291.1499938964844,273.1499938964844,270.6224060058594,284.657470703125,293.1849060058594,291.1437072753906,1.0,0.192869946360588,0.7902887463569641,1.0,1.0,1.0,-0.9127287268638612,0.3886943757534027,0.524034321308136,0.1741120219230651,0.0,0.0,0.2553457617759704,24.484352111816406,25.0,-0.301665335893631,-5969.31103515625,81.16978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07940673828125,305.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41796875,18000.0,0.0,0.0,0.1336079835891723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800322532653808,0.1800366044044494,-4.3526188164833e-06,0.0,0.0001355951098958,0.0,0.0,7.315008640289307,0.0,0.0,0.0,0.2831060886383056,4.0,0.0,1.0
756960,293.12115478515625,297.1499938964844,293.1499938964844,0.0890619456768035,-2087.099609375,304.1471862792969,0.8188585042953491,0.146969199180603,0.1326351314783096,293.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5691173076629639,0.050000000745058,0.0481133386492729,293.1259155273437,297.1499938964844,293.1499938964844,0.090022824704647,-1637.2462158203125,304.14697265625,0.8210630416870117,0.1482748091220855,0.1040489450097084,293.1227722167969,297.1499938964844,293.1499938964844,0.1827661842107772,-3909.831787109375,304.1469421386719,0.9938004612922668,0.2622067928314209,0.2484747767448425,293.1551818847656,297.1499938964844,293.1499938964844,0.0040051522664725,-1507.4510498046875,296.6007080078125,0.5691173076629639,0.050000000745058,0.2282289713621139,291.1436462402344,291.1499938964844,273.1499938964844,270.6226501464844,284.6567077636719,293.1837158203125,291.14361572265625,1.0,0.192996546626091,0.790241003036499,1.0,1.0,1.0,-0.9138649702072144,0.3891814947128296,0.5246834754943848,0.1744116991758346,0.0,0.0,0.2557802498340606,24.48216819763184,25.0,-0.280335783958435,-5977.39697265625,81.37501525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802001953125,305.15753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.375,18000.0,0.0,0.0,0.1337401866912841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803318858146667,0.1803362369537353,-4.353227268438786e-06,0.0,0.0001357292931061,0.0,0.0,7.328882694244385,0.0,0.0,0.0,0.2831610441207886,4.0,0.0,1.0
757020,293.1212158203125,297.1499938964844,293.1499938964844,0.0896082147955894,-2097.275634765625,304.147216796875,0.8203355073928833,0.1476868391036987,0.1332800090312957,293.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5693184733390808,0.050000000745058,0.0481121055781841,293.1246643066406,297.1499938964844,293.1499938964844,0.0906728878617286,-1646.67578125,304.1468811035156,0.8227636218070984,0.1491365581750869,0.1046475023031234,293.12274169921875,297.1499938964844,293.1499938964844,0.183375209569931,-3920.205810546875,304.1469421386719,0.994686484336853,0.2629031538963318,0.249130979180336,293.1517944335937,297.1499938964844,293.1499938964844,0.0040110670961439,-1509.578369140625,296.60821533203125,0.5693184733390808,0.050000000745058,0.2282231152057647,291.1434631347656,291.1499938964844,273.1499938964844,270.6230773925781,284.65533447265625,293.1811828613281,291.1434631347656,1.0,0.1932510286569595,0.7901454567909241,1.0,1.0,1.0,-0.9161364436149596,0.3901436626911163,0.525992751121521,0.1750409305095672,0.0,0.0,0.2566618621349334,24.47844886779785,25.0,-0.2205243557691574,-5993.462890625,81.7874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805358886719,305.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.298828125,18000.0,0.0,0.0,0.1340149790048599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809424757957458,0.1809468269348144,-4.354472821432864e-06,0.0,0.0001360081660095,0.0,0.0,7.3571858406066895,0.0,0.0,0.0,0.2832731902599334,4.0,0.0,1.0
757080,293.1212158203125,297.1499938964844,293.1499938964844,0.0896082147955894,-2097.275634765625,304.147216796875,0.8203355073928833,0.1476868391036987,0.1332800090312957,293.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5693184733390808,0.050000000745058,0.0481121055781841,293.1246643066406,297.1499938964844,293.1499938964844,0.0906728878617286,-1646.67578125,304.1468811035156,0.8227636218070984,0.1491365581750869,0.1046475023031234,293.12274169921875,297.1499938964844,293.1499938964844,0.183375209569931,-3920.205810546875,304.1469421386719,0.994686484336853,0.2629031538963318,0.249130979180336,293.1517944335937,297.1499938964844,293.1499938964844,0.0040110670961439,-1509.578369140625,296.60821533203125,0.5693184733390808,0.050000000745058,0.2282231152057647,291.1434631347656,291.1499938964844,273.1499938964844,270.6230773925781,284.65533447265625,293.1811828613281,291.1434631347656,1.0,0.1932510286569595,0.7901454567909241,1.0,1.0,1.0,-0.9161364436149596,0.3901436626911163,0.525992751121521,0.1750409305095672,0.0,0.0,0.2566618621349334,24.47844886779785,25.0,-0.2205243557691574,-5993.462890625,81.7874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805358886719,305.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.298828125,18000.0,0.0,0.0,0.1340149790048599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809424757957458,0.1809468269348144,-4.354472821432864e-06,0.0,0.0001360081660095,0.0,0.0,7.3571858406066895,0.0,0.0,0.0,0.2832731902599334,4.0,0.0,1.0
757140,293.1213073730469,297.1499938964844,293.1499938964844,0.0901474505662918,-2107.321044921875,304.1472473144531,0.821788489818573,0.1483956277370453,0.1339170932769775,293.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5695193409919739,0.050000000745058,0.0481108762323856,293.12353515625,297.1499938964844,293.1499938964844,0.0913311690092086,-1656.222900390625,304.1468200683594,0.8244736790657043,0.1500089764595031,0.1052539050579071,293.12274169921875,297.1499938964844,293.1499938964844,0.183980330824852,-3930.504150390625,304.1469421386719,0.9955570697784424,0.2635953426361084,0.2497833371162414,293.1484375,297.1499938964844,293.1499938964844,0.0040179090574383,-1512.0338134765625,296.616943359375,0.5695193409919739,0.050000000745058,0.2282172888517379,291.14337158203125,291.1499938964844,273.1499938964844,270.6234130859375,284.6542053222656,293.178466796875,291.14337158203125,1.0,0.1935069113969802,0.7900499105453491,1.0,1.0,1.0,-0.918403387069702,0.3910878300666809,0.5273155570030212,0.1757106781005859,0.0,0.0,0.2575542032718658,24.47564697265625,25.0,-0.1466931402683258,-6009.35107421875,82.20210266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793762207031,305.16827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.248046875,18000.0,0.0,0.0,0.1343067735433578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815641969442367,0.1815685480833053,-4.3557497519941535e-06,0.0,0.0001363042974844,0.0,0.0,7.386049270629883,0.0,0.0,0.0,0.2833876609802246,4.0,0.0,1.0
757200,293.1213073730469,297.1499938964844,293.1499938964844,0.0901474505662918,-2107.321044921875,304.1472473144531,0.821788489818573,0.1483956277370453,0.1339170932769775,293.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5695193409919739,0.050000000745058,0.0481108762323856,293.12353515625,297.1499938964844,293.1499938964844,0.0913311690092086,-1656.222900390625,304.1468200683594,0.8244736790657043,0.1500089764595031,0.1052539050579071,293.12274169921875,297.1499938964844,293.1499938964844,0.183980330824852,-3930.504150390625,304.1469421386719,0.9955570697784424,0.2635953426361084,0.2497833371162414,293.1484375,297.1499938964844,293.1499938964844,0.0040179090574383,-1512.0338134765625,296.616943359375,0.5695193409919739,0.050000000745058,0.2282172888517379,291.14337158203125,291.1499938964844,273.1499938964844,270.6234130859375,284.6542053222656,293.178466796875,291.14337158203125,1.0,0.1935069113969802,0.7900499105453491,1.0,1.0,1.0,-0.918403387069702,0.3910878300666809,0.5273155570030212,0.1757106781005859,0.0,0.0,0.2575542032718658,24.47564697265625,25.0,-0.1466931402683258,-6009.35107421875,82.20210266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793762207031,305.16827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.248046875,18000.0,0.0,0.0,0.1343067735433578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815641969442367,0.1815685480833053,-4.3557497519941535e-06,0.0,0.0001363042974844,0.0,0.0,7.386049270629883,0.0,0.0,0.0,0.2833876609802246,4.0,0.0,1.0
757260,293.1214599609375,297.1499938964844,293.1499938964844,0.0906794294714927,-2117.230712890625,304.14727783203125,0.823218822479248,0.1490951478481292,0.134546086192131,293.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5697202682495117,0.050000000745058,0.0481096468865871,293.1224975585937,297.1499938964844,293.1499938964844,0.091995745897293,-1665.8592529296875,304.14678955078125,0.8261905312538147,0.1508896946907043,0.105866365134716,293.12274169921875,297.1499938964844,293.1499938964844,0.1845810711383819,-3940.718505859375,304.14697265625,0.99641215801239,0.264282613992691,0.2504313886165619,293.1450500488281,297.1499938964844,293.1499938964844,0.004025628324598,-1514.7989501953125,296.6268310546875,0.5697202682495117,0.050000000745058,0.2282114624977111,291.143310546875,291.1499938964844,273.1499938964844,270.6236572265625,284.6532897949219,293.175537109375,291.143310546875,1.0,0.1937636882066726,0.7899487018585205,1.0,1.0,1.0,-0.9206627011299132,0.3920125663280487,0.528650164604187,0.1764203310012817,0.0,0.0,0.2584490180015564,24.47369384765625,25.0,-0.0642424896359443,-6025.04736328125,82.61823272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771484375,305.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.1346158683300018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821912825107574,0.182195633649826,-4.357046236691531e-06,0.0,0.000136617993121,0.0,0.0,7.415206432342529,0.0,0.0,0.0,0.2835034132003784,4.0,0.0,1.0
757320,293.1214599609375,297.1499938964844,293.1499938964844,0.0906794294714927,-2117.230712890625,304.14727783203125,0.823218822479248,0.1490951478481292,0.134546086192131,293.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5697202682495117,0.050000000745058,0.0481096468865871,293.1224975585937,297.1499938964844,293.1499938964844,0.091995745897293,-1665.8592529296875,304.14678955078125,0.8261905312538147,0.1508896946907043,0.105866365134716,293.12274169921875,297.1499938964844,293.1499938964844,0.1845810711383819,-3940.718505859375,304.14697265625,0.99641215801239,0.264282613992691,0.2504313886165619,293.1450500488281,297.1499938964844,293.1499938964844,0.004025628324598,-1514.7989501953125,296.6268310546875,0.5697202682495117,0.050000000745058,0.2282114624977111,291.143310546875,291.1499938964844,273.1499938964844,270.6236572265625,284.6532897949219,293.175537109375,291.143310546875,1.0,0.1937636882066726,0.7899487018585205,1.0,1.0,1.0,-0.9206627011299132,0.3920125663280487,0.528650164604187,0.1764203310012817,0.0,0.0,0.2584490180015564,24.47369384765625,25.0,-0.0642424896359443,-6025.04736328125,82.61823272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771484375,305.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.1346158683300018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821912825107574,0.182195633649826,-4.357046236691531e-06,0.0,0.000136617993121,0.0,0.0,7.415206432342529,0.0,0.0,0.0,0.2835034132003784,4.0,0.0,1.0
757380,293.1216125488281,297.1499938964844,293.1499938964844,0.0912032574415206,-2126.987060546875,304.1473083496094,0.8246256709098816,0.1497843116521835,0.1351658999919891,293.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5699211359024048,0.050000000745058,0.0481084212660789,293.1214904785156,297.1499938964844,293.1499938964844,0.0926743522286415,-1675.697265625,304.146728515625,0.827933132648468,0.1517958343029022,0.1064921990036964,293.12286376953125,297.1499938964844,293.1499938964844,0.1851700842380523,-3950.720947265625,304.1470031738281,0.9972440004348756,0.264952003955841,0.2510667741298675,293.14166259765625,297.1499938964844,293.1499938964844,0.0040342658758163,-1517.8876953125,296.6379699707031,0.5699211359024048,0.050000000745058,0.2282056361436844,291.1433410644531,291.1499938964844,273.1499938964844,270.6238098144531,284.652587890625,293.1723327636719,291.1433410644531,1.0,0.1940210312604904,0.7898474931716919,1.0,1.0,1.0,-0.9229119420051576,0.3929174244403839,0.529994547367096,0.1771678030490875,0.0,0.0,0.2593384981155395,24.472553253173828,25.0,0.0125418342649936,-6040.53271484375,83.03533172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0742492675781,305.1766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.216796875,18000.0,0.0,0.0,0.1349423378705978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182818129658699,0.1828224807977676,-4.358350906841224e-06,0.0,0.0001369493111269,0.0,0.0,7.444397926330566,0.0,0.0,0.0,0.2836194038391113,4.0,0.0,1.0
757440,293.1216125488281,297.1499938964844,293.1499938964844,0.0912032574415206,-2126.987060546875,304.1473083496094,0.8246256709098816,0.1497843116521835,0.1351658999919891,293.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5699211359024048,0.050000000745058,0.0481084212660789,293.1214904785156,297.1499938964844,293.1499938964844,0.0926743522286415,-1675.697265625,304.146728515625,0.827933132648468,0.1517958343029022,0.1064921990036964,293.12286376953125,297.1499938964844,293.1499938964844,0.1851700842380523,-3950.720947265625,304.1470031738281,0.9972440004348756,0.264952003955841,0.2510667741298675,293.14166259765625,297.1499938964844,293.1499938964844,0.0040342658758163,-1517.8876953125,296.6379699707031,0.5699211359024048,0.050000000745058,0.2282056361436844,291.1433410644531,291.1499938964844,273.1499938964844,270.6238098144531,284.652587890625,293.1723327636719,291.1433410644531,1.0,0.1940210312604904,0.7898474931716919,1.0,1.0,1.0,-0.9229119420051576,0.3929174244403839,0.529994547367096,0.1771678030490875,0.0,0.0,0.2593384981155395,24.472553253173828,25.0,0.0125418342649936,-6040.53271484375,83.03533172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0742492675781,305.1766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.216796875,18000.0,0.0,0.0,0.1349423378705978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182818129658699,0.1828224807977676,-4.358350906841224e-06,0.0,0.0001369493111269,0.0,0.0,7.444397926330566,0.0,0.0,0.0,0.2836194038391113,4.0,0.0,1.0
757500,293.1217041015625,297.1499938964844,293.1499938964844,0.0914620980620384,-2131.807373046875,304.1473388671875,0.8253202438354492,0.1501252800226211,0.1354723274707794,293.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700212121009827,0.050000000745058,0.0481078140437603,293.1209716796875,297.1499938964844,293.1499938964844,0.0930220559239387,-1680.7373046875,304.1466979980469,0.828821063041687,0.1522583067417144,0.1068130135536193,293.1229553222656,297.1499938964844,293.1499938964844,0.185456708073616,-3955.586669921875,304.14703369140625,0.997647762298584,0.2652788162231445,0.2513763010501861,293.1399841308594,297.1499938964844,293.1499938964844,0.0040389350615441,-1519.5556640625,296.6440124511719,0.5700212121009827,0.050000000745058,0.2282027453184127,291.1433410644531,291.1499938964844,273.1499938964844,270.6238708496094,284.6522827148437,293.170654296875,291.14337158203125,1.0,0.1941497772932052,0.7897968888282776,1.0,1.0,1.0,-0.9240314960479736,0.3933621644973755,0.5306693315505981,0.1775546073913574,0.0,0.0,0.2597794830799103,24.47230339050293,25.0,0.0461948178708553,-6048.19677734375,83.24407196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726623535156,305.178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.22265625,18000.0,0.0,0.0,0.1351115703582763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183130070567131,0.1831344366073608,-4.359003469289746e-06,0.0,0.0001371210673823,0.0,0.0,7.4589409828186035,0.0,0.0,0.0,0.2836772203445434,4.0,0.0,1.0
757560,293.1217346191406,297.1499938964844,293.1499938964844,0.0917234271764755,-2136.6748046875,304.1473388671875,0.8260078430175781,0.150476187467575,0.1357820481061935,293.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5701106786727905,0.050000000745058,0.0481072664260864,293.1205444335937,297.1499938964844,293.1499938964844,0.0933678448200225,-1685.7474365234375,304.14666748046875,0.8296912908554077,0.1527102142572403,0.1071319952607154,293.1230163574219,297.1499938964844,293.1499938964844,0.1857211738824844,-3960.06298828125,304.1470947265625,0.9980137348175048,0.2656047940254211,0.2516605854034424,293.1382751464844,297.1499938964844,293.1499938964844,0.0040438426658511,-1521.3072509765625,296.6503601074219,0.5701106786727905,0.050000000745058,0.228200152516365,291.1434020996094,291.1499938964844,273.1499938964844,270.6239013671875,284.65203857421875,293.1689147949219,291.1434020996094,1.0,0.1942780166864395,0.789743959903717,1.0,1.0,1.0,-0.9251232147216796,0.3937904834747314,0.5313327312469482,0.1779455989599228,0.0,0.0,0.2602159678936004,24.473602294921875,25.0,0.1049736961722374,-6055.74755859375,83.45040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710754394531,305.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.236328125,18000.0,0.0,0.0,0.1352842301130294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834401190280914,0.18344447016716,-4.359653758001514e-06,0.0,0.0001372963015455,0.0,0.0,7.473406791687012,0.0,0.0,0.0,0.2837347686290741,4.0,0.0,1.0
757620,293.1217041015625,297.1499938964844,293.1499938964844,0.0922641232609748,-2146.745849609375,304.1473388671875,0.827328622341156,0.1512005478143692,0.1364257335662841,293.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5702041387557983,0.050000000745058,0.0481066890060901,293.11993408203125,297.1499938964844,293.1499938964844,0.0940326452255249,-1695.3687744140625,304.14666748046875,0.8312737941741943,0.1535791158676147,0.1077461391687393,293.1230163574219,297.1499938964844,293.1499938964844,0.1860786080360412,-3966.036376953125,304.1474609375,0.99847149848938,0.2662905156612396,0.2520398497581482,293.1348876953125,297.1499938964844,293.1499938964844,0.0040543312206864,-1525.0357666015625,296.6640319824219,0.5702041387557983,0.050000000745058,0.2281974256038665,291.1437072753906,291.1499938964844,273.1499938964844,270.6239013671875,284.6518249511719,293.1651611328125,291.1437683105469,1.0,0.1945285201072693,0.7896380424499512,1.0,1.0,1.0,-0.9270824193954468,0.3945333659648895,0.5325490832328796,0.1787133663892746,0.0,0.0,0.2610410451889038,24.487531661987305,25.0,0.530116617679596,-6069.96142578125,83.84005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0680236816406,305.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.357421875,18000.0,0.0,0.0,0.1356365531682968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18403922021389,0.1840435862541198,-4.360935236036312e-06,0.0,0.0001376538566546,0.0,0.0,7.501420974731445,0.0,0.0,0.0,0.2838463485240936,4.0,0.0,1.0
757680,293.1217041015625,297.1499938964844,293.1499938964844,0.0922641232609748,-2146.745849609375,304.1473388671875,0.827328622341156,0.1512005478143692,0.1364257335662841,293.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5702041387557983,0.050000000745058,0.0481066890060901,293.11993408203125,297.1499938964844,293.1499938964844,0.0940326452255249,-1695.3687744140625,304.14666748046875,0.8312737941741943,0.1535791158676147,0.1077461391687393,293.1230163574219,297.1499938964844,293.1499938964844,0.1860786080360412,-3966.036376953125,304.1474609375,0.99847149848938,0.2662905156612396,0.2520398497581482,293.1348876953125,297.1499938964844,293.1499938964844,0.0040543312206864,-1525.0357666015625,296.6640319824219,0.5702041387557983,0.050000000745058,0.2281974256038665,291.1437072753906,291.1499938964844,273.1499938964844,270.6239013671875,284.6518249511719,293.1651611328125,291.1437683105469,1.0,0.1945285201072693,0.7896380424499512,1.0,1.0,1.0,-0.9270824193954468,0.3945333659648895,0.5325490832328796,0.1787133663892746,0.0,0.0,0.2610410451889038,24.487531661987305,25.0,0.530116617679596,-6069.96142578125,83.84005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0680236816406,305.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.357421875,18000.0,0.0,0.0,0.1356365531682968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18403922021389,0.1840435862541198,-4.360935236036312e-06,0.0,0.0001376538566546,0.0,0.0,7.501420974731445,0.0,0.0,0.0,0.2838463485240936,4.0,0.0,1.0
757740,293.1218566894531,297.1499938964844,293.1499938964844,0.0927929580211639,-2156.5859375,304.1473388671875,0.8285151124000549,0.1518872231245041,0.1370576918125152,293.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5702025294303894,0.050000000745058,0.0481066890060901,293.1195373535156,297.1499938964844,293.1499938964844,0.094672106206417,-1704.6126708984375,304.1466979980469,0.8326917290687561,0.1544235050678253,0.1083386093378067,293.1224670410156,297.1499938964844,293.1499938964844,0.1862348020076751,-3968.513916015625,304.1480407714844,0.9986178874969482,0.2670830190181732,0.2521970272064209,293.1315002441406,297.1499938964844,293.1499938964844,0.0040657487697899,-1529.0767822265625,296.6791076660156,0.5702025294303894,0.050000000745058,0.2281974107027053,291.1443176269531,291.1499938964844,273.1499938964844,270.62384033203125,284.6504821777344,293.1587829589844,291.1443786621094,1.0,0.1947658658027649,0.7895321846008301,1.0,1.0,1.0,-0.9287440180778505,0.3951276838779449,0.5336163640022278,0.1794554442167282,0.0,0.0,0.2617529928684234,24.51352500915528,25.0,0.7170509099960327,-6082.6552734375,84.19348907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,305.1884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6640625,18000.0,0.0,0.0,0.1359914094209671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845638900995254,0.1845682561397552,-4.362105300970143e-06,0.0,0.0001380139874527,0.0,0.0,7.526058673858643,0.0,0.0,0.0,0.2839451730251312,4.0,0.0,1.0
757800,293.1218566894531,297.1499938964844,293.1499938964844,0.0927929580211639,-2156.5859375,304.1473388671875,0.8285151124000549,0.1518872231245041,0.1370576918125152,293.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5702025294303894,0.050000000745058,0.0481066890060901,293.1195373535156,297.1499938964844,293.1499938964844,0.094672106206417,-1704.6126708984375,304.1466979980469,0.8326917290687561,0.1544235050678253,0.1083386093378067,293.1224670410156,297.1499938964844,293.1499938964844,0.1862348020076751,-3968.513916015625,304.1480407714844,0.9986178874969482,0.2670830190181732,0.2521970272064209,293.1315002441406,297.1499938964844,293.1499938964844,0.0040657487697899,-1529.0767822265625,296.6791076660156,0.5702025294303894,0.050000000745058,0.2281974107027053,291.1443176269531,291.1499938964844,273.1499938964844,270.62384033203125,284.6504821777344,293.1587829589844,291.1443786621094,1.0,0.1947658658027649,0.7895321846008301,1.0,1.0,1.0,-0.9287440180778505,0.3951276838779449,0.5336163640022278,0.1794554442167282,0.0,0.0,0.2617529928684234,24.51352500915528,25.0,0.7170509099960327,-6082.6552734375,84.19348907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,305.1884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6640625,18000.0,0.0,0.0,0.1359914094209671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845638900995254,0.1845682561397552,-4.362105300970143e-06,0.0,0.0001380139874527,0.0,0.0,7.526058673858643,0.0,0.0,0.0,0.2839451730251312,4.0,0.0,1.0
757860,293.122314453125,297.1499938964844,293.1499938964844,0.0932692512869834,-2165.437255859375,304.1474304199219,0.829552173614502,0.1525070071220398,0.1376262307167053,293.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5701770186424255,0.050000000745058,0.0481068305671215,293.1168212890625,297.1499938964844,293.1499938964844,0.0954585969448089,-1716.013427734375,304.146484375,0.8344138860702515,0.1557294428348541,0.1090713292360305,293.1213073730469,297.1499938964844,293.1499938964844,0.1861956566572189,-3967.6484375,304.1487731933594,0.9985371828079224,0.2680168747901916,0.2521396577358246,293.1280822753906,297.1499938964844,293.1499938964844,0.0040781190618872,-1533.4547119140625,296.6953430175781,0.5701770186424255,0.050000000745058,0.2281980812549591,291.1449279785156,291.1499938964844,273.1499938964844,270.6236877441406,284.6492004394531,293.1518859863281,291.14501953125,1.0,0.1949885040521621,0.7894267439842224,1.0,1.0,1.0,-0.9302400946617126,0.395639032125473,0.534601092338562,0.1801844090223312,0.0,0.0,0.2623924314975738,24.54183959960937,25.0,0.8684427738189697,-6094.3408203125,84.52042388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,305.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.908203125,18000.0,0.0,0.0,0.1363387256860733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850368827581405,0.1850412487983703,-4.363154403108638e-06,0.0,0.0001383664784952,0.0,0.0,7.54827880859375,0.0,0.0,0.0,0.2840341925621032,4.0,0.0,1.0
757920,293.122314453125,297.1499938964844,293.1499938964844,0.0932692512869834,-2165.437255859375,304.1474304199219,0.829552173614502,0.1525070071220398,0.1376262307167053,293.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5701770186424255,0.050000000745058,0.0481068305671215,293.1168212890625,297.1499938964844,293.1499938964844,0.0954585969448089,-1716.013427734375,304.146484375,0.8344138860702515,0.1557294428348541,0.1090713292360305,293.1213073730469,297.1499938964844,293.1499938964844,0.1861956566572189,-3967.6484375,304.1487731933594,0.9985371828079224,0.2680168747901916,0.2521396577358246,293.1280822753906,297.1499938964844,293.1499938964844,0.0040781190618872,-1533.4547119140625,296.6953430175781,0.5701770186424255,0.050000000745058,0.2281980812549591,291.1449279785156,291.1499938964844,273.1499938964844,270.6236877441406,284.6492004394531,293.1518859863281,291.14501953125,1.0,0.1949885040521621,0.7894267439842224,1.0,1.0,1.0,-0.9302400946617126,0.395639032125473,0.534601092338562,0.1801844090223312,0.0,0.0,0.2623924314975738,24.54183959960937,25.0,0.8684427738189697,-6094.3408203125,84.52042388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,305.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.908203125,18000.0,0.0,0.0,0.1363387256860733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850368827581405,0.1850412487983703,-4.363154403108638e-06,0.0,0.0001383664784952,0.0,0.0,7.54827880859375,0.0,0.0,0.0,0.2840341925621032,4.0,0.0,1.0
757980,293.12286376953125,297.1499938964844,293.1499938964844,0.0937216356396675,-2173.84765625,304.14752197265625,0.8308879137039185,0.1530986279249191,0.1381606012582779,293.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.570470929145813,0.050000000745058,0.0481050498783588,293.1050109863281,297.1499938964844,293.1499938964844,0.0975123271346092,-1745.9149169921875,304.1441650390625,0.839333713054657,0.1589518636465072,0.1109930425882339,293.1190185546875,297.1499938964844,293.1499938964844,0.1856428682804107,-3957.947021484375,304.1501159667969,0.9982422590255736,0.2692023813724518,0.2514997124671936,293.1246032714844,297.1499938964844,293.1499938964844,0.0040914257988333,-1538.192626953125,296.7126770019531,0.570470929145813,0.050000000745058,0.2281896471977234,291.1450500488281,291.1499938964844,273.1499938964844,270.6234741210937,284.64776611328125,293.1455993652344,291.1449584960937,1.0,0.1952166557312011,0.7893213033676147,1.0,1.0,1.0,-0.9324050545692444,0.3964594900608063,0.5359455347061157,0.1810376048088073,0.0,0.0,0.2630282938480377,24.528535842895508,25.0,-0.2208563387393951,-6107.27783203125,84.90949249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.98046875,18000.0,0.0,0.0,0.1366731077432632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854752004146576,0.1854795664548874,-4.364093456388218e-06,0.0,0.0001387058291584,0.0,0.0,7.568830966949463,0.0,0.0,0.0,0.28411665558815,4.0,0.0,1.0
758040,293.12286376953125,297.1499938964844,293.1499938964844,0.0937216356396675,-2173.84765625,304.14752197265625,0.8308879137039185,0.1530986279249191,0.1381606012582779,293.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.570470929145813,0.050000000745058,0.0481050498783588,293.1050109863281,297.1499938964844,293.1499938964844,0.0975123271346092,-1745.9149169921875,304.1441650390625,0.839333713054657,0.1589518636465072,0.1109930425882339,293.1190185546875,297.1499938964844,293.1499938964844,0.1856428682804107,-3957.947021484375,304.1501159667969,0.9982422590255736,0.2692023813724518,0.2514997124671936,293.1246032714844,297.1499938964844,293.1499938964844,0.0040914257988333,-1538.192626953125,296.7126770019531,0.570470929145813,0.050000000745058,0.2281896471977234,291.1450500488281,291.1499938964844,273.1499938964844,270.6234741210937,284.64776611328125,293.1455993652344,291.1449584960937,1.0,0.1952166557312011,0.7893213033676147,1.0,1.0,1.0,-0.9324050545692444,0.3964594900608063,0.5359455347061157,0.1810376048088073,0.0,0.0,0.2630282938480377,24.528535842895508,25.0,-0.2208563387393951,-6107.27783203125,84.90949249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.98046875,18000.0,0.0,0.0,0.1366731077432632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854752004146576,0.1854795664548874,-4.364093456388218e-06,0.0,0.0001387058291584,0.0,0.0,7.568830966949463,0.0,0.0,0.0,0.28411665558815,4.0,0.0,1.0
