time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758100,293.1231384277344,297.1499938964844,293.1499938964844,0.0939473286271095,-2178.052734375,304.1475830078125,0.8316954970359802,0.1533886790275573,0.1384207606315612,293.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5707514882087708,0.050000000745058,0.0481033623218536,293.09765625,297.1499938964844,293.1499938964844,0.0989516749978065,-1766.81689453125,304.14263916015625,0.8428428173065186,0.1609714031219482,0.1123297959566116,293.1173400878906,297.1499938964844,293.1499938964844,0.1852952092885971,-3951.912353515625,304.1507263183594,0.9981526136398317,0.2699280977249145,0.2510930597782135,293.122802734375,297.1499938964844,293.1499938964844,0.0040985965169966,-1540.7811279296875,296.7215576171875,0.5707514882087708,0.050000000745058,0.2281816303730011,291.1444702148437,291.1499938964844,273.1499938964844,270.62335205078125,284.6468200683594,293.1424560546875,291.144287109375,1.0,0.1953402608633041,0.7892686128616333,1.0,1.0,1.0,-0.9338208436965942,0.3970237374305725,0.5367971062660217,0.1815264523029327,0.0,0.0,0.263453722000122,24.50515556335449,25.0,-1.1735165119171145,-6115.4755859375,85.14131164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,305.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.666015625,18000.0,0.0,0.0,0.1368373483419418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185745894908905,0.1857502460479736,-4.364592768979492e-06,0.0,0.0001388725067954,0.0,0.0,7.581395626068115,0.0,0.0,0.0,0.2841662466526031,4.0,0.0,1.0
758160,293.1234130859375,297.1499938964844,293.1499938964844,0.0941732674837112,-2182.266357421875,304.1476135253906,0.8325401544570923,0.1536767333745956,0.1386783570051193,293.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5710681676864624,0.050000000745058,0.0481014586985111,293.0901794433594,297.1499938964844,293.1499938964844,0.1005221977829933,-1789.5452880859375,304.1411437988281,0.8466677069664001,0.1631074547767639,0.1137797310948371,293.1153564453125,297.1499938964844,293.1499938964844,0.1849439591169357,-3945.83349609375,304.1512145996094,0.9980934262275696,0.2707318365573883,0.2506790161132812,293.1209716796875,297.1499938964844,293.1499938964844,0.004106156527996,-1543.5230712890625,296.7306823730469,0.5710681676864624,0.050000000745058,0.2281726151704788,291.1435852050781,291.1499938964844,273.1499938964844,270.6231994628906,284.64569091796875,293.1392517089844,291.1433410644531,1.0,0.1954712867736816,0.7892128229141235,1.0,1.0,1.0,-0.935360848903656,0.3976447284221649,0.5377161502838135,0.1820405572652816,0.0,0.0,0.2639721930027008,24.47778511047364,25.0,-1.920626163482666,-6125.04736328125,85.39082336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06610107421875,305.1986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1796875,18000.0,0.0,0.0,0.1370033025741577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860813200473785,0.1860856860876083,-4.365190761745907e-06,0.0,0.0001390409452142,0.0,0.0,7.596936702728271,0.0,0.0,0.0,0.2842270731925964,4.0,0.0,1.0
758220,293.1239013671875,297.1499938964844,293.1499938964844,0.0946222320199012,-2190.64208984375,304.14764404296875,0.8342319130897522,0.154247909784317,0.1391888856887817,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5717090964317322,0.050000000745058,0.048097625374794,293.07598876953125,297.1499938964844,293.1499938964844,0.1038395687937736,-1837.25830078125,304.1385803222656,0.8546789288520813,0.1675005108118057,0.1168181225657463,293.1107482910156,297.1499938964844,293.1499938964844,0.1842247694730758,-3933.4541015625,304.1520080566406,0.9979702830314636,0.2725392282009125,0.2498396784067154,293.1172180175781,297.1499938964844,293.1499938964844,0.004122310783714,-1549.3797607421875,296.7500915527344,0.5717090964317322,0.050000000745058,0.2281544208526611,291.1416015625,291.1499938964844,273.1499938964844,270.6228332519531,284.64239501953125,293.1312561035156,291.141357421875,1.0,0.1957524716854095,0.789101243019104,1.0,1.0,1.0,-0.9385865330696106,0.3989524245262146,0.539634108543396,0.1831018477678299,0.0,0.0,0.2652248442173004,24.42402076721192,25.0,-2.513278007507324,-6147.3271484375,85.92123413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06494140625,305.2040100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1640625,18000.0,0.0,0.0,0.1373522877693176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869234293699264,0.1869277954101562,-4.366742814454483e-06,0.0,0.000139395109727,0.0,0.0,7.636077880859375,0.0,0.0,0.0,0.2843803167343139,4.0,0.0,1.0
758280,293.1239013671875,297.1499938964844,293.1499938964844,0.0946222320199012,-2190.64208984375,304.14764404296875,0.8342319130897522,0.154247909784317,0.1391888856887817,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5717090964317322,0.050000000745058,0.048097625374794,293.07598876953125,297.1499938964844,293.1499938964844,0.1038395687937736,-1837.25830078125,304.1385803222656,0.8546789288520813,0.1675005108118057,0.1168181225657463,293.1107482910156,297.1499938964844,293.1499938964844,0.1842247694730758,-3933.4541015625,304.1520080566406,0.9979702830314636,0.2725392282009125,0.2498396784067154,293.1172180175781,297.1499938964844,293.1499938964844,0.004122310783714,-1549.3797607421875,296.7500915527344,0.5717090964317322,0.050000000745058,0.2281544208526611,291.1416015625,291.1499938964844,273.1499938964844,270.6228332519531,284.64239501953125,293.1312561035156,291.141357421875,1.0,0.1957524716854095,0.789101243019104,1.0,1.0,1.0,-0.9385865330696106,0.3989524245262146,0.539634108543396,0.1831018477678299,0.0,0.0,0.2652248442173004,24.42402076721192,25.0,-2.513278007507324,-6147.3271484375,85.92123413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06494140625,305.2040100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1640625,18000.0,0.0,0.0,0.1373522877693176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869234293699264,0.1869277954101562,-4.366742814454483e-06,0.0,0.000139395109727,0.0,0.0,7.636077880859375,0.0,0.0,0.0,0.2843803167343139,4.0,0.0,1.0
758340,293.1243896484375,297.1499938964844,293.1499938964844,0.0950613841414451,-2198.82568359375,304.147705078125,0.8358818292617798,0.1548122018575668,0.139693483710289,293.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5723203420639038,0.050000000745058,0.0480939857661724,293.0633850097656,297.1499938964844,293.1499938964844,0.1072417795658111,-1885.781494140625,304.13671875,0.8628062009811401,0.1719357818365097,0.1199073195457458,293.1055908203125,297.1499938964844,293.1499938964844,0.1835210174322128,-3921.391357421875,304.1524963378906,0.997848629951477,0.2745797336101532,0.2490376681089401,293.1133117675781,297.1499938964844,293.1499938964844,0.0041397586464881,-1555.6572265625,296.771484375,0.5723203420639038,0.050000000745058,0.2281371653079986,291.14013671875,291.1499938964844,273.1499938964844,270.6224365234375,284.6394958496094,293.1239624023437,291.1400146484375,1.0,0.1960570216178894,0.7889896631240845,1.0,1.0,1.0,-0.9419121742248536,0.4003053903579712,0.5416067838668823,0.1841871589422226,0.0,0.0,0.2666458785533905,24.37651824951172,25.0,-1.913111448287964,-6171.81640625,86.48365020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608215332031,305.2103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5,18000.0,0.0,0.0,0.1377411931753158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879241466522216,0.1879285126924514,-4.368717327452032e-06,0.0,0.0001397898013237,0.0,0.0,7.68287992477417,0.0,0.0,0.0,0.2845648229122162,4.0,0.0,1.0
758400,293.1243896484375,297.1499938964844,293.1499938964844,0.0950613841414451,-2198.82568359375,304.147705078125,0.8358818292617798,0.1548122018575668,0.139693483710289,293.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5723203420639038,0.050000000745058,0.0480939857661724,293.0633850097656,297.1499938964844,293.1499938964844,0.1072417795658111,-1885.781494140625,304.13671875,0.8628062009811401,0.1719357818365097,0.1199073195457458,293.1055908203125,297.1499938964844,293.1499938964844,0.1835210174322128,-3921.391357421875,304.1524963378906,0.997848629951477,0.2745797336101532,0.2490376681089401,293.1133117675781,297.1499938964844,293.1499938964844,0.0041397586464881,-1555.6572265625,296.771484375,0.5723203420639038,0.050000000745058,0.2281371653079986,291.14013671875,291.1499938964844,273.1499938964844,270.6224365234375,284.6394958496094,293.1239624023437,291.1400146484375,1.0,0.1960570216178894,0.7889896631240845,1.0,1.0,1.0,-0.9419121742248536,0.4003053903579712,0.5416067838668823,0.1841871589422226,0.0,0.0,0.2666458785533905,24.37651824951172,25.0,-1.913111448287964,-6171.81640625,86.48365020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608215332031,305.2103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5,18000.0,0.0,0.0,0.1377411931753158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879241466522216,0.1879285126924514,-4.368717327452032e-06,0.0,0.0001397898013237,0.0,0.0,7.68287992477417,0.0,0.0,0.0,0.2845648229122162,4.0,0.0,1.0
758460,293.1248474121094,297.1499938964844,293.1499938964844,0.0954899117350578,-2206.79833984375,304.14776611328125,0.8374767899513245,0.1553691923618316,0.1401918530464172,293.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5728908181190491,0.050000000745058,0.0480906069278717,293.05242919921875,297.1499938964844,293.1499938964844,0.1106661781668663,-1934.2279052734373,304.1354675292969,0.8708899617195129,0.1763523817062378,0.1229928880929946,293.10015869140625,297.1499938964844,293.1499938964844,0.1828476935625076,-3909.87841796875,304.1527709960937,0.9977313280105592,0.2768091857433319,0.2482877969741821,293.1092834472656,297.1499938964844,293.1499938964844,0.0041583483107388,-1562.2933349609375,296.7948913574219,0.5728908181190491,0.050000000745058,0.228121131658554,291.1393737792969,291.1499938964844,273.1499938964844,270.6219482421875,284.6369323730469,293.117431640625,291.1393127441406,1.0,0.1963811814785003,0.7888569235801697,1.0,1.0,1.0,-0.9452904462814332,0.4016835689544678,0.5436068773269653,0.1852830350399017,0.0,0.0,0.2681203186511993,24.33627319335937,25.0,-1.1205142736434937,-6196.775390625,87.07091522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.053955078125,305.2159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1381796896457672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889854222536087,0.1889897882938385,-4.370916030893568e-06,0.0,0.0001402348279953,0.0,0.0,7.732779026031494,0.0,0.0,0.0,0.2847629487514496,4.0,0.0,1.0
758520,293.1248474121094,297.1499938964844,293.1499938964844,0.0954899117350578,-2206.79833984375,304.14776611328125,0.8374767899513245,0.1553691923618316,0.1401918530464172,293.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5728908181190491,0.050000000745058,0.0480906069278717,293.05242919921875,297.1499938964844,293.1499938964844,0.1106661781668663,-1934.2279052734373,304.1354675292969,0.8708899617195129,0.1763523817062378,0.1229928880929946,293.10015869140625,297.1499938964844,293.1499938964844,0.1828476935625076,-3909.87841796875,304.1527709960937,0.9977313280105592,0.2768091857433319,0.2482877969741821,293.1092834472656,297.1499938964844,293.1499938964844,0.0041583483107388,-1562.2933349609375,296.7948913574219,0.5728908181190491,0.050000000745058,0.228121131658554,291.1393737792969,291.1499938964844,273.1499938964844,270.6219482421875,284.6369323730469,293.117431640625,291.1393127441406,1.0,0.1963811814785003,0.7888569235801697,1.0,1.0,1.0,-0.9452904462814332,0.4016835689544678,0.5436068773269653,0.1852830350399017,0.0,0.0,0.2681203186511993,24.33627319335937,25.0,-1.1205142736434937,-6196.775390625,87.07091522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.053955078125,305.2159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1381796896457672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889854222536087,0.1889897882938385,-4.370916030893568e-06,0.0,0.0001402348279953,0.0,0.0,7.732779026031494,0.0,0.0,0.0,0.2847629487514496,4.0,0.0,1.0
758580,293.1252746582031,297.1499938964844,293.1499938964844,0.0959098041057586,-2214.601318359375,304.1477966308594,0.8390109539031982,0.1559187471866607,0.1406838297843933,293.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5734158754348755,0.050000000745058,0.0480875112116336,293.0431823730469,297.1499938964844,293.1499938964844,0.1140753403306007,-1982.0928955078125,304.1346435546875,0.87882000207901,0.1807054728269577,0.1260414570569992,293.0946044921875,297.1499938964844,293.1499938964844,0.1822168231010437,-3899.11279296875,304.15289306640625,0.997620165348053,0.2791972756385803,0.2475963234901428,293.1052551269531,297.1499938964844,293.1499938964844,0.0041780769824981,-1569.30078125,296.820068359375,0.5734158754348755,0.050000000745058,0.2281064391136169,291.1390075683594,291.1499938964844,273.1499938964844,270.6214294433594,284.6346435546875,293.1114807128906,291.1390075683594,1.0,0.1967213153839111,0.7887241244316101,1.0,1.0,1.0,-0.9486886262893676,0.4030742645263672,0.5456143617630005,0.1863775104284286,0.0,0.0,0.2696112692356109,24.303401947021484,25.0,-0.517524778842926,-6221.70166015625,87.67717742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0451354980469,305.220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.091796875,18000.0,0.0,0.0,0.1386693567037582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900711059570312,0.190075471997261,-4.373212050268194e-06,0.0,0.0001407317759003,0.0,0.0,7.783997535705566,0.0,0.0,0.0,0.2849669754505157,4.0,0.0,1.0
758640,293.1252746582031,297.1499938964844,293.1499938964844,0.0959098041057586,-2214.601318359375,304.1477966308594,0.8390109539031982,0.1559187471866607,0.1406838297843933,293.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5734158754348755,0.050000000745058,0.0480875112116336,293.0431823730469,297.1499938964844,293.1499938964844,0.1140753403306007,-1982.0928955078125,304.1346435546875,0.87882000207901,0.1807054728269577,0.1260414570569992,293.0946044921875,297.1499938964844,293.1499938964844,0.1822168231010437,-3899.11279296875,304.15289306640625,0.997620165348053,0.2791972756385803,0.2475963234901428,293.1052551269531,297.1499938964844,293.1499938964844,0.0041780769824981,-1569.30078125,296.820068359375,0.5734158754348755,0.050000000745058,0.2281064391136169,291.1390075683594,291.1499938964844,273.1499938964844,270.6214294433594,284.6346435546875,293.1114807128906,291.1390075683594,1.0,0.1967213153839111,0.7887241244316101,1.0,1.0,1.0,-0.9486886262893676,0.4030742645263672,0.5456143617630005,0.1863775104284286,0.0,0.0,0.2696112692356109,24.303401947021484,25.0,-0.517524778842926,-6221.70166015625,87.67717742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0451354980469,305.220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.091796875,18000.0,0.0,0.0,0.1386693567037582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900711059570312,0.190075471997261,-4.373212050268194e-06,0.0,0.0001407317759003,0.0,0.0,7.783997535705566,0.0,0.0,0.0,0.2849669754505157,4.0,0.0,1.0
758700,293.12548828125,297.1499938964844,293.1499938964844,0.0961168557405471,-2218.4462890625,304.1478271484375,0.8397541046142578,0.1561906933784485,0.1409274041652679,293.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5736605525016785,0.050000000745058,0.0480860695242881,293.0391540527344,297.1499938964844,293.1499938964844,0.115764245390892,-2005.6761474609373,304.1343688964844,0.8826977610588074,0.1828464269638061,0.1275433599948883,293.0918273925781,297.1499938964844,293.1499938964844,0.1819196492433548,-3894.048095703125,304.1529235839844,0.997567355632782,0.2804440259933471,0.2472737431526184,293.10321044921875,297.1499938964844,293.1499938964844,0.0041883545927703,-1572.9405517578125,296.833251953125,0.5736605525016785,0.050000000745058,0.2280996143817901,291.1389465332031,291.1499938964844,273.1499938964844,270.62115478515625,284.633544921875,293.1087341308594,291.1389465332031,1.0,0.1968962699174881,0.7886577248573303,1.0,1.0,1.0,-0.9503865242004396,0.4037711024284363,0.5466154217720032,0.1869204938411712,0.0,0.0,0.270354300737381,24.289697647094727,25.0,-0.2951485812664032,-6234.0869140625,87.9857406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.040283203125,305.22247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.1389324516057968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906163394451141,0.1906207203865051,-4.374377567728516e-06,0.0,0.0001409987744409,0.0,0.0,7.809778213500977,0.0,0.0,0.0,0.2850698232650757,4.0,0.0,1.0
758760,293.12567138671875,297.1499938964844,293.1499938964844,0.0963221192359924,-2222.256591796875,304.1478576660156,0.840480625629425,0.1564607322216034,0.1411693096160888,293.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5738929510116577,0.050000000745058,0.0480847060680389,293.0355529785156,297.1499938964844,293.1499938964844,0.11743775755167,-2028.9627685546875,304.1341552734375,0.8865030407905579,0.1849580258131027,0.129026174545288,293.08905029296875,297.1499938964844,293.1499938964844,0.1816356927156448,-3889.212158203125,304.15289306640625,0.9975165128707886,0.2817229628562927,0.246967151761055,293.1011962890625,297.1499938964844,293.1499938964844,0.0041989004239439,-1576.6695556640625,296.8468017578125,0.5738929510116577,0.050000000745058,0.2280931323766708,291.1389465332031,291.1499938964844,273.1499938964844,270.620849609375,284.6324768066406,293.1060485839844,291.1389465332031,1.0,0.1970739215612411,0.7885845899581909,1.0,1.0,1.0,-0.9520792365074158,0.4044673442840576,0.5476118922233582,0.1874586641788482,0.0,0.0,0.2710930109024048,24.27778434753418,25.0,-0.1201507896184921,-6246.40380859375,88.29704284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0353088378906,305.224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0625,18000.0,0.0,0.0,0.1392066776752472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911606639623642,0.191165030002594,-4.3755480874096975e-06,0.0,0.0001412770798197,0.0,0.0,7.835549354553223,0.0,0.0,0.0,0.2851727306842804,4.0,0.0,1.0
758820,293.1260986328125,297.1499938964844,293.1499938964844,0.0967277511954307,-2229.781982421875,304.1478881835937,0.8418843150138855,0.156995341181755,0.1416483223438263,293.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5743209719657898,0.050000000745058,0.0480821952223777,293.029541015625,297.1499938964844,293.1499938964844,0.1207276955246925,-2074.51123046875,304.13397216796875,0.8938663601875305,0.1890828311443328,0.1319259256124496,293.0836486816406,297.1499938964844,293.1499938964844,0.1811084151268005,-3880.2421875,304.1528015136719,0.9974213242530824,0.2843654751777649,0.2464017421007156,293.09716796875,297.1499938964844,293.1499938964844,0.0042207678779959,-1584.38623046875,296.8749389648437,0.5743209719657898,0.050000000745058,0.2280812412500381,291.1390380859375,291.1499938964844,273.1499938964844,270.6202392578125,284.6304016113281,293.1009826660156,291.1390686035156,1.0,0.197435587644577,0.7884383201599121,1.0,1.0,1.0,-0.9554386734962464,0.4058545529842376,0.5495840907096863,0.1885153353214264,0.0,0.0,0.2725512385368347,24.25907516479492,25.0,0.1274380385875702,-6270.83447265625,88.92545318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0254211425781,305.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08984375,18000.0,0.0,0.0,0.1397843211889267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922415047883987,0.1922458857297897,-4.377887762530008e-06,0.0,0.0001418633037246,0.0,0.0,7.886823654174805,0.0,0.0,0.0,0.2853776514530182,4.0,0.0,1.0
758880,293.1260986328125,297.1499938964844,293.1499938964844,0.0967277511954307,-2229.781982421875,304.1478881835937,0.8418843150138855,0.156995341181755,0.1416483223438263,293.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5743209719657898,0.050000000745058,0.0480821952223777,293.029541015625,297.1499938964844,293.1499938964844,0.1207276955246925,-2074.51123046875,304.13397216796875,0.8938663601875305,0.1890828311443328,0.1319259256124496,293.0836486816406,297.1499938964844,293.1499938964844,0.1811084151268005,-3880.2421875,304.1528015136719,0.9974213242530824,0.2843654751777649,0.2464017421007156,293.09716796875,297.1499938964844,293.1499938964844,0.0042207678779959,-1584.38623046875,296.8749389648437,0.5743209719657898,0.050000000745058,0.2280812412500381,291.1390380859375,291.1499938964844,273.1499938964844,270.6202392578125,284.6304016113281,293.1009826660156,291.1390686035156,1.0,0.197435587644577,0.7884383201599121,1.0,1.0,1.0,-0.9554386734962464,0.4058545529842376,0.5495840907096863,0.1885153353214264,0.0,0.0,0.2725512385368347,24.25907516479492,25.0,0.1274380385875702,-6270.83447265625,88.92545318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0254211425781,305.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08984375,18000.0,0.0,0.0,0.1397843211889267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922415047883987,0.1922458857297897,-4.377887762530008e-06,0.0,0.0001418633037246,0.0,0.0,7.886823654174805,0.0,0.0,0.0,0.2853776514530182,4.0,0.0,1.0
758940,293.1264038085937,297.1499938964844,293.1499938964844,0.0971336290240287,-2237.308349609375,304.1479187011719,0.8432384729385376,0.1575377285480499,0.1421288251876831,293.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5747019648551941,0.050000000745058,0.0480799712240695,293.0250244140625,297.1499938964844,293.1499938964844,0.1239217966794967,-2118.448974609375,304.1340026855469,0.9008542895317078,0.19305120408535,0.1347222328186035,293.0783996582031,297.1499938964844,293.1499938964844,0.1806345731019973,-3872.190673828125,304.15264892578125,0.9973348379135132,0.2871109843254089,0.2458978593349456,293.0932312011719,297.1499938964844,293.1499938964844,0.0042435913346707,-1592.4205322265625,296.9043273925781,0.5747019648551941,0.050000000745058,0.2280706763267517,291.13922119140625,291.1499938964844,273.1499938964844,270.6195373535156,284.6282958984375,293.09625244140625,291.1392822265625,1.0,0.1978033035993576,0.7882919907569885,1.0,1.0,1.0,-0.9587514996528624,0.4072307348251343,0.5515207648277283,0.18953937292099,0.0,0.0,0.2739749550819397,24.24663352966309,25.0,0.2903977930545807,-6294.99169921875,89.55831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.23193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.158203125,18000.0,0.0,0.0,0.1403931975364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933048665523529,0.1933092474937439,-4.380208793008933e-06,0.0,0.0001424812508048,0.0,0.0,7.937393665313721,0.0,0.0,0.0,0.2855800092220306,4.0,0.0,1.0
759000,293.1264038085937,297.1499938964844,293.1499938964844,0.0971336290240287,-2237.308349609375,304.1479187011719,0.8432384729385376,0.1575377285480499,0.1421288251876831,293.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5747019648551941,0.050000000745058,0.0480799712240695,293.0250244140625,297.1499938964844,293.1499938964844,0.1239217966794967,-2118.448974609375,304.1340026855469,0.9008542895317078,0.19305120408535,0.1347222328186035,293.0783996582031,297.1499938964844,293.1499938964844,0.1806345731019973,-3872.190673828125,304.15264892578125,0.9973348379135132,0.2871109843254089,0.2458978593349456,293.0932312011719,297.1499938964844,293.1499938964844,0.0042435913346707,-1592.4205322265625,296.9043273925781,0.5747019648551941,0.050000000745058,0.2280706763267517,291.13922119140625,291.1499938964844,273.1499938964844,270.6195373535156,284.6282958984375,293.09625244140625,291.1392822265625,1.0,0.1978033035993576,0.7882919907569885,1.0,1.0,1.0,-0.9587514996528624,0.4072307348251343,0.5515207648277283,0.18953937292099,0.0,0.0,0.2739749550819397,24.24663352966309,25.0,0.2903977930545807,-6294.99169921875,89.55831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.23193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.158203125,18000.0,0.0,0.0,0.1403931975364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933048665523529,0.1933092474937439,-4.380208793008933e-06,0.0,0.0001424812508048,0.0,0.0,7.937393665313721,0.0,0.0,0.0,0.2855800092220306,4.0,0.0,1.0
759060,293.1265563964844,297.1499938964844,293.1499938964844,0.0975545346736908,-2245.112060546875,304.1479187011719,0.8445799350738525,0.1581005007028579,0.1426282227039337,293.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5750396847724915,0.050000000745058,0.0480780005455017,293.0220031738281,297.1499938964844,293.1499938964844,0.1269934624433517,-2160.445068359375,304.1342163085937,0.9075537919998168,0.1968343257904052,0.137393981218338,293.0733337402344,297.1499938964844,293.1499938964844,0.1802109032869339,-3864.998291015625,304.1524658203125,0.9972567558288574,0.2899519205093384,0.2454507052898407,293.0893859863281,297.1499938964844,293.1499938964844,0.0042672883719205,-1600.742919921875,296.93487548828125,0.5750396847724915,0.050000000745058,0.2280613332986831,291.1395263671875,291.1499938964844,273.1499938964844,270.61883544921875,284.62615966796875,293.0917663574219,291.1395568847656,1.0,0.198174387216568,0.7881381511688232,1.0,1.0,1.0,-0.9620073437690736,0.4085919559001922,0.5534154176712036,0.1905264258384704,0.0,0.0,0.2753550112247467,24.23966789245605,28.0,0.4077245891094208,-6318.8681640625,90.19227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083923339844,305.23638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1410229057073593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943430751562118,0.1943474560976028,-4.382492988952436e-06,0.0,0.000143120312714,0.0,0.0,7.986888408660889,0.0,0.0,0.0,0.2857782542705536,4.0,0.0,1.0
759120,293.1265563964844,297.1499938964844,293.1499938964844,0.0975545346736908,-2245.112060546875,304.1479187011719,0.8445799350738525,0.1581005007028579,0.1426282227039337,293.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5750396847724915,0.050000000745058,0.0480780005455017,293.0220031738281,297.1499938964844,293.1499938964844,0.1269934624433517,-2160.445068359375,304.1342163085937,0.9075537919998168,0.1968343257904052,0.137393981218338,293.0733337402344,297.1499938964844,293.1499938964844,0.1802109032869339,-3864.998291015625,304.1524658203125,0.9972567558288574,0.2899519205093384,0.2454507052898407,293.0893859863281,297.1499938964844,293.1499938964844,0.0042672883719205,-1600.742919921875,296.93487548828125,0.5750396847724915,0.050000000745058,0.2280613332986831,291.1395263671875,291.1499938964844,273.1499938964844,270.61883544921875,284.62615966796875,293.0917663574219,291.1395568847656,1.0,0.198174387216568,0.7881381511688232,1.0,1.0,1.0,-0.9620073437690736,0.4085919559001922,0.5534154176712036,0.1905264258384704,0.0,0.0,0.2753550112247467,24.23966789245605,28.0,0.4077245891094208,-6318.8681640625,90.19227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083923339844,305.23638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1410229057073593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943430751562118,0.1943474560976028,-4.382492988952436e-06,0.0,0.000143120312714,0.0,0.0,7.986888408660889,0.0,0.0,0.0,0.2857782542705536,4.0,0.0,1.0
759180,293.126708984375,297.1499938964844,293.1499938964844,0.0980156362056732,-2253.706787109375,304.1478271484375,0.8429890275001526,0.1586651057004928,0.1431474238634109,293.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5728789567947388,0.050000000745058,0.048090536147356,293.0210266113281,297.1499938964844,293.1499938964844,0.1299083083868026,-2200.099609375,304.1346130371094,0.9103500843048096,0.2002774775028228,0.1398841589689254,293.07098388671875,297.1499938964844,293.1499938964844,0.1827134191989898,-3909.05224609375,304.1473388671875,0.9977338314056396,0.2923837304115295,0.2483025938272476,293.085693359375,297.1499938964844,293.1499938964844,0.0042931740172207,-1609.997314453125,296.96490478515625,0.5728789567947388,0.050000000745058,0.2281208038330078,291.1373596191406,291.1499938964844,273.1499938964844,270.6180725097656,284.6222839355469,293.0877990722656,291.13653564453125,1.0,0.1998319029808044,0.787984311580658,1.0,1.0,1.0,-0.9691267013549804,0.4117014408111572,0.5574252605438232,0.1923540532588958,0.0,0.0,0.2770983576774597,24.644285202026367,31.0,-5.083630561828613,-6353.92724609375,92.28276824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0012512207031,305.2324523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33984375,18000.0,0.0,0.0,0.1416746377944946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954851448535919,0.1954895257949829,-4.384781732369447e-06,0.0,0.0001437817554688,0.0,0.0,8.041040420532227,0.0,0.0,0.0,0.2859952747821808,4.0,0.0,1.0
759240,293.126708984375,297.1499938964844,293.1499938964844,0.0980156362056732,-2253.706787109375,304.1478271484375,0.8429890275001526,0.1586651057004928,0.1431474238634109,293.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5728789567947388,0.050000000745058,0.048090536147356,293.0210266113281,297.1499938964844,293.1499938964844,0.1299083083868026,-2200.099609375,304.1346130371094,0.9103500843048096,0.2002774775028228,0.1398841589689254,293.07098388671875,297.1499938964844,293.1499938964844,0.1827134191989898,-3909.05224609375,304.1473388671875,0.9977338314056396,0.2923837304115295,0.2483025938272476,293.085693359375,297.1499938964844,293.1499938964844,0.0042931740172207,-1609.997314453125,296.96490478515625,0.5728789567947388,0.050000000745058,0.2281208038330078,291.1373596191406,291.1499938964844,273.1499938964844,270.6180725097656,284.6222839355469,293.0877990722656,291.13653564453125,1.0,0.1998319029808044,0.787984311580658,1.0,1.0,1.0,-0.9691267013549804,0.4117014408111572,0.5574252605438232,0.1923540532588958,0.0,0.0,0.2770983576774597,24.644285202026367,31.0,-5.083630561828613,-6353.92724609375,92.28276824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0012512207031,305.2324523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33984375,18000.0,0.0,0.0,0.1416746377944946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954851448535919,0.1954895257949829,-4.384781732369447e-06,0.0,0.0001437817554688,0.0,0.0,8.041040420532227,0.0,0.0,0.0,0.2859952747821808,4.0,0.0,1.0
759300,293.12677001953125,297.1499938964844,293.1499938964844,0.0982740595936775,-2258.565185546875,304.14776611328125,0.8410969972610474,0.1589466333389282,0.1434116065502166,293.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5708585977554321,0.050000000745058,0.0481024794280529,293.0216064453125,297.1499938964844,293.1499938964844,0.1312590390443802,-2218.42529296875,304.1349792480469,0.9100151658058168,0.2017988115549087,0.1410010010004043,293.07257080078125,297.1499938964844,293.1499938964844,0.185106873512268,-3950.819580078125,304.1434631347656,0.9981327056884766,0.293074369430542,0.2509517967700958,293.0839538574219,297.1499938964844,293.1499938964844,0.0043074917048215,-1615.2752685546875,296.97857666015625,0.5708585977554321,0.050000000745058,0.2281774580478668,291.13336181640625,291.1499938964844,273.1499938964844,270.61767578125,284.6203308105469,293.0870666503906,291.1322631835937,1.0,0.2010696083307266,0.7879073619842529,1.0,1.0,1.0,-0.9740456938743592,0.4138663709163666,0.5601793527603149,0.1935812979936599,0.0,0.0,0.2786040306091308,25.006572723388672,31.0,-8.56691837310791,-6380.53662109375,93.87966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,305.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.005859375,18000.0,0.0,0.0,0.1420267671346664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964318603277206,0.1964362561702728,-4.386332875583321e-06,0.0,0.000144139106851,0.0,0.0,8.085391998291016,0.0,0.0,0.0,0.2861687839031219,4.0,0.0,1.0
759360,293.1268615722656,297.1499938964844,293.1499938964844,0.0985380187630653,-2263.53076171875,304.1476745605469,0.8386041522026062,0.1592275351285934,0.143678531050682,293.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5683104395866394,0.050000000745058,0.0481178574264049,293.0227355957031,297.1499938964844,293.1499938964844,0.1325219571590423,-2235.515625,304.1354064941406,0.908681571483612,0.2032055854797363,0.1420337408781051,293.0763854980469,297.1499938964844,293.1499938964844,0.1881195306777954,-4003.09521484375,304.1391906738281,0.9985728859901428,0.2933061122894287,0.2542694211006164,293.0822448730469,297.1499938964844,293.1499938964844,0.0043223886750638,-1620.777587890625,296.9920959472656,0.5683104395866394,0.050000000745058,0.2282503992319107,291.1288757324219,291.1499938964844,273.1499938964844,270.6172790527344,284.6184997558594,293.087158203125,291.1277770996094,1.0,0.2025497108697891,0.7878074645996094,1.0,1.0,1.0,-0.9796929955482484,0.4163596928119659,0.5633333325386047,0.1949765384197235,0.0,0.0,0.2804647088050842,25.46465110778809,25.0,-10.544047355651855,-6413.5029296875,95.80061340332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888610839844,305.2333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.353515625,18000.0,0.0,0.0,0.1424152255058288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197692796587944,0.197697177529335,-4.388513843878172e-06,0.0,0.0001445333473384,0.0,0.0,8.144768714904785,0.0,0.0,0.0,0.2864002883434295,4.0,0.0,1.0
759420,293.1268615722656,297.1499938964844,293.1499938964844,0.0989772900938987,-2271.662353515625,304.1477355957031,0.8404054641723633,0.1598112881183624,0.1441911906003952,293.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5690454840660095,0.050000000745058,0.0481133535504341,293.0246887207031,297.1499938964844,293.1499938964844,0.1348106414079666,-2266.267578125,304.1364440917969,0.9144023060798644,0.2060265392065048,0.1439732313156128,293.08380126953125,297.1499938964844,293.1499938964844,0.1874256730079651,-3989.91064453125,304.14434814453125,0.9984530210494996,0.2936531901359558,0.2533149421215057,293.0789489746094,297.1499938964844,293.1499938964844,0.0043488517403602,-1630.058837890625,297.02392578125,0.5690454840660095,0.050000000745058,0.2282290309667587,291.1272888183594,291.1499938964844,273.1499938964844,270.6164245605469,284.6194763183594,293.0877685546875,291.1287841796875,1.0,0.2023174315690994,0.787607729434967,1.0,1.0,1.0,-0.981464684009552,0.4170567095279693,0.5644079446792603,0.1956345438957214,0.0,0.0,0.2838461101055145,25.37718391418457,25.0,3.9879446029663086,-6460.10009765625,96.0207290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,305.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.82421875,18000.0,0.0,0.0,0.1433230191469192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005488127470016,0.2005532085895538,-4.394517873151926e-06,0.0,0.0001454546436434,0.0,0.0,8.281633377075195,0.0,0.0,0.0,0.2869376540184021,4.0,0.0,1.0
759480,293.1268615722656,297.1499938964844,293.1499938964844,0.0989772900938987,-2271.662353515625,304.1477355957031,0.8404054641723633,0.1598112881183624,0.1441911906003952,293.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5690454840660095,0.050000000745058,0.0481133535504341,293.0246887207031,297.1499938964844,293.1499938964844,0.1348106414079666,-2266.267578125,304.1364440917969,0.9144023060798644,0.2060265392065048,0.1439732313156128,293.08380126953125,297.1499938964844,293.1499938964844,0.1874256730079651,-3989.91064453125,304.14434814453125,0.9984530210494996,0.2936531901359558,0.2533149421215057,293.0789489746094,297.1499938964844,293.1499938964844,0.0043488517403602,-1630.058837890625,297.02392578125,0.5690454840660095,0.050000000745058,0.2282290309667587,291.1272888183594,291.1499938964844,273.1499938964844,270.6164245605469,284.6194763183594,293.0877685546875,291.1287841796875,1.0,0.2023174315690994,0.787607729434967,1.0,1.0,1.0,-0.981464684009552,0.4170567095279693,0.5644079446792603,0.1956345438957214,0.0,0.0,0.2838461101055145,25.37718391418457,25.0,3.9879446029663086,-6460.10009765625,96.0207290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,305.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.82421875,18000.0,0.0,0.0,0.1433230191469192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005488127470016,0.2005532085895538,-4.394517873151926e-06,0.0,0.0001454546436434,0.0,0.0,8.281633377075195,0.0,0.0,0.0,0.2869376540184021,4.0,0.0,1.0
759540,293.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1479187011719,0.8428502678871155,0.0,0.1447129547595977,293.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.5703050494194031,0.0,0.048105739057064,293.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1371765136719,0.9213624000549316,0.0,0.1460268795490265,293.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1487731933594,0.9982342720031738,0.0,0.251674473285675,293.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0640869140625,0.5703050494194031,0.0,0.2281929105520248,291.1396789550781,294.1499938964844,273.1499938964844,270.6155700683594,284.6200561523437,293.0870361328125,291.14044189453125,0.0,0.0,0.7874079942703247,1.0,1.0,1.0,-0.9825328588485718,0.4174626469612121,0.5650702118873596,0.1960686147212982,0.0,0.0,0.0,25.20097923278809,60.0,10.330079078674316,-6471.8505859375,95.94775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,305.2655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.576171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013622820377349,0.2013666778802871,-4.398318651510635e-06,0.0,0.0,0.0,0.0,8.324554443359375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1479187011719,0.8428502678871155,0.0,0.1447129547595977,293.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.5703050494194031,0.0,0.048105739057064,293.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1371765136719,0.9213624000549316,0.0,0.1460268795490265,293.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1487731933594,0.9982342720031738,0.0,0.251674473285675,293.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0640869140625,0.5703050494194031,0.0,0.2281929105520248,291.1396789550781,294.1499938964844,273.1499938964844,270.6155700683594,284.6200561523437,293.0870361328125,291.14044189453125,0.0,0.0,0.7874079942703247,1.0,1.0,1.0,-0.9825328588485718,0.4174626469612121,0.5650702118873596,0.1960686147212982,0.0,0.0,0.0,25.20097923278809,60.0,10.330079078674316,-6471.8505859375,95.94775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,305.2655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.576171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013622820377349,0.2013666778802871,-4.398318651510635e-06,0.0,0.0,0.0,0.0,8.324554443359375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.931884765625,0.0,0.0,0.000625723041594,292.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0002768930862657,292.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5390930175781,0.0,0.0,0.0006100652390159,292.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2581787109375,0.0,0.0,0.0011257205624133,293.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17315673828125,0.0,0.0,0.0013134615728631,291.19781494140625,294.1499938964844,273.15399169921875,270.6177978515625,282.4704284667969,287.2751159667969,291.1457824707031,0.0,0.0,0.4724447727203369,1.0,1.0,1.0,-0.0047896490432322,0.0134288687258958,-0.0086392192170023,-0.0220643039792776,0.0,0.0,0.0,-0.0265844985842704,60.0,-126.36701965332033,-0.0,-1.533452177682193e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.2110133947155094e-18,-3.214356651956296e-18,3.3431592958162077e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.931884765625,0.0,0.0,0.000625723041594,292.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0002768930862657,292.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5390930175781,0.0,0.0,0.0006100652390159,292.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2581787109375,0.0,0.0,0.0011257205624133,293.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17315673828125,0.0,0.0,0.0013134615728631,291.19781494140625,294.1499938964844,273.15399169921875,270.6177978515625,282.4704284667969,287.2751159667969,291.1457824707031,0.0,0.0,0.4724447727203369,1.0,1.0,1.0,-0.0047896490432322,0.0134288687258958,-0.0086392192170023,-0.0220643039792776,0.0,0.0,0.0,-0.0265844985842704,60.0,-126.36701965332033,-0.0,-1.533452177682193e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.2110133947155094e-18,-3.214356651956296e-18,3.3431592958162077e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8711242675781,0.0,0.0,0.0001159388921223,292.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.0001107096759369,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4750671386719,0.0,0.0,9.385081648360938e-05,292.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1837463378906,0.0,0.0,0.0001359941234113,292.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1444702148437,0.0,0.0,0.0005251590628176,291.1978759765625,294.1499938964844,273.1588439941406,270.62115478515625,282.2980651855469,283.6556091308594,291.14288330078125,0.0,0.0,0.3149631917476654,1.0,1.0,1.0,-0.0011780643835663,0.0121189383789896,-0.0109408730641007,-0.0230552926659584,0.0,0.0,0.0,-0.0080548077821731,60.0,-64.97572326660156,-0.0,-9.461986394398993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1860498516936043e-20,1.418306981179436e-20,-2.3225700831679654e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8456115722656,0.0,0.0,0.0001004358273348,292.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0001056700202752,292.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4520263671875,0.0,0.0,7.814694254193455e-05,292.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.16229248046875,0.0,0.0,0.0001058779234881,292.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.12457275390625,0.0,0.0,0.0005012530600652,291.1978759765625,294.1499938964844,273.16552734375,270.6259460449219,282.20880126953125,280.8991394042969,291.141357421875,0.0,0.0,0.1574815958738327,1.0,1.0,1.0,-0.0010697138495743,0.0121011901646852,-0.0110314758494496,-0.0231281034648418,0.0,0.0,0.0,-0.0075027314014732,60.0,-32.274497985839844,-0.0,-7.801821766406648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709577051377672e-21,7.167260706036995e-21,-2.457683452710932e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8212890625,0.0,0.0,0.0001003301003947,292.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001056504479493,292.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4303283691406,0.0,0.0,7.803504558978602e-05,292.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1425476074219,0.0,0.0,0.00010565444245,292.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1050720214844,0.0,0.0,0.000501160218846,291.1978759765625,294.1499938964844,273.1739807128906,270.632080078125,282.1228332519531,278.86395263671875,291.14031982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010690507479012,0.0121230138465762,-0.0110539626330137,-0.0231723878532648,0.0,0.0,0.0,-0.0075031272135674,60.0,-20.063520431518555,-0.0,-7.792129963490879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699509924049603e-21,7.17735651003669e-21,-2.4778465859870867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7971496582031,0.0,0.0,0.0001003485012915,292.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0001056713081197,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4087829589844,0.0,0.0,7.804886990925297e-05,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1228942871094,0.0,0.0,0.0001056719993357,292.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.085693359375,0.0,0.0,0.0005012592300772,291.1978759765625,294.1499938964844,273.1841125488281,270.6395263671875,282.0378112792969,277.3642883300781,291.1393127441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010692538926377,0.0121451113373041,-0.0110758580267429,-0.0232163537293672,0.0,0.0,0.0,-0.0075079603120684,60.0,-15.62824821472168,-0.0,-7.795092216156263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699344326368379e-21,7.177519684337213e-21,-2.4781753579688346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
