time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
760020,292.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7492980957031,0.0,0.0,0.0001003892393782,292.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0001057142289937,291.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3661193847656,0.0,0.0,7.808055670466274e-05,292.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0840148925781,0.0,0.0,0.0001057148911058,292.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0473022460937,0.0,0.0,0.0005014627822674,291.1978759765625,294.1499938964844,273.2091064453125,270.6581726074219,281.8703918457031,275.4517517089844,291.1368408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010696873068809,0.0121891647577285,-0.0111194774508476,-0.023303972557187,0.0,0.0,0.0,-0.0075177391991019,60.0,-13.448647499084473,-0.0,-7.801413204333586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7492980957031,0.0,0.0,0.0001003892393782,292.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0001057142289937,291.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3661193847656,0.0,0.0,7.808055670466274e-05,292.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0840148925781,0.0,0.0,0.0001057148911058,292.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0473022460937,0.0,0.0,0.0005014627822674,291.1978759765625,294.1499938964844,273.2091064453125,270.6581726074219,281.8703918457031,275.4517517089844,291.1368408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010696873068809,0.0121891647577285,-0.0111194774508476,-0.023303972557187,0.0,0.0,0.0,-0.0075177391991019,60.0,-13.448647499084473,-0.0,-7.801413204333586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7020568847656,0.0,0.0,0.0001004297373583,292.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001057568806572,291.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.323974609375,0.0,0.0,7.811205432517454e-05,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0456237792969,0.0,0.0,0.0001057575354934,292.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0093994140625,0.0,0.0,0.0005016651120968,291.1978454589844,294.1499938964844,273.2399597167969,270.6813659667969,281.7066345214844,274.4269714355469,291.1336364746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001070118159987,0.0122329425066709,-0.0111628239974379,-0.0233910456299781,0.0,0.0,0.0,-0.0075274570845067,60.0,-13.147841453552246,-0.0,-7.807697954831384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7020568847656,0.0,0.0,0.0001004297373583,292.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001057568806572,291.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.323974609375,0.0,0.0,7.811205432517454e-05,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0456237792969,0.0,0.0,0.0001057575354934,292.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0093994140625,0.0,0.0,0.0005016651120968,291.1978454589844,294.1499938964844,273.2399597167969,270.6813659667969,281.7066345214844,274.4269714355469,291.1336364746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001070118159987,0.0122329425066709,-0.0111628239974379,-0.0233910456299781,0.0,0.0,0.0,-0.0075274570845067,60.0,-13.147841453552246,-0.0,-7.807697954831384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6554260253906,0.0,0.0,0.0001004699006443,292.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0001057991830748,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2823486328125,0.0,0.0,7.814329728716984e-05,291.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0077209472656,0.0,0.0,0.000105799830635,292.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.97198486328125,0.0,0.0,0.0005018657539039,291.19781494140625,294.1499938964844,273.276123046875,270.70867919921875,281.5465393066406,273.88739013671875,291.12969970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010705454042181,0.0122763607650995,-0.0112058147788047,-0.0234774015843868,0.0,0.0,0.0,-0.0075370953418314,60.0,-13.089278221130373,-0.0,-7.81393438842315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6554260253906,0.0,0.0,0.0001004699006443,292.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0001057991830748,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2823486328125,0.0,0.0,7.814329728716984e-05,291.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0077209472656,0.0,0.0,0.000105799830635,292.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.97198486328125,0.0,0.0,0.0005018657539039,291.19781494140625,294.1499938964844,273.276123046875,270.70867919921875,281.5465393066406,273.88739013671875,291.12969970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010705454042181,0.0122763607650995,-0.0112058147788047,-0.0234774015843868,0.0,0.0,0.0,-0.0075370953418314,60.0,-13.089278221130373,-0.0,-7.81393438842315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6093444824219,0.0,0.0,0.0001005096564767,292.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0001058410489349,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.24127197265625,0.0,0.0,7.817421283107251e-05,291.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.97027587890625,0.0,0.0,0.0001058416819432,292.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9349975585937,0.0,0.0,0.000502064358443,291.19775390625,294.1499938964844,273.3170166015625,270.7396545410156,281.3901672363281,273.6141357421875,291.1251220703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010709683410823,0.0123193310573697,-0.0112483631819486,-0.0235628690570592,0.0,0.0,0.0,-0.0075466339476406,60.0,-13.058884620666504,-0.0,-7.82010829425417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6093444824219,0.0,0.0,0.0001005096564767,292.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0001058410489349,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.24127197265625,0.0,0.0,7.817421283107251e-05,291.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.97027587890625,0.0,0.0,0.0001058416819432,292.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9349975585937,0.0,0.0,0.000502064358443,291.19775390625,294.1499938964844,273.3170166015625,270.7396545410156,281.3901672363281,273.6141357421875,291.1251220703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010709683410823,0.0123193310573697,-0.0112483631819486,-0.0235628690570592,0.0,0.0,0.0,-0.0075466339476406,60.0,-13.058884620666504,-0.0,-7.82010829425417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5865478515625,0.0,0.0,0.000100529345218,292.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0001058617854141,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2209167480469,0.0,0.0,7.818952872185037e-05,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9517517089844,0.0,0.0,0.0001058624256984,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9167175292969,0.0,0.0,0.0005021627293899,291.1976928710937,294.1499938964844,273.33905029296875,270.7563781738281,281.3133544921875,273.5376281738281,291.12261962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010711777722463,0.0123406210914254,-0.0112694427371025,-0.0236052125692367,0.0,0.0,0.0,-0.0075513604097068,60.0,-13.044108390808104,-0.0,-7.82316860181709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5638732910156,0.0,0.0,0.0001005489102681,292.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001058823909261,291.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.20068359375,0.0,0.0,7.820474274922162e-05,291.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9333190917969,0.0,0.0,0.0001058830166584,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8985290527344,0.0,0.0,0.0005022604600526,291.1976623535156,294.1499938964844,273.362060546875,270.7738647460937,281.23748779296875,273.4875793457031,291.1199951171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010713859228417,0.0123617649078369,-0.0112903788685798,-0.023647267371416,0.0,0.0,0.0,-0.0075560538098216,60.0,-13.028696060180664,-0.0,-7.826207593097936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5189819335937,0.0,0.0,0.0001005875819828,292.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,0.0001059231217368,291.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1606140136719,0.0,0.0,7.823482155799866e-05,291.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8968200683594,0.0,0.0,0.0001059237474692,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.86248779296875,0.0,0.0,0.0005024537094868,291.19757080078125,294.1499938964844,273.41070556640625,270.81085205078125,281.08856201171875,273.4412841796875,291.1143798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001071797334589,0.0124035719782114,-0.0113317742943763,-0.0237304177135229,0.0,0.0,0.0,-0.0075653344392776,60.0,-12.995640754699709,-0.0,-7.8322194951852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5189819335937,0.0,0.0,0.0001005875819828,292.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,0.0001059231217368,291.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1606140136719,0.0,0.0,7.823482155799866e-05,291.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8968200683594,0.0,0.0,0.0001059237474692,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.86248779296875,0.0,0.0,0.0005024537094868,291.19757080078125,294.1499938964844,273.41070556640625,270.81085205078125,281.08856201171875,273.4412841796875,291.1143798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001071797334589,0.0124035719782114,-0.0113317742943763,-0.0237304177135229,0.0,0.0,0.0,-0.0075653344392776,60.0,-12.995640754699709,-0.0,-7.8322194951852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4963684082031,0.0,0.0,0.0001006069942377,292.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.0001059435671777,291.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14044189453125,0.0,0.0,7.824991917004809e-05,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.87841796875,0.0,0.0,0.0001059441856341,292.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8443298339844,0.0,0.0,0.0005025506834499,291.197509765625,294.1499938964844,273.4366149902344,270.8305969238281,281.0142822265625,273.4366149902344,291.11138916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010720038553699,0.0124245584011077,-0.0113525539636611,-0.0237721558660268,0.0,0.0,0.0,-0.0075699933804571,60.0,-12.977726936340332,-0.0,-7.835238591269444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4746398925781,0.0,0.0,0.0001006255915854,292.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0001059631540556,291.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1210632324219,0.0,0.0,7.826438377378508e-05,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8607788085937,0.0,0.0,0.000105963765236,292.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8268737792969,0.0,0.0,0.0005026435828767,291.19744873046875,294.1499938964844,273.4623413085937,270.8501892089844,280.943359375,273.440185546875,291.1083679199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010722016450017,0.0124446600675582,-0.0113724581897258,-0.0238121375441551,0.0,0.0,0.0,-0.0075744553469121,60.0,-12.959758758544922,-0.0,-7.838130500203988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4308776855469,0.0,0.0,0.0001006628517643,292.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.000106002400571,291.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0820007324219,0.0,0.0,7.829336391296238e-05,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8251647949219,0.0,0.0,0.0001060030044754,292.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.791748046875,0.0,0.0,0.0005028297309763,291.1972961425781,294.1499938964844,273.5164489746094,270.8913879394531,280.8018493652344,273.46435546875,291.1019897460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010725980391725,0.0124849360436201,-0.0114123383536934,-0.0238922424614429,0.0,0.0,0.0,-0.0075833965092897,60.0,-12.921456336975098,-0.0,-7.843926397299583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4308776855469,0.0,0.0,0.0001006628517643,292.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.000106002400571,291.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0820007324219,0.0,0.0,7.829336391296238e-05,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8251647949219,0.0,0.0,0.0001060030044754,292.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.791748046875,0.0,0.0,0.0005028297309763,291.1972961425781,294.1499938964844,273.5164489746094,270.8913879394531,280.8018493652344,273.46435546875,291.1019897460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010725980391725,0.0124849360436201,-0.0114123383536934,-0.0238922424614429,0.0,0.0,0.0,-0.0075833965092897,60.0,-12.921456336975098,-0.0,-7.843926397299583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3876342773437,0.0,0.0,0.0001006992824841,292.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0001060407594195,291.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0434265136719,0.0,0.0,7.832169649191201e-05,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7900085449219,0.0,0.0,0.000106041356048,292.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.75701904296875,0.0,0.0,0.0005030116881243,291.1971130371094,294.1499938964844,273.5723876953125,270.9340209960937,280.6640319824219,273.5031433105469,291.0953063964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010729854693636,0.0125243077054619,-0.0114513216540217,-0.0239705480635166,0.0,0.0,0.0,-0.0075921365059912,60.0,-12.88116455078125,-0.0,-7.849595107245477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3876342773437,0.0,0.0,0.0001006992824841,292.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0001060407594195,291.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0434265136719,0.0,0.0,7.832169649191201e-05,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7900085449219,0.0,0.0,0.000106041356048,292.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.75701904296875,0.0,0.0,0.0005030116881243,291.1971130371094,294.1499938964844,273.5723876953125,270.9340209960937,280.6640319824219,273.5031433105469,291.0953063964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010729854693636,0.0125243077054619,-0.0114513216540217,-0.0239705480635166,0.0,0.0,0.0,-0.0075921365059912,60.0,-12.88116455078125,-0.0,-7.849595107245477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3662414550781,0.0,0.0,0.000100717152236,292.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0001060595823219,291.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0242919921875,0.0,0.0,7.83355935709551e-05,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7726135253906,0.0,0.0,0.0001060601789504,292.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7398376464844,0.0,0.0,0.0005031009786762,291.197021484375,294.1499938964844,273.6009216308594,270.95574951171875,280.5964660644531,273.5260009765625,291.09185791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010731755755841,0.012543624266982,-0.0114704482257366,-0.0240089669823646,0.0,0.0,0.0,-0.007596424780786,60.0,-12.860407829284668,-0.0,-7.852376171513242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3449401855469,0.0,0.0,0.0001007347818813,292.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0001060781505657,291.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0053100585937,0.0,0.0,7.834930875105783e-05,291.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7553100585937,0.0,0.0,0.0001060787399183,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7227478027344,0.0,0.0,0.0005031890468671,291.1969299316406,294.1499938964844,273.6296691894531,270.9776916503906,280.52984619140625,273.55047607421875,291.0883483886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010733631206676,0.0125626800581812,-0.0114893168210983,-0.024046866223216,0.0,0.0,0.0,-0.0076006548479199,60.0,-12.839320182800291,-0.0,-7.855120998101486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.30279541015625,0.0,0.0,0.0001007692699204,292.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.0001061144794221,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9676818847656,0.0,0.0,7.837613520678133e-05,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.72100830078125,0.0,0.0,0.0001061150614987,292.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6889038085937,0.0,0.0,0.0005033613997511,291.1966857910156,294.1499938964844,273.68768310546875,271.0218811035156,280.3992614746094,273.6028137207031,291.0811462402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001073730061762,0.0125999599695205,-0.0115262297913432,-0.0241210125386714,0.0,0.0,0.0,-0.0076089305803179,60.0,-12.796369552612305,-0.0,-7.860491990641094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.30279541015625,0.0,0.0,0.0001007692699204,292.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.0001061144794221,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9676818847656,0.0,0.0,7.837613520678133e-05,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.72100830078125,0.0,0.0,0.0001061150614987,292.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6889038085937,0.0,0.0,0.0005033613997511,291.1966857910156,294.1499938964844,273.68768310546875,271.0218811035156,280.3992614746094,273.6028137207031,291.0811462402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001073730061762,0.0125999599695205,-0.0115262297913432,-0.0241210125386714,0.0,0.0,0.0,-0.0076089305803179,60.0,-12.796369552612305,-0.0,-7.860491990641094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.28155517578125,0.0,0.0,0.0001007863975246,292.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.000106132509245,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.94873046875,0.0,0.0,7.838945020921528e-05,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7037353515625,0.0,0.0,0.0001061330913216,292.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6718444824219,0.0,0.0,0.000503446906805,291.1965637207031,294.1499938964844,273.7172546386719,271.04443359375,280.334228515625,273.630615234375,291.077392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010739121353253,0.0126184653490781,-0.0115445535629987,-0.0241578184068202,0.0,0.0,0.0,-0.0076130386441946,60.0,-12.774240493774414,-0.0,-7.863158657528403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2611694335937,0.0,0.0,0.0001008026665658,292.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.0001061496514012,291.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9305419921875,0.0,0.0,7.840211037546396e-05,291.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6871337890625,0.0,0.0,0.0001061502262018,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.65545654296875,0.0,0.0,0.0005035282229073,291.1964416503906,294.1499938964844,273.7458190917969,271.0661926269531,280.2722473144531,273.65802001953125,291.0737609863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010740852449089,0.0126360533758997,-0.0115619683638215,-0.0241927988827228,0.0,0.0,0.0,-0.0076169432140886,60.0,-12.752735137939451,-0.0,-7.865693874009595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2200622558594,0.0,0.0,0.0001008348845061,292.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.0001061835791915,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8938293457031,0.0,0.0,7.84271614975296e-05,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537170410156,0.0,0.0,0.0001061841467162,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6224365234375,0.0,0.0,0.0005036891670897,291.1961669921875,294.1499938964844,273.8035888671875,271.1101989746094,280.148681640625,273.71466064453125,291.066162109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001074427855201,0.012670868076384,-0.0115964403375983,-0.0242620389908552,0.0,0.0,0.0,-0.0076246717944741,60.0,-12.70885181427002,-0.0,-7.870713147895003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2200622558594,0.0,0.0,0.0001008348845061,292.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.0001061835791915,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8938293457031,0.0,0.0,7.84271614975296e-05,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537170410156,0.0,0.0,0.0001061841467162,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6224365234375,0.0,0.0,0.0005036891670897,291.1961669921875,294.1499938964844,273.8035888671875,271.1101989746094,280.148681640625,273.71466064453125,291.066162109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001074427855201,0.012670868076384,-0.0115964403375983,-0.0242620389908552,0.0,0.0,0.0,-0.0076246717944741,60.0,-12.70885181427002,-0.0,-7.870713147895003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1794738769531,0.0,0.0,0.0001008658291539,292.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0001062161682057,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.85760498046875,0.0,0.0,7.845123036531731e-05,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.62066650390625,0.0,0.0,0.0001062167284544,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898132324219,0.0,0.0,0.0005038437666371,291.19586181640625,294.1499938964844,273.8603820800781,271.1534729003906,280.0285339355469,273.7716979980469,291.0584411621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010747569613158,0.0127043100073933,-0.0116295525804162,-0.0243285503238439,0.0,0.0,0.0,-0.0076320953667163,60.0,-12.665146827697754,-0.0,-7.875535601442607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1794738769531,0.0,0.0,0.0001008658291539,292.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0001062161682057,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.85760498046875,0.0,0.0,7.845123036531731e-05,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.62066650390625,0.0,0.0,0.0001062167284544,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898132324219,0.0,0.0,0.0005038437666371,291.19586181640625,294.1499938964844,273.8603820800781,271.1534729003906,280.0285339355469,273.7716979980469,291.0584411621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010747569613158,0.0127043100073933,-0.0116295525804162,-0.0243285503238439,0.0,0.0,0.0,-0.0076320953667163,60.0,-12.665146827697754,-0.0,-7.875535601442607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.15936279296875,0.0,0.0,0.0001008807957987,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.0001062319352058,291.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.83966064453125,0.0,0.0,7.846287189750001e-05,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.60430908203125,0.0,0.0,0.0001062324954546,292.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5736694335937,0.0,0.0,0.0005039185634814,291.1957092285156,294.1499938964844,273.8882141113281,271.1746826171875,279.9696960449219,273.80010986328125,291.0545349121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010749162174761,0.0127204870805144,-0.011645570397377,-0.0243607237935066,0.0,0.0,0.0,-0.0076356865465641,60.0,-12.64349365234375,-0.0,-7.877869023786843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1393737792969,0.0,0.0,0.0001008954204735,292.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0001062473384081,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8218078613281,0.0,0.0,7.847424421925098e-05,291.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5880432128906,0.0,0.0,0.0001062478913809,292.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5576171875,0.0,0.0,0.0005039916140958,291.1955261230469,294.1499938964844,273.91558837890625,271.1955261230469,279.9117126464844,273.828369140625,291.05059814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001075071748346,0.0127362869679927,-0.0116612147539854,-0.0243921484798192,0.0,0.0,0.0,-0.0076391943730413,60.0,-12.622044563293455,-0.0,-7.880148444883164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.09979248046875,0.0,0.0,0.0001009235784295,292.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0001062769952113,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7864685058594,0.0,0.0,7.849614485166967e-05,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5558166503906,0.0,0.0,0.0001062775409081,292.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5257873535156,0.0,0.0,0.0005041323020122,291.1951599121094,294.1499938964844,273.9687194824219,271.2359619140625,279.798095703125,273.8839111328125,291.0426025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010753711685538,0.0127667086198925,-0.0116913374513387,-0.0244526527822017,0.0,0.0,0.0,-0.0076459478586912,60.0,-12.57997226715088,-0.0,-7.884538177904687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.09979248046875,0.0,0.0,0.0001009235784295,292.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0001062769952113,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7864685058594,0.0,0.0,7.849614485166967e-05,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5558166503906,0.0,0.0,0.0001062775409081,292.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5257873535156,0.0,0.0,0.0005041323020122,291.1951599121094,294.1499938964844,273.9687194824219,271.2359619140625,279.798095703125,273.8839111328125,291.0426025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010753711685538,0.0127667086198925,-0.0116913374513387,-0.0244526527822017,0.0,0.0,0.0,-0.0076459478586912,60.0,-12.57997226715088,-0.0,-7.884538177904687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0606689453125,0.0,0.0,0.0001009502084343,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,0.0001063050440279,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7515563964844,0.0,0.0,7.851685950299725e-05,291.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52398681640625,0.0,0.0,0.0001063055824488,292.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4943542480469,0.0,0.0,0.0005042653647251,291.1947631835937,294.1499938964844,274.0191345214844,271.2743835449219,279.6875915527344,273.9377136230469,291.0345458984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010756542906165,0.0127954855561256,-0.0117198312655091,-0.024509884417057,0.0,0.0,0.0,-0.0076523358002305,60.0,-12.539351463317873,-0.0,-7.888692010737941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0606689453125,0.0,0.0,0.0001009502084343,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,0.0001063050440279,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7515563964844,0.0,0.0,7.851685950299725e-05,291.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52398681640625,0.0,0.0,0.0001063055824488,292.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4943542480469,0.0,0.0,0.0005042653647251,291.1947631835937,294.1499938964844,274.0191345214844,271.2743835449219,279.6875915527344,273.9377136230469,291.0345458984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010756542906165,0.0127954855561256,-0.0117198312655091,-0.024509884417057,0.0,0.0,0.0,-0.0076523358002305,60.0,-12.539351463317873,-0.0,-7.888692010737941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0220642089844,0.0,0.0,0.0001009752450045,292.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0001063314120983,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.717041015625,0.0,0.0,7.85363299655728e-05,291.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4925231933594,0.0,0.0,0.0001063319432432,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4633178710937,0.0,0.0,0.0005043904529884,291.1943054199219,294.1499938964844,274.0663146972656,271.310302734375,279.5801086425781,273.9891357421875,291.0263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010759205324575,0.0128225283697247,-0.0117466077208518,-0.024563668295741,0.0,0.0,0.0,-0.0076583391055464,60.0,-12.500606536865234,-0.0,-7.892596443070944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0220642089844,0.0,0.0,0.0001009752450045,292.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0001063314120983,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.717041015625,0.0,0.0,7.85363299655728e-05,291.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4925231933594,0.0,0.0,0.0001063319432432,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4633178710937,0.0,0.0,0.0005043904529884,291.1943054199219,294.1499938964844,274.0663146972656,271.310302734375,279.5801086425781,273.9891357421875,291.0263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010759205324575,0.0128225283697247,-0.0117466077208518,-0.024563668295741,0.0,0.0,0.0,-0.0076583391055464,60.0,-12.500606536865234,-0.0,-7.892596443070944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9839172363281,0.0,0.0,0.0001009985935525,292.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0001063560048351,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6829833984375,0.0,0.0,7.85544907557778e-05,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4614562988281,0.0,0.0,0.000106356528704,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4326477050781,0.0,0.0,0.0005045071011409,291.19384765625,294.1499938964844,274.1096496582031,271.34332275390625,279.4755249023437,274.0376281738281,291.01812744140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010761687299236,0.0128477495163679,-0.0117715802043676,-0.0246138293296098,0.0,0.0,0.0,-0.007663938216865,60.0,-12.464157104492188,-0.0,-7.896238685134449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9839172363281,0.0,0.0,0.0001009985935525,292.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0001063560048351,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6829833984375,0.0,0.0,7.85544907557778e-05,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4614562988281,0.0,0.0,0.000106356528704,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4326477050781,0.0,0.0,0.0005045071011409,291.19384765625,294.1499938964844,274.1096496582031,271.34332275390625,279.4755249023437,274.0376281738281,291.01812744140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010761687299236,0.0128477495163679,-0.0117715802043676,-0.0246138293296098,0.0,0.0,0.0,-0.007663938216865,60.0,-12.464157104492188,-0.0,-7.896238685134449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.96502685546875,0.0,0.0,0.0001010096166282,292.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0001063676099875,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6661071777344,0.0,0.0,7.856306183384731e-05,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4460754394531,0.0,0.0,0.0001063681338564,292.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4174499511719,0.0,0.0,0.0005045621655881,291.193603515625,294.1499938964844,274.12969970703125,271.3586120605469,279.4242553710937,274.0605773925781,291.01397705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010762858437374,0.0128596499562263,-0.0117833642289042,-0.0246374979615211,0.0,0.0,0.0,-0.0076665803790092,60.0,-12.446925163269045,-0.0,-7.897957488012254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
