time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762360,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9462280273437,0.0,0.0,0.0001010201813187,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,0.0001063787422026,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493530273437,0.0,0.0,7.857128366595134e-05,291.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4307861328125,0.0,0.0,0.0001063792587956,292.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.40234375,0.0,0.0,0.0005046149599365,291.1933288574219,294.1499938964844,274.1485595703125,271.3729858398437,279.3736572265625,274.0825500488281,291.0097961425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010763981845229,0.0128710633143782,-0.0117946648970246,-0.0246601961553096,0.0,0.0,0.0,-0.0076691140420734,60.0,-12.430424690246582,-0.0,-7.899605947159216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9090270996094,0.0,0.0,0.0001010399282677,292.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0001063995441654,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6160888671875,0.0,0.0,7.858664321247488e-05,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40045166015625,0.0,0.0,0.0001064000534825,292.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724060058594,0.0,0.0,0.0005047136219218,291.1927795410156,294.1499938964844,274.1825256347656,271.39892578125,279.2744445800781,274.1233825683594,291.0014343261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010766080813482,0.012892385944724,-0.0118157770484685,-0.024702601134777,0.0,0.0,0.0,-0.0076738474890589,60.0,-12.399829864501951,-0.0,-7.902686860461473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9090270996094,0.0,0.0,0.0001010399282677,292.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0001063995441654,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6160888671875,0.0,0.0,7.858664321247488e-05,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40045166015625,0.0,0.0,0.0001064000534825,292.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724060058594,0.0,0.0,0.0005047136219218,291.1927795410156,294.1499938964844,274.1825256347656,271.39892578125,279.2744445800781,274.1233825683594,291.0014343261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010766080813482,0.012892385944724,-0.0118157770484685,-0.024702601134777,0.0,0.0,0.0,-0.0076738474890589,60.0,-12.399829864501951,-0.0,-7.902686860461473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.87225341796875,0.0,0.0,0.0001010577616398,292.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.000106418323412,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.583251953125,0.0,0.0,7.860051118768752e-05,291.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705139160156,0.0,0.0,0.0001064188327291,292.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34283447265625,0.0,0.0,0.0005048027378506,291.19219970703125,294.1499938964844,274.2109680175781,271.4206848144531,279.1776733398437,274.1595153808594,290.9930114746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010767974890768,0.012911632657051,-0.0118348356336355,-0.024740882217884,0.0,0.0,0.0,-0.0076781203970313,60.0,-12.372794151306152,-0.0,-7.905467924729238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.87225341796875,0.0,0.0,0.0001010577616398,292.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.000106418323412,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.583251953125,0.0,0.0,7.860051118768752e-05,291.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705139160156,0.0,0.0,0.0001064188327291,292.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34283447265625,0.0,0.0,0.0005048027378506,291.19219970703125,294.1499938964844,274.2109680175781,271.4206848144531,279.1776733398437,274.1595153808594,290.9930114746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010767974890768,0.012911632657051,-0.0118348356336355,-0.024740882217884,0.0,0.0,0.0,-0.0076781203970313,60.0,-12.372794151306152,-0.0,-7.905467924729238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8359680175781,0.0,0.0,0.0001010736013995,292.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001064350071828,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5508117675781,0.0,0.0,7.861282938392833e-05,291.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409118652344,0.0,0.0,0.0001064355092239,292.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.0005048818420618,291.1915588378906,294.1499938964844,274.2332763671875,271.43780517578125,279.0832214355469,274.1903991699219,290.9845275878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010769657092168,0.0129287242889404,-0.0118517586961388,-0.0247748736292123,0.0,0.0,0.0,-0.0076819146052002,60.0,-12.349725723266602,-0.0,-7.907938481821476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8359680175781,0.0,0.0,0.0001010736013995,292.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001064350071828,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5508117675781,0.0,0.0,7.861282938392833e-05,291.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409118652344,0.0,0.0,0.0001064355092239,292.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.0005048818420618,291.1915588378906,294.1499938964844,274.2332763671875,271.43780517578125,279.0832214355469,274.1903991699219,290.9845275878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010769657092168,0.0129287242889404,-0.0118517586961388,-0.0247748736292123,0.0,0.0,0.0,-0.0076819146052002,60.0,-12.349725723266602,-0.0,-7.907938481821476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80010986328125,0.0,0.0,0.0001010873747873,292.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0001064495154423,291.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5187683105469,0.0,0.0,7.86235395935364e-05,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001064500102074,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28472900390625,0.0,0.0,0.0005049507017247,291.1908874511719,294.1499938964844,274.2489013671875,271.44989013671875,278.99090576171875,274.2154235839844,290.9760437011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010771119268611,0.0129435798153281,-0.0118664680048823,-0.0248044170439243,0.0,0.0,0.0,-0.007685212418437,60.0,-12.3310546875,-0.0,-7.910085741968943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80010986328125,0.0,0.0,0.0001010873747873,292.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0001064495154423,291.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5187683105469,0.0,0.0,7.86235395935364e-05,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001064500102074,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28472900390625,0.0,0.0,0.0005049507017247,291.1908874511719,294.1499938964844,274.2489013671875,271.44989013671875,278.99090576171875,274.2154235839844,290.9760437011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010771119268611,0.0129435798153281,-0.0118664680048823,-0.0248044170439243,0.0,0.0,0.0,-0.007685212418437,60.0,-12.3310546875,-0.0,-7.910085741968943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7823181152344,0.0,0.0,0.0001010934574878,292.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0001064559328369,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028991699219,0.0,0.0,7.862827624194324e-05,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972106933594,0.0,0.0,0.0001064564203261,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,0.0005049810861237,291.1905517578125,294.1499938964844,274.2540283203125,271.45391845703125,278.9455261230469,274.2255859375,290.9717712402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010771765373647,0.0129501447081565,-0.0118729686364531,-0.0248174741864204,0.0,0.0,0.0,-0.0076866699382662,60.0,-12.32349967956543,-0.0,-7.911035027063917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7646789550781,0.0,0.0,0.0001010990090435,292.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0001064617754309,291.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48712158203125,0.0,0.0,7.863259088480845e-05,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828063964844,0.0,0.0,0.0001064622556441,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0005050087929703,291.190185546875,294.1499938964844,274.2572937011719,271.45654296875,278.90057373046875,274.23406982421875,290.9674987792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010772353271022,0.0129561210051178,-0.0118788853287696,-0.0248293597251176,0.0,0.0,0.0,-0.0076879966072738,60.0,-12.317200660705566,-0.0,-7.911899047030604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72967529296875,0.0,0.0,0.0001011084314086,292.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0001064716998371,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4558410644531,0.0,0.0,7.863991777412593e-05,291.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542419433594,0.0,0.0,0.0001064721800503,292.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,0.0005050559411756,291.1894226074219,294.1499938964844,274.2578430175781,271.457275390625,278.8120422363281,274.2456970214844,290.9589233398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010773352114483,0.012966270558536,-0.0118889352306723,-0.0248495452105999,0.0,0.0,0.0,-0.007690249942243,60.0,-12.308576583862305,-0.0,-7.913366317779946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72967529296875,0.0,0.0,0.0001011084314086,292.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0001064716998371,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4558410644531,0.0,0.0,7.863991777412593e-05,291.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542419433594,0.0,0.0,0.0001064721800503,292.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,0.0005050559411756,291.1894226074219,294.1499938964844,274.2578430175781,271.457275390625,278.8120422363281,274.2456970214844,290.9589233398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010773352114483,0.012966270558536,-0.0118889352306723,-0.0248495452105999,0.0,0.0,0.0,-0.007690249942243,60.0,-12.308576583862305,-0.0,-7.913366317779946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6950988769531,0.0,0.0,0.0001011155545711,292.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0001064792086253,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249267578125,0.0,0.0,7.864545477787033e-05,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,0.0001064796815626,292.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.0,0.0,0.0005050915060564,291.1886291503906,294.1499938964844,274.25,271.45166015625,278.7251281738281,274.2497863769531,290.9503173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010774106485769,0.0129739288240671,-0.0118965180590748,-0.0248647760599851,0.0,0.0,0.0,-0.007691950071603,60.0,-12.30560302734375,-0.0,-7.91447334336226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6950988769531,0.0,0.0,0.0001011155545711,292.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0001064792086253,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249267578125,0.0,0.0,7.864545477787033e-05,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,0.0001064796815626,292.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.0,0.0,0.0005050915060564,291.1886291503906,294.1499938964844,274.25,271.45166015625,278.7251281738281,274.2497863769531,290.9503173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010774106485769,0.0129739288240671,-0.0118965180590748,-0.0248647760599851,0.0,0.0,0.0,-0.007691950071603,60.0,-12.30560302734375,-0.0,-7.91447334336226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.66094970703125,0.0,0.0,0.0001011072235996,292.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0001064704410964,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3944091796875,0.0,0.0,7.86389791755937e-05,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981811523437,0.0,0.0,0.0001064709067577,292.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0005050499457865,291.1877746582031,294.1499938964844,274.2375793457031,271.4430236816406,278.6396789550781,274.24664306640625,290.9416809082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010773214744403,0.0129648633301258,-0.0118875419721007,-0.0248467456549406,0.0,0.0,0.0,-0.0076899374835193,60.0,-12.306843757629396,-0.0,-7.913162392014783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.66094970703125,0.0,0.0,0.0001011072235996,292.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0001064704410964,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3944091796875,0.0,0.0,7.86389791755937e-05,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981811523437,0.0,0.0,0.0001064709067577,292.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0005050499457865,291.1877746582031,294.1499938964844,274.2375793457031,271.4430236816406,278.6396789550781,274.24664306640625,290.9416809082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010773214744403,0.0129648633301258,-0.0118875419721007,-0.0248467456549406,0.0,0.0,0.0,-0.0076899374835193,60.0,-12.306843757629396,-0.0,-7.913162392014783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6272277832031,0.0,0.0,0.0001010714404401,292.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0001064327661879,291.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642272949219,0.0,0.0,7.861114863771945e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,0.0001064332245732,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0005048712482675,291.1868896484375,294.1499938964844,274.2248229980469,271.4349365234375,278.5556030273437,274.2389221191406,290.9330444335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010769397486001,0.0129260746762156,-0.0118491351604461,-0.02476960234344,0.0,0.0,0.0,-0.0076813269406557,60.0,-12.306978225708008,-0.0,-7.9075554992869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6272277832031,0.0,0.0,0.0001010714404401,292.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0001064327661879,291.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642272949219,0.0,0.0,7.861114863771945e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,0.0001064332245732,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0005048712482675,291.1868896484375,294.1499938964844,274.2248229980469,271.4349365234375,278.5556030273437,274.2389221191406,290.9330444335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010769397486001,0.0129260746762156,-0.0118491351604461,-0.02476960234344,0.0,0.0,0.0,-0.0076813269406557,60.0,-12.306978225708008,-0.0,-7.9075554992869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6105041503906,0.0,0.0,0.0001010439373203,292.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0001064038078766,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34930419921875,0.0,0.0,7.858975732233375e-05,291.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.000106404258986,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0005047338199801,291.1864318847656,294.1499938964844,274.2182922363281,271.4310607910156,278.5140991210937,274.2340393066406,290.9287109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010766463819891,0.0128962732851505,-0.011819627135992,-0.0247103348374366,0.0,0.0,0.0,-0.0076747108250856,60.0,-12.306023597717283,-0.0,-7.903248189222722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59393310546875,0.0,0.0,0.0001010104242595,292.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0001063685122062,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344421386719,0.0,0.0,7.856368756620213e-05,291.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0001063689633156,292.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185913085937,0.0,0.0,0.0005045664147473,291.1859741210937,294.1499938964844,274.2117004394531,271.4273376464844,278.47296142578125,274.22869873046875,290.92437744140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010762889869511,0.0128599610179662,-0.0117836715653538,-0.0246381144970655,0.0,0.0,0.0,-0.007666649762541,60.0,-12.304373741149902,-0.0,-7.898002252204608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.56103515625,0.0,0.0,0.0001009265179163,292.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0001062801602529,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,7.849842950236052e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,0.0001062806113623,292.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.092041015625,0.0,0.0,0.0005041473195888,291.1849670410156,294.1499938964844,274.1982421875,271.42022705078125,278.39166259765625,274.217041015625,290.91571044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010753945680335,0.0127690760418772,-0.011693681590259,-0.024457361549139,0.0,0.0,0.0,-0.0076464740559458,60.0,-12.299102783203123,-0.0,-7.884879948960588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.56103515625,0.0,0.0,0.0001009265179163,292.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0001062801602529,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,7.849842950236052e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,0.0001062806113623,292.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.092041015625,0.0,0.0,0.0005041473195888,291.1849670410156,294.1499938964844,274.1982421875,271.42022705078125,278.39166259765625,274.217041015625,290.91571044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010753945680335,0.0127690760418772,-0.011693681590259,-0.024457361549139,0.0,0.0,0.0,-0.0076464740559458,60.0,-12.299102783203123,-0.0,-7.884879948960588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.528564453125,0.0,0.0,0.000100822202512,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001061703151208,291.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,7.841729529900476e-05,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,0.0001061707589542,292.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658569335937,0.0,0.0,0.0005036263028159,291.1839599609375,294.1499938964844,274.1844177246094,271.4136047363281,278.3117370605469,274.2045288085937,290.9070129394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010742825688794,0.0126560889184474,-0.0115818064659833,-0.0242326464504003,0.0,0.0,0.0,-0.0076213916763663,60.0,-12.291419982910156,-0.0,-7.86858223023046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.528564453125,0.0,0.0,0.000100822202512,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001061703151208,291.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,7.841729529900476e-05,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,0.0001061707589542,292.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658569335937,0.0,0.0,0.0005036263028159,291.1839599609375,294.1499938964844,274.1844177246094,271.4136047363281,278.3117370605469,274.2045288085937,290.9070129394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010742825688794,0.0126560889184474,-0.0115818064659833,-0.0242326464504003,0.0,0.0,0.0,-0.0076213916763663,60.0,-12.291419982910156,-0.0,-7.86858223023046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965515136719,0.0,0.0,0.0001007000173558,292.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001060416543623,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,7.83222567406483e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,0.0001060420909198,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,0.0005030159372836,291.1828918457031,294.1499938964844,274.1702575683594,271.4073791503906,278.233154296875,274.19140625,290.8983154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010729802306741,0.0125237526372075,-0.0114507721737027,-0.0239694453775882,0.0,0.0,0.0,-0.0075920145027339,60.0,-12.281620025634766,-0.0,-7.849514815916336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965515136719,0.0,0.0,0.0001007000173558,292.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001060416543623,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,7.83222567406483e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,0.0001060420909198,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,0.0005030159372836,291.1828918457031,294.1499938964844,274.1702575683594,271.4073791503906,278.233154296875,274.19140625,290.8983154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010729802306741,0.0125237526372075,-0.0114507721737027,-0.0239694453775882,0.0,0.0,0.0,-0.0075920145027339,60.0,-12.281620025634766,-0.0,-7.849514815916336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4649353027344,0.0,0.0,0.0001005626327241,292.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.000105896993773,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190246582031,0.0,0.0,7.821540930308402e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,0.0001058974157785,292.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,0.0005023297271691,291.1817626953125,294.1499938964844,274.1557922363281,271.4015808105469,278.1559143066406,274.1778259277344,290.8896179199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010715159587562,0.0123749608173966,-0.0113034443929791,-0.0236735101789236,0.0,0.0,0.0,-0.0075589842163026,60.0,-12.27001667022705,-0.0,-7.82810545274515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4649353027344,0.0,0.0,0.0001005626327241,292.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.000105896993773,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190246582031,0.0,0.0,7.821540930308402e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,0.0001058974157785,292.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,0.0005023297271691,291.1817626953125,294.1499938964844,274.1557922363281,271.4015808105469,278.1559143066406,274.1778259277344,290.8896179199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010715159587562,0.0123749608173966,-0.0113034443929791,-0.0236735101789236,0.0,0.0,0.0,-0.0075589842163026,60.0,-12.27001667022705,-0.0,-7.82810545274515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44927978515625,0.0,0.0,0.0001004890655167,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0001058195266523,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,7.815819117240608e-05,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,0.0001058199486578,292.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018310546875,0.0,0.0,0.0005019622622057,291.1811828613281,294.1499938964844,274.1484375,271.3988342285156,278.1177673339844,274.1708984375,290.88525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010707319015637,0.0122952824458479,-0.0112245511263608,-0.023515036329627,0.0,0.0,0.0,-0.0075412970036268,60.0,-12.263632774353027,-0.0,-7.81665292493017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4337158203125,0.0,0.0,0.0001004127843771,292.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001057391928043,291.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19110107421875,0.0,0.0,7.809885573806241e-05,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01251220703125,0.0,0.0,0.0001057396148098,292.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892578125,0.0,0.0,0.0005015812348574,291.1806030273437,294.1499938964844,274.1409912109375,271.39617919921875,278.0799560546875,274.16387939453125,290.8808898925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001069918856956,0.0122126620262861,-0.011142742820084,-0.0233507081866264,0.0,0.0,0.0,-0.0075229564681649,60.0,-12.25692367553711,-0.0,-7.804786150700238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4029235839844,0.0,0.0,0.0001002533972496,292.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.00010557135829,291.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,7.797488797223195e-05,291.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873046875,0.0,0.0,0.0001055717730196,292.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643859863281,0.0,0.0,0.0005007850704714,291.17938232421875,294.1499938964844,274.1258850097656,271.39111328125,278.0052490234375,274.1496276855469,290.8721618652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010682201245799,0.0120400357991456,-0.0109718153253197,-0.023007359355688,0.0,0.0,0.0,-0.0074846362695097,60.0,-12.242698669433594,-0.0,-7.780022315273527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4029235839844,0.0,0.0,0.0001002533972496,292.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.00010557135829,291.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,7.797488797223195e-05,291.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873046875,0.0,0.0,0.0001055717730196,292.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643859863281,0.0,0.0,0.0005007850704714,291.17938232421875,294.1499938964844,274.1258850097656,271.39111328125,278.0052490234375,274.1496276855469,290.8721618652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010682201245799,0.0120400357991456,-0.0109718153253197,-0.023007359355688,0.0,0.0,0.0,-0.0074846362695097,60.0,-12.242698669433594,-0.0,-7.780022315273527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37255859375,0.0,0.0,0.0001000871998257,292.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0001053963424055,291.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,7.784562330925837e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624328613281,0.0,0.0,0.0001053967571351,292.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398193359375,0.0,0.0,0.0004999549128115,291.1781005859375,294.1499938964844,274.1105041503906,271.3863830566406,277.93182373046875,274.13507080078125,290.8634338378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001066448749043,0.0118600195273756,-0.0107935704290866,-0.0226493049412965,0.0,0.0,0.0,-0.007444676477462,60.0,-12.227651596069336,-0.0,-7.754241693191943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37255859375,0.0,0.0,0.0001000871998257,292.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0001053963424055,291.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,7.784562330925837e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624328613281,0.0,0.0,0.0001053967571351,292.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398193359375,0.0,0.0,0.0004999549128115,291.1781005859375,294.1499938964844,274.1105041503906,271.3863830566406,277.93182373046875,274.13507080078125,290.8634338378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001066448749043,0.0118600195273756,-0.0107935704290866,-0.0226493049412965,0.0,0.0,0.0,-0.007444676477462,60.0,-12.227651596069336,-0.0,-7.754241693191943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3425598144531,0.0,0.0,9.99170879367739e-05,292.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.000105217215605,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094665527344,0.0,0.0,7.771331729600206e-05,291.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378967285156,0.0,0.0,0.0001052176157827,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9155578613281,0.0,0.0,0.0004991051973775,291.1767883300781,294.1499938964844,274.09478759765625,271.3819885253906,277.8595886230469,274.1202392578125,290.85467529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010646358132362,0.0116757657378911,-0.0106111299246549,-0.0222828164696693,0.0,0.0,0.0,-0.0074037765152752,60.0,-12.21214199066162,-0.0,-7.727899031806373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3425598144531,0.0,0.0,9.99170879367739e-05,292.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.000105217215605,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094665527344,0.0,0.0,7.771331729600206e-05,291.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378967285156,0.0,0.0,0.0001052176157827,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9155578613281,0.0,0.0,0.0004991051973775,291.1767883300781,294.1499938964844,274.09478759765625,271.3819885253906,277.8595886230469,274.1202392578125,290.85467529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010646358132362,0.0116757657378911,-0.0106111299246549,-0.0222828164696693,0.0,0.0,0.0,-0.0074037765152752,60.0,-12.21214199066162,-0.0,-7.727899031806373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,9.974577551474796e-05,292.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0001050368227879,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829772949219,0.0,0.0,7.758007268421352e-05,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136657714844,0.0,0.0,0.0001050372156896,292.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8916015625,0.0,0.0,0.0004982494283467,291.1754455566406,294.1499938964844,274.07879638671875,271.3778686523437,277.7885437011719,274.1051330566406,290.845947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010628099553287,0.0114902034401893,-0.0104273930191993,-0.0219137147068977,0.0,0.0,0.0,-0.0073625864461064,60.0,-12.19649600982666,-0.0,-7.70141639350186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,9.974577551474796e-05,292.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0001050368227879,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829772949219,0.0,0.0,7.758007268421352e-05,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136657714844,0.0,0.0,0.0001050372156896,292.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8916015625,0.0,0.0,0.0004982494283467,291.1754455566406,294.1499938964844,274.07879638671875,271.3778686523437,277.7885437011719,274.1051330566406,290.845947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010628099553287,0.0114902034401893,-0.0104273930191993,-0.0219137147068977,0.0,0.0,0.0,-0.0073625864461064,60.0,-12.19649600982666,-0.0,-7.70141639350186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
