time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764700,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,9.966048673959448e-05,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0001049470083671,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,7.75137305026874e-05,291.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9016418457031,0.0,0.0,0.0001049474012688,292.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797607421875,0.0,0.0,0.0004978234064765,291.1747436523437,294.1499938964844,274.0707092285156,271.3758850097656,277.7534484863281,274.0975036621094,290.841552734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010619009844958,0.0113978153094649,-0.0103359147906303,-0.0217299461364746,0.0,0.0,0.0,-0.0073420791886746,60.0,-12.188724517822266,-0.0,-7.688247904980018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,9.957585280062632e-05,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0001048578851623,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,7.744790491415188e-05,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8897399902344,0.0,0.0,0.000104858278064,292.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86798095703125,0.0,0.0,0.0004974006442353,291.1740417480469,294.1499938964844,274.0625305175781,271.3739929199219,277.7186279296875,274.0897827148437,290.8371887207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010609989985823,0.0113061349838972,-0.0102451359853148,-0.021547582000494,0.0,0.0,0.0,-0.0073217288590967,60.0,-12.181035995483398,-0.0,-7.675192392753162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549743652344,0.0,0.0,9.940969903254882e-05,292.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001046829274855,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309753417969,0.0,0.0,7.731867663096637e-05,291.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8660888671875,0.0,0.0,0.0001046833131113,292.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446350097656,0.0,0.0,0.000496570719406,291.1725769042969,294.1499938964844,274.0459899902344,271.370361328125,277.6498718261719,274.0741577148437,290.82843017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001059228205122,0.0111261513084173,-0.0100669236853718,-0.0211895667016506,0.0,0.0,0.0,-0.0072817783802747,60.0,-12.166058540344238,-0.0,-7.649594380154667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549743652344,0.0,0.0,9.940969903254882e-05,292.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001046829274855,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309753417969,0.0,0.0,7.731867663096637e-05,291.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8660888671875,0.0,0.0,0.0001046833131113,292.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446350097656,0.0,0.0,0.000496570719406,291.1725769042969,294.1499938964844,274.0459899902344,271.370361328125,277.6498718261719,274.0741577148437,290.82843017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001059228205122,0.0111261513084173,-0.0100669236853718,-0.0211895667016506,0.0,0.0,0.0,-0.0072817783802747,60.0,-12.166058540344238,-0.0,-7.649594380154667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,9.92494824458845e-05,292.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0001045142125803,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,7.719406130490825e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427734375,0.0,0.0,0.0001045145909301,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82159423828125,0.0,0.0,0.0004957704222761,291.1710510253906,294.1499938964844,274.0291748046875,271.366943359375,277.58221435546875,274.05828857421875,290.8196716308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010575206251814,0.0109525825828313,-0.0098950620740652,-0.020844304934144,0.0,0.0,0.0,-0.0072432523593306,60.0,-12.15184211730957,-0.0,-7.6249506264503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,9.92494824458845e-05,292.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0001045142125803,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,7.719406130490825e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427734375,0.0,0.0,0.0001045145909301,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82159423828125,0.0,0.0,0.0004957704222761,291.1710510253906,294.1499938964844,274.0291748046875,271.366943359375,277.58221435546875,274.05828857421875,290.8196716308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010575206251814,0.0109525825828313,-0.0098950620740652,-0.020844304934144,0.0,0.0,0.0,-0.0072432523593306,60.0,-12.15184211730957,-0.0,-7.6249506264503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1984558105469,0.0,0.0,9.909703658195212e-05,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001043536831275,291.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803161621094,0.0,0.0,7.707549957558513e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197326660156,0.0,0.0,0.0001043540614773,292.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.798828125,0.0,0.0,0.000495008949656,291.16949462890625,294.1499938964844,274.0120849609375,271.3637084960937,277.5155944824219,274.0421447753906,290.8109436035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.00105589593295,0.0107874358072876,-0.0097315395250916,-0.0205157920718193,0.0,0.0,0.0,-0.007206595968455,60.0,-12.138628959655762,-0.0,-7.601540374935213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1984558105469,0.0,0.0,9.909703658195212e-05,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001043536831275,291.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803161621094,0.0,0.0,7.707549957558513e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197326660156,0.0,0.0,0.0001043540614773,292.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.798828125,0.0,0.0,0.000495008949656,291.16949462890625,294.1499938964844,274.0120849609375,271.3637084960937,277.5155944824219,274.0421447753906,290.8109436035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.00105589593295,0.0107874358072876,-0.0097315395250916,-0.0205157920718193,0.0,0.0,0.0,-0.007206595968455,60.0,-12.138628959655762,-0.0,-7.601540374935213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,9.89539548754692e-05,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0001042030125972,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,7.696420652791858e-05,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7969665527344,0.0,0.0,0.0001042033836711,292.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763671875,0.0,0.0,0.0004942942177876,291.1679077148437,294.1499938964844,273.9947814941406,271.3606262207031,277.4500427246094,274.0257568359375,290.8021850585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010543708922341,0.0106324162334203,-0.0095780454576015,-0.0202074199914932,0.0,0.0,0.0,-0.0071721877902746,60.0,-12.126635551452637,-0.0,-7.57959881525494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,9.89539548754692e-05,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0001042030125972,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,7.696420652791858e-05,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7969665527344,0.0,0.0,0.0001042033836711,292.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763671875,0.0,0.0,0.0004942942177876,291.1679077148437,294.1499938964844,273.9947814941406,271.3606262207031,277.4500427246094,274.0257568359375,290.8021850585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010543708922341,0.0106324162334203,-0.0095780454576015,-0.0202074199914932,0.0,0.0,0.0,-0.0071721877902746,60.0,-12.126635551452637,-0.0,-7.57959881525494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,9.888649947242813e-05,292.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.000104131984699,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9431457519531,0.0,0.0,7.69117395975627e-05,291.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78570556640625,0.0,0.0,0.0001041323484969,292.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7652282714844,0.0,0.0,0.0004939573118463,291.1670837402344,294.1499938964844,273.98602294921875,271.3591613769531,277.41766357421875,274.0174560546875,290.7978210449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010536520276218,0.0105593316256999,-0.0095056798309087,-0.0200620349496603,0.0,0.0,0.0,-0.0071559660136699,60.0,-12.121180534362791,-0.0,-7.569265392248782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,9.88215469988063e-05,292.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0001040635834215,291.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.930908203125,0.0,0.0,7.686122262384742e-05,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745056152344,0.0,0.0,0.0001040639472194,292.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.754150390625,0.0,0.0,0.0004936328623443,291.1662292480469,294.1499938964844,273.9772033691406,271.3576965332031,277.3855285644531,274.0091247558594,290.7934265136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010529597057029,0.0104889562353491,-0.0094359964132308,-0.0199220385402441,0.0,0.0,0.0,-0.0071403458714485,60.0,-12.11605739593506,-0.0,-7.55932276774729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163635253906,0.0,0.0,9.870059875538573e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0001039362250594,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066772460937,0.0,0.0,7.676715176785365e-05,291.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,0.0001039365888573,292.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322082519531,0.0,0.0,0.0004930287250317,291.1645202636719,294.1499938964844,273.9593811035156,271.3548889160156,277.32196044921875,273.9922180175781,290.7846984863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010516706388443,0.0103579126298427,-0.0093062426894903,-0.0196613539010286,0.0,0.0,0.0,-0.0071112602017819,60.0,-12.106931686401367,-0.0,-7.540825208707248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163635253906,0.0,0.0,9.870059875538573e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0001039362250594,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066772460937,0.0,0.0,7.676715176785365e-05,291.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,0.0001039365888573,292.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322082519531,0.0,0.0,0.0004930287250317,291.1645202636719,294.1499938964844,273.9593811035156,271.3548889160156,277.32196044921875,273.9922180175781,290.7846984863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010516706388443,0.0103579126298427,-0.0093062426894903,-0.0196613539010286,0.0,0.0,0.0,-0.0071112602017819,60.0,-12.106931686401367,-0.0,-7.540825208707248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,9.859204874373972e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0001038219197653,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8826904296875,0.0,0.0,7.668272155569866e-05,291.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303466796875,0.0,0.0,0.0001038222690112,292.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.71051025390625,0.0,0.0,0.0004924864624626,291.16278076171875,294.1499938964844,273.9413452148437,271.3521423339844,277.2592163085937,273.97509765625,290.77593994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010505135869607,0.0102402884513139,-0.0091897752135992,-0.0194273609668016,0.0,0.0,0.0,-0.007085152901709,60.0,-12.099347114562988,-0.0,-7.524241851797343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,9.859204874373972e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0001038219197653,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8826904296875,0.0,0.0,7.668272155569866e-05,291.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303466796875,0.0,0.0,0.0001038222690112,292.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.71051025390625,0.0,0.0,0.0004924864624626,291.16278076171875,294.1499938964844,273.9413452148437,271.3521423339844,277.2592163085937,273.97509765625,290.77593994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010505135869607,0.0102402884513139,-0.0091897752135992,-0.0194273609668016,0.0,0.0,0.0,-0.007085152901709,60.0,-12.099347114562988,-0.0,-7.524241851797343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.063232421875,0.0,0.0,9.849639900494368e-05,292.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.000103721198684,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589782714844,0.0,0.0,7.660833216505125e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086181640625,0.0,0.0,0.00010372154793,292.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6890563964844,0.0,0.0,0.0004920086939819,291.16094970703125,294.1499938964844,273.923095703125,271.3494873046875,277.1973571777344,273.95770263671875,290.7671813964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010494940215721,0.010136641561985,-0.0090871471911668,-0.0192211717367172,0.0,0.0,0.0,-0.0070621483027935,60.0,-12.09351921081543,-0.0,-7.509644461833886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.063232421875,0.0,0.0,9.849639900494368e-05,292.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.000103721198684,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589782714844,0.0,0.0,7.660833216505125e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086181640625,0.0,0.0,0.00010372154793,292.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6890563964844,0.0,0.0,0.0004920086939819,291.16094970703125,294.1499938964844,273.923095703125,271.3494873046875,277.1973571777344,273.95770263671875,290.7671813964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010494940215721,0.010136641561985,-0.0090871471911668,-0.0192211717367172,0.0,0.0,0.0,-0.0070621483027935,60.0,-12.09351921081543,-0.0,-7.509644461833886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.037109375,0.0,0.0,9.841406426858156e-05,292.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001036344983731,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8355407714844,0.0,0.0,7.654428918613121e-05,291.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871337890625,0.0,0.0,0.0001036348403431,292.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678161621094,0.0,0.0,0.0004915974568575,291.1591186523437,294.1499938964844,273.9046325683594,271.34686279296875,277.1363830566406,273.9400634765625,290.7584533691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010486163664609,0.0100474152714014,-0.0089987991377711,-0.0190436691045761,0.0,0.0,0.0,-0.0070423446595668,60.0,-12.089459419250488,-0.0,-7.497089882235741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.037109375,0.0,0.0,9.841406426858156e-05,292.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001036344983731,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8355407714844,0.0,0.0,7.654428918613121e-05,291.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871337890625,0.0,0.0,0.0001036348403431,292.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678161621094,0.0,0.0,0.0004915974568575,291.1591186523437,294.1499938964844,273.9046325683594,271.34686279296875,277.1363830566406,273.9400634765625,290.7584533691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010486163664609,0.0100474152714014,-0.0089987991377711,-0.0190436691045761,0.0,0.0,0.0,-0.0070423446595668,60.0,-12.089459419250488,-0.0,-7.497089882235741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242004394531,0.0,0.0,9.837801189860328e-05,292.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001035965397022,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82391357421875,0.0,0.0,7.651624764548615e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764831542969,0.0,0.0,0.0001035968743963,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.65728759765625,0.0,0.0,0.0004914173623546,291.1581726074219,294.1499938964844,273.89532470703125,271.3455505371094,277.1062316894531,273.93115234375,290.75408935546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010482320794835,0.0100083416327834,-0.0089601101353764,-0.0189659371972084,0.0,0.0,0.0,-0.007033672183752,60.0,-12.088135719299316,-0.0,-7.491595255260108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113220214844,0.0,0.0,9.834552474785596e-05,292.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001035623354255,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8123779296875,0.0,0.0,7.64909855206497e-05,291.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6658935546875,0.0,0.0,0.0001035626701195,292.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468505859375,0.0,0.0,0.0004912551376037,291.1571960449219,294.1499938964844,273.8859558105469,271.34423828125,277.0762939453125,273.9221496582031,290.7497253417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010478857439011,0.0099731357768177,-0.0089252507314085,-0.0188958998769521,0.0,0.0,0.0,-0.007025858387351,60.0,-12.087273597717283,-0.0,-7.486646325105539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,9.829078044276685e-05,292.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001035046807373,291.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894592285156,0.0,0.0,7.644839934073389e-05,291.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448974609375,0.0,0.0,0.0001035050154314,292.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260986328125,0.0,0.0,0.0004909816780127,291.1552429199219,294.1499938964844,273.8670654296875,271.34161376953125,277.0169982910156,273.9040222167969,290.740966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010473020374774,0.0099137937650084,-0.0088664917275309,-0.0187778454273939,0.0,0.0,0.0,-0.0070126871578395,60.0,-12.08685302734375,-0.0,-7.478308106101397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,9.829078044276685e-05,292.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001035046807373,291.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894592285156,0.0,0.0,7.644839934073389e-05,291.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448974609375,0.0,0.0,0.0001035050154314,292.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260986328125,0.0,0.0,0.0004909816780127,291.1552429199219,294.1499938964844,273.8670654296875,271.34161376953125,277.0169982910156,273.9040222167969,290.740966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010473020374774,0.0099137937650084,-0.0088664917275309,-0.0187778454273939,0.0,0.0,0.0,-0.0070126871578395,60.0,-12.08685302734375,-0.0,-7.478308106101397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96063232421875,0.0,0.0,9.825060988077894e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001034623928717,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76678466796875,0.0,0.0,7.64171636546962e-05,291.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241149902344,0.0,0.0,0.0001034627202898,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,0.0004907810362055,291.1532287597656,294.1499938964844,273.8479919433594,271.3389587402344,276.9584655761719,273.8856201171875,290.73223876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010468737455084,0.0098702469840645,-0.0088233733549714,-0.0186912138015031,0.0,0.0,0.0,-0.0070030218921601,60.0,-12.088286399841309,-0.0,-7.472192464774707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96063232421875,0.0,0.0,9.825060988077894e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001034623928717,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76678466796875,0.0,0.0,7.64171636546962e-05,291.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241149902344,0.0,0.0,0.0001034627202898,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,0.0004907810362055,291.1532287597656,294.1499938964844,273.8479919433594,271.3389587402344,276.9584655761719,273.8856201171875,290.73223876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010468737455084,0.0098702469840645,-0.0088233733549714,-0.0186912138015031,0.0,0.0,0.0,-0.0070030218921601,60.0,-12.088286399841309,-0.0,-7.472192464774707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,9.822547872317956e-05,292.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001034359302138,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.744384765625,0.0,0.0,7.639761315658689e-05,291.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6035461425781,0.0,0.0,0.000103436250356,292.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.585205078125,0.0,0.0,0.0004906554822809,291.1511535644531,294.1499938964844,273.8287353515625,271.3362731933594,276.90069580078125,273.8669738769531,290.7235107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001046605524607,0.009842986240983,-0.0087963808327913,-0.0186369810253381,0.0,0.0,0.0,-0.0069969715550541,60.0,-12.091686248779297,-0.0,-7.468365481599903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,9.822547872317956e-05,292.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001034359302138,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.744384765625,0.0,0.0,7.639761315658689e-05,291.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6035461425781,0.0,0.0,0.000103436250356,292.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.585205078125,0.0,0.0,0.0004906554822809,291.1511535644531,294.1499938964844,273.8287353515625,271.3362731933594,276.90069580078125,273.8669738769531,290.7235107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001046605524607,0.009842986240983,-0.0087963808327913,-0.0186369810253381,0.0,0.0,0.0,-0.0069969715550541,60.0,-12.091686248779297,-0.0,-7.468365481599903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109802246094,0.0,0.0,9.821612184168772e-05,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001034260785672,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72216796875,0.0,0.0,7.63903371989727e-05,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.58319091796875,0.0,0.0,0.0001034263987094,292.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650939941406,0.0,0.0,0.0004906087997369,291.1490173339844,294.1499938964844,273.8092956542969,271.33349609375,276.8436279296875,273.8480834960937,290.7147827148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010465055238455,0.0098328189924359,-0.0087863132357597,-0.0186167545616626,0.0,0.0,0.0,-0.0069947144947946,60.0,-12.097110748291016,-0.0,-7.466938711786497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109802246094,0.0,0.0,9.821612184168772e-05,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001034260785672,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72216796875,0.0,0.0,7.63903371989727e-05,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.58319091796875,0.0,0.0,0.0001034263987094,292.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650939941406,0.0,0.0,0.0004906087997369,291.1490173339844,294.1499938964844,273.8092956542969,271.33349609375,276.8436279296875,273.8480834960937,290.7147827148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010465055238455,0.0098328189924359,-0.0087863132357597,-0.0186167545616626,0.0,0.0,0.0,-0.0069947144947946,60.0,-12.097110748291016,-0.0,-7.466938711786497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89874267578125,0.0,0.0,9.821778803598136e-05,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001034278247971,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.711181640625,0.0,0.0,7.639162504347041e-05,291.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5730895996094,0.0,0.0,0.0001034281449392,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5551147460937,0.0,0.0,0.0004906170652247,291.14794921875,294.1499938964844,273.7995300292969,271.3320617675781,276.8153686523437,273.8385314941406,290.7104187011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010465231025591,0.0098345996811985,-0.008788077160716,-0.0186202973127365,0.0,0.0,0.0,-0.0069951098412275,60.0,-12.100646018981934,-0.0,-7.46718811228675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865661621094,0.0,0.0,9.822380525292827e-05,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001034341694321,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,7.639631076017395e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5630187988281,0.0,0.0,0.0001034344822983,292.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.545166015625,0.0,0.0,0.0004906471585854,291.1468505859375,294.1499938964844,273.7897033691406,271.33062744140625,276.78729248046875,273.8289489746094,290.7060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010465870145708,0.0098411021754145,-0.0087945144623517,-0.0186332333832979,0.0,0.0,0.0,-0.0069965529255568,60.0,-12.104743957519531,-0.0,-7.468101159702202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623962402344,0.0,0.0,9.824894368648528e-05,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001034606466419,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.678466796875,0.0,0.0,7.641586125828326e-05,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5430603027344,0.0,0.0,0.000103460959508,292.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5254211425781,0.0,0.0,0.0004907727707177,291.1446228027344,294.1499938964844,273.7699279785156,271.3276062011719,276.7315979003906,273.8095703125,290.6973571777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010468545369803,0.0098683070391416,-0.0088214520364999,-0.0186873544007539,0.0,0.0,0.0,-0.0070025911554694,60.0,-12.114483833312988,-0.0,-7.471920326906911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623962402344,0.0,0.0,9.824894368648528e-05,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001034606466419,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.678466796875,0.0,0.0,7.641586125828326e-05,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5430603027344,0.0,0.0,0.000103460959508,292.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5254211425781,0.0,0.0,0.0004907727707177,291.1446228027344,294.1499938964844,273.7699279785156,271.3276062011719,276.7315979003906,273.8095703125,290.6973571777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010468545369803,0.0098683070391416,-0.0088214520364999,-0.0186873544007539,0.0,0.0,0.0,-0.0070025911554694,60.0,-12.114483833312988,-0.0,-7.471920326906911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8384704589844,0.0,0.0,9.829391638049856e-05,292.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.00010350800585,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.65692138671875,0.0,0.0,7.645084406249225e-05,291.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.52325439453125,0.0,0.0,0.0001035083114402,292.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.505859375,0.0,0.0,0.0004909973940812,291.1423645019531,294.1499938964844,273.75,271.324462890625,276.6765441894531,273.7899475097656,290.6886291503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001047333353199,0.0099169900640845,-0.008869657292962,-0.0187842044979333,0.0,0.0,0.0,-0.0070133958943188,60.0,-12.126696586608888,-0.0,-7.478757169110396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8384704589844,0.0,0.0,9.829391638049856e-05,292.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.00010350800585,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.65692138671875,0.0,0.0,7.645084406249225e-05,291.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.52325439453125,0.0,0.0,0.0001035083114402,292.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.505859375,0.0,0.0,0.0004909973940812,291.1423645019531,294.1499938964844,273.75,271.324462890625,276.6765441894531,273.7899475097656,290.6886291503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001047333353199,0.0099169900640845,-0.008869657292962,-0.0187842044979333,0.0,0.0,0.0,-0.0070133958943188,60.0,-12.126696586608888,-0.0,-7.478757169110396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.81475830078125,0.0,0.0,9.83579666353762e-05,292.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001035754539771,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63555908203125,0.0,0.0,7.650065526831895e-05,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.503662109375,0.0,0.0,0.0001035757595673,292.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864807128906,0.0,0.0,0.0004913173615932,291.1400146484375,294.1499938964844,273.7300109863281,271.3215026855469,276.6221008300781,273.77008056640625,290.6799011230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010480154305696,0.0099863409996032,-0.0089383255690336,-0.0189221706241369,0.0,0.0,0.0,-0.0070287883281707,60.0,-12.141414642333984,-0.0,-7.488502262731346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.81475830078125,0.0,0.0,9.83579666353762e-05,292.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001035754539771,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63555908203125,0.0,0.0,7.650065526831895e-05,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.503662109375,0.0,0.0,0.0001035757595673,292.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864807128906,0.0,0.0,0.0004913173615932,291.1400146484375,294.1499938964844,273.7300109863281,271.3215026855469,276.6221008300781,273.77008056640625,290.6799011230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010480154305696,0.0099863409996032,-0.0089383255690336,-0.0189221706241369,0.0,0.0,0.0,-0.0070287883281707,60.0,-12.141414642333984,-0.0,-7.488502262731346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.791259765625,0.0,0.0,9.843909356277436e-05,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001036608882714,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,7.656375964870676e-05,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842224121094,0.0,0.0,0.0001036611938616,292.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46728515625,0.0,0.0,0.0004917226615361,291.1376342773437,294.1499938964844,273.7099914550781,271.3190002441406,276.5682678222656,273.7500305175781,290.67120361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010488795815035,0.0100741954520344,-0.0090253157541155,-0.0190969444811344,0.0,0.0,0.0,-0.0070482874289155,60.0,-12.158394813537598,-0.0,-7.500857179820741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
