time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
767040,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.791259765625,0.0,0.0,9.843909356277436e-05,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001036608882714,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,7.656375964870676e-05,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842224121094,0.0,0.0,0.0001036611938616,292.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46728515625,0.0,0.0,0.0004917226615361,291.1376342773437,294.1499938964844,273.7099914550781,271.3190002441406,276.5682678222656,273.7500305175781,290.67120361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010488795815035,0.0100741954520344,-0.0090253157541155,-0.0190969444811344,0.0,0.0,0.0,-0.0070482874289155,60.0,-12.158394813537598,-0.0,-7.500857179820741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77960205078125,0.0,0.0,9.8486096248962e-05,292.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.000103710386611,291.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039123535156,0.0,0.0,7.660031405976042e-05,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745788574219,0.0,0.0,0.0001037106922012,292.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,0.0004919574130326,291.13641357421875,294.1499938964844,273.70001220703125,271.3179016113281,276.54156494140625,273.73992919921875,290.6668395996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010493802838027,0.01012509688735,-0.0090757170692086,-0.0191982053220272,0.0,0.0,0.0,-0.0070595848374068,60.0,-12.167718887329102,-0.0,-7.508019450597203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680053710937,0.0,0.0,9.85373990260996e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0001037644178722,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.59344482421875,0.0,0.0,7.66402154113166e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4649658203125,0.0,0.0,0.0001037647161865,292.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482421875,0.0,0.0,0.0004922137013636,291.1351623535156,294.1499938964844,273.69000244140625,271.3169250488281,276.5150451660156,273.7298278808594,290.6624755859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010499267373234,0.0101806549355387,-0.009130728431046,-0.0193087290972471,0.0,0.0,0.0,-0.0070719155482947,60.0,-12.177597999572754,-0.0,-7.515841815575186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.754150390625,0.0,0.0,9.86039376584813e-05,292.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001038344853441,291.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809631347656,0.0,0.0,7.669196929782629e-05,291.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4534912109375,0.0,0.0,0.0001038347763824,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368896484375,0.0,0.0,0.0004925460671074,291.1336669921875,294.1499938964844,273.6780090332031,271.3158569335937,276.4833679199219,273.7176513671875,290.6572570800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010506354738026,0.0102527104318141,-0.0092020742595195,-0.0194520708173513,0.0,0.0,0.0,-0.0070879086852073,60.0,-12.190044403076172,-0.0,-7.525992629098256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74493408203125,0.0,0.0,9.865181345958264e-05,292.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001038849004544,291.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726623535156,0.0,0.0,7.672920037293807e-05,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44586181640625,0.0,0.0,0.0001038851914927,292.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4293518066406,0.0,0.0,0.0004927852423861,291.1326599121094,294.1499938964844,273.6700134277344,271.3152160644531,276.4623413085937,273.70953369140625,290.6537780761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010511454893276,0.0103045543655753,-0.0092534096911549,-0.0195552073419094,0.0,0.0,0.0,-0.007099415641278,60.0,-12.198734283447266,-0.0,-7.533300561135547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220764160156,0.0,0.0,9.87832245300524e-05,292.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0001040232818922,291.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55206298828125,0.0,0.0,7.683141302550212e-05,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4269104003906,0.0,0.0,0.0001040235729306,292.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,0.0004934416501782,291.130126953125,294.1499938964844,273.6499938964844,271.3138732910156,276.4101867675781,273.6891174316406,290.6450500488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010525453835725,0.0104468669742345,-0.009394321590662,-0.019838310778141,0.0,0.0,0.0,-0.0071310023777186,60.0,-12.222015380859377,-0.0,-7.553379077762656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220764160156,0.0,0.0,9.87832245300524e-05,292.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0001040232818922,291.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55206298828125,0.0,0.0,7.683141302550212e-05,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4269104003906,0.0,0.0,0.0001040235729306,292.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,0.0004934416501782,291.130126953125,294.1499938964844,273.6499938964844,271.3138732910156,276.4101867675781,273.6891174316406,290.6450500488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010525453835725,0.0104468669742345,-0.009394321590662,-0.019838310778141,0.0,0.0,0.0,-0.0071310023777186,60.0,-12.222015380859377,-0.0,-7.553379077762656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6994323730469,0.0,0.0,9.89313266472891e-05,292.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0001041792420437,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316467285156,0.0,0.0,7.694659871049225e-05,291.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081115722656,0.0,0.0,0.0001041795258061,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920288085937,0.0,0.0,0.0004941814695484,291.12750244140625,294.1499938964844,273.6300048828125,271.31280517578125,276.35858154296875,273.66864013671875,290.6363220214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010541230440139,0.0106072537600994,-0.0095531307160854,-0.0201573651283979,0.0,0.0,0.0,-0.0071666007861495,60.0,-12.247474670410156,-0.0,-7.576040417234253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6994323730469,0.0,0.0,9.89313266472891e-05,292.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0001041792420437,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316467285156,0.0,0.0,7.694659871049225e-05,291.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081115722656,0.0,0.0,0.0001041795258061,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920288085937,0.0,0.0,0.0004941814695484,291.12750244140625,294.1499938964844,273.6300048828125,271.31280517578125,276.35858154296875,273.66864013671875,290.6363220214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010541230440139,0.0106072537600994,-0.0095531307160854,-0.0201573651283979,0.0,0.0,0.0,-0.0071666007861495,60.0,-12.247474670410156,-0.0,-7.576040417234253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769714355469,0.0,0.0,9.909614163916558e-05,292.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001043528027366,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113525390625,0.0,0.0,7.707479380769655e-05,291.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.38946533203125,0.0,0.0,0.000104353086499,292.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37359619140625,0.0,0.0,0.0004950047587044,291.12481689453125,294.1499938964844,273.6099853515625,271.3119812011719,276.3074645996094,273.6480712890625,290.62762451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001055878936313,0.0107857398688793,-0.0097298603504896,-0.020512418821454,0.0,0.0,0.0,-0.0072062173858284,60.0,-12.274956703186035,-0.0,-7.601300211490526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769714355469,0.0,0.0,9.909614163916558e-05,292.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001043528027366,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113525390625,0.0,0.0,7.707479380769655e-05,291.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.38946533203125,0.0,0.0,0.000104353086499,292.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37359619140625,0.0,0.0,0.0004950047587044,291.12481689453125,294.1499938964844,273.6099853515625,271.3119812011719,276.3074645996094,273.6480712890625,290.62762451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001055878936313,0.0107857398688793,-0.0097298603504896,-0.020512418821454,0.0,0.0,0.0,-0.0072062173858284,60.0,-12.274956703186035,-0.0,-7.601300211490526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6658020019531,0.0,0.0,9.918490832205862e-05,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0001044462769641,291.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50128173828125,0.0,0.0,7.714383536949754e-05,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38018798828125,0.0,0.0,0.0001044465607265,292.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3644104003906,0.0,0.0,0.0004954481846652,291.1234436035156,294.1499938964844,273.6000061035156,271.3116455078125,276.2821044921875,273.6377868652344,290.6232604980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010568245779722,0.0108818672597408,-0.0098250433802604,-0.020703637972474,0.0,0.0,0.0,-0.0072275539860129,60.0,-12.289475440979004,-0.0,-7.614922026277783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546936035156,0.0,0.0,9.927812789101154e-05,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0001045444514602,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4912414550781,0.0,0.0,7.721634028712288e-05,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3709411621094,0.0,0.0,0.0001045447279466,292.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35528564453125,0.0,0.0,0.0004959138459526,291.1220703125,294.1499938964844,273.5899963378906,271.3113708496094,276.2568664550781,273.6274719238281,290.618896484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010578177170827,0.0109828207641839,-0.0099250031635165,-0.0209044553339481,0.0,0.0,0.0,-0.0072499616071581,60.0,-12.304590225219728,-0.0,-7.629240883488819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.632568359375,0.0,0.0,9.947614307748154e-05,292.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0001047529658535,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4712829589844,0.0,0.0,7.73703504819423e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525695800781,0.0,0.0,0.0001047532423399,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.33709716796875,0.0,0.0,0.0004969029687345,291.1192932128906,294.1499938964844,273.57000732421875,271.3109130859375,276.2066955566406,273.6067810058594,290.61016845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010599271627143,0.011197242885828,-0.010137315839529,-0.0213309805840253,0.0,0.0,0.0,-0.0072975559160113,60.0,-12.336188316345217,-0.0,-7.659700429485383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.632568359375,0.0,0.0,9.947614307748154e-05,292.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0001047529658535,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4712829589844,0.0,0.0,7.73703504819423e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525695800781,0.0,0.0,0.0001047532423399,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.33709716796875,0.0,0.0,0.0004969029687345,291.1192932128906,294.1499938964844,273.57000732421875,271.3109130859375,276.2066955566406,273.6067810058594,290.61016845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010599271627143,0.011197242885828,-0.010137315839529,-0.0213309805840253,0.0,0.0,0.0,-0.0072975559160113,60.0,-12.336188316345217,-0.0,-7.659700429485383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6106262207031,0.0,0.0,9.969140955945476e-05,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0001049796628649,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45147705078125,0.0,0.0,7.753777754260227e-05,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343200683594,0.0,0.0,0.0001049799320753,292.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190612792969,0.0,0.0,0.0004979782970622,291.1164245605469,294.1499938964844,273.54998779296875,271.3105773925781,276.15704345703125,273.5860595703125,290.6014404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010622206609696,0.0114303482696414,-0.0103681283071637,-0.0217946581542491,0.0,0.0,0.0,-0.0073492983356118,60.0,-12.37004566192627,-0.0,-7.692883485788118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6106262207031,0.0,0.0,9.969140955945476e-05,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0001049796628649,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45147705078125,0.0,0.0,7.753777754260227e-05,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343200683594,0.0,0.0,0.0001049799320753,292.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190612792969,0.0,0.0,0.0004979782970622,291.1164245605469,294.1499938964844,273.54998779296875,271.3105773925781,276.15704345703125,273.5860595703125,290.6014404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010622206609696,0.0114303482696414,-0.0103681283071637,-0.0217946581542491,0.0,0.0,0.0,-0.0073492983356118,60.0,-12.37004566192627,-0.0,-7.692883485788118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888366699219,0.0,0.0,9.99235053313896e-05,292.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0001052240695571,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,7.771829405101016e-05,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.316162109375,0.0,0.0,0.0001052243387675,292.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011169433594,0.0,0.0,0.0004991376772522,291.113525390625,294.1499938964844,273.5299987792969,271.3103332519531,276.1077880859375,273.5653076171875,290.5927124023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010646933224052,0.0116816591471433,-0.0106169655919075,-0.0222945380955934,0.0,0.0,0.0,-0.0074050822295248,60.0,-12.405946731567385,-0.0,-7.728741024948249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888366699219,0.0,0.0,9.99235053313896e-05,292.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0001052240695571,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,7.771829405101016e-05,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.316162109375,0.0,0.0,0.0001052243387675,292.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011169433594,0.0,0.0,0.0004991376772522,291.113525390625,294.1499938964844,273.5299987792969,271.3103332519531,276.1077880859375,273.5653076171875,290.5927124023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010646933224052,0.0116816591471433,-0.0106169655919075,-0.0222945380955934,0.0,0.0,0.0,-0.0074050822295248,60.0,-12.405946731567385,-0.0,-7.728741024948249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672302246094,0.0,0.0,0.0001001723576337,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0001054861204465,291.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122619628906,0.0,0.0,7.791184907546267e-05,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.29815673828125,0.0,0.0,0.000105486389657,292.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833251953125,0.0,0.0,0.0005003807600587,291.11053466796875,294.1499938964844,273.510009765625,271.31011962890625,276.0589904785156,273.5445251464844,290.5839538574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010673444485291,0.0119511000812053,-0.0108837550505995,-0.0228304658085107,0.0,0.0,0.0,-0.0074648917652666,60.0,-12.444051742553713,-0.0,-7.767280152393141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672302246094,0.0,0.0,0.0001001723576337,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0001054861204465,291.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122619628906,0.0,0.0,7.791184907546267e-05,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.29815673828125,0.0,0.0,0.000105486389657,292.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833251953125,0.0,0.0,0.0005003807600587,291.11053466796875,294.1499938964844,273.510009765625,271.31011962890625,276.0589904785156,273.5445251464844,290.5839538574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010673444485291,0.0119511000812053,-0.0108837550505995,-0.0228304658085107,0.0,0.0,0.0,-0.0074648917652666,60.0,-12.444051742553713,-0.0,-7.767280152393141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0001003031211439,292.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0001056238252203,291.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.40252685546875,0.0,0.0,7.801355241099373e-05,291.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2892150878906,0.0,0.0,0.0001056240871548,292.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744445800781,0.0,0.0,0.0005010339082218,291.1090393066406,294.1499938964844,273.5,271.3099975585937,276.03472900390625,273.5341186523437,290.57958984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010687375906854,0.0120926778763532,-0.0110239405184984,-0.0231120642274618,0.0,0.0,0.0,-0.007496319245547,60.0,-12.463887214660645,-0.0,-7.787569700212772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5457458496094,0.0,0.0,0.0001004380465019,292.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001057659101206,291.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3928527832031,0.0,0.0,7.811850082362071e-05,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802734375,0.0,0.0,0.0001057661793311,292.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.265625,0.0,0.0,0.0005017079529352,291.10748291015625,294.1499938964844,273.489990234375,271.30987548828125,276.0106201171875,273.5237121582031,290.5752258300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010701750870794,0.0122387632727622,-0.0111685879528522,-0.0234026238322258,0.0,0.0,0.0,-0.0075287478975951,60.0,-12.484280586242676,-0.0,-7.808534263631375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5244445800781,0.0,0.0,0.0001007194878184,292.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0001060622817021,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3735656738281,0.0,0.0,7.83373907324858e-05,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624816894531,0.0,0.0,0.0001060625436366,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480163574219,0.0,0.0,0.0005031137843616,291.1044006347656,294.1499938964844,273.4700012207031,271.3096008300781,275.9626159667969,273.5028686523437,290.56646728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010731735965237,0.0125434510409832,-0.0114702777937054,-0.0240086242556571,0.0,0.0,0.0,-0.0075963847339153,60.0,-12.52646827697754,-0.0,-7.852351302517492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5244445800781,0.0,0.0,0.0001007194878184,292.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0001060622817021,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3735656738281,0.0,0.0,7.83373907324858e-05,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624816894531,0.0,0.0,0.0001060625436366,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480163574219,0.0,0.0,0.0005031137843616,291.1044006347656,294.1499938964844,273.4700012207031,271.3096008300781,275.9626159667969,273.5028686523437,290.56646728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010731735965237,0.0125434510409832,-0.0114702777937054,-0.0240086242556571,0.0,0.0,0.0,-0.0075963847339153,60.0,-12.52646827697754,-0.0,-7.852351302517492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032653808594,0.0,0.0,0.0001010170526569,292.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0001063756353687,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544006347656,0.0,0.0,7.856883166823536e-05,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24481201171875,0.0,0.0,0.0001063758973032,292.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.23052978515625,0.0,0.0,0.0005046002333983,291.1012268066406,294.1499938964844,273.45001220703125,271.3092346191406,275.9150390625,273.4820251464844,290.55767822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001076343934983,0.0128655834123492,-0.0117892390117049,-0.0246492978185415,0.0,0.0,0.0,-0.0076678958721458,60.0,-12.570805549621582,-0.0,-7.89881440255158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032653808594,0.0,0.0,0.0001010170526569,292.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0001063756353687,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544006347656,0.0,0.0,7.856883166823536e-05,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24481201171875,0.0,0.0,0.0001063758973032,292.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.23052978515625,0.0,0.0,0.0005046002333983,291.1012268066406,294.1499938964844,273.45001220703125,271.3092346191406,275.9150390625,273.4820251464844,290.55767822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001076343934983,0.0128655834123492,-0.0117892390117049,-0.0246492978185415,0.0,0.0,0.0,-0.0076678958721458,60.0,-12.570805549621582,-0.0,-7.89881440255158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.48223876953125,0.0,0.0,0.0001013298751786,292.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0001067050543497,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353576660156,0.0,0.0,7.881213969085366e-05,291.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22723388671875,0.0,0.0,0.0001067053090082,292.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2131652832031,0.0,0.0,0.0005061628180555,291.0979919433594,294.1499938964844,273.42999267578125,271.3087158203125,275.8678283691406,273.4611511230469,290.54888916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010796767892315,0.0132041983306407,-0.0121245216578245,-0.0253227297216653,0.0,0.0,0.0,-0.0077430680394172,60.0,-12.617037773132324,-0.0,-7.947807034724974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.48223876953125,0.0,0.0,0.0001013298751786,292.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0001067050543497,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353576660156,0.0,0.0,7.881213969085366e-05,291.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22723388671875,0.0,0.0,0.0001067053090082,292.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2131652832031,0.0,0.0,0.0005061628180555,291.0979919433594,294.1499938964844,273.42999267578125,271.3087158203125,275.8678283691406,273.4611511230469,290.54888916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010796767892315,0.0132041983306407,-0.0121245216578245,-0.0253227297216653,0.0,0.0,0.0,-0.0077430680394172,60.0,-12.617037773132324,-0.0,-7.947807034724974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613342285156,0.0,0.0,0.0001016571259242,292.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0001070496728061,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.31640625,0.0,0.0,7.906666724011302e-05,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,0.0001070499201887,292.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.19586181640625,0.0,0.0,0.0005077975220046,291.0946960449219,294.1499938964844,273.4100036621094,271.3080444335937,275.8210144042969,273.4403076171875,290.54010009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010831633117049,0.0135584082454442,-0.0124752447009086,-0.0260271467268466,0.0,0.0,0.0,-0.0078217042610049,60.0,-12.6652250289917,-0.0,-7.999221907084576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613342285156,0.0,0.0,0.0001016571259242,292.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0001070496728061,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.31640625,0.0,0.0,7.906666724011302e-05,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,0.0001070499201887,292.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.19586181640625,0.0,0.0,0.0005077975220046,291.0946960449219,294.1499938964844,273.4100036621094,271.3080444335937,275.8210144042969,273.4403076171875,290.54010009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010831633117049,0.0135584082454442,-0.0124752447009086,-0.0260271467268466,0.0,0.0,0.0,-0.0078217042610049,60.0,-12.6652250289917,-0.0,-7.999221907084576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.450927734375,0.0,0.0,0.0001018260154523,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0001072275190381,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070068359375,0.0,0.0,7.919802737887949e-05,291.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010498046875,0.0,0.0,0.0001072277736966,292.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.187255859375,0.0,0.0,0.0005086411838419,291.093017578125,294.1499938964844,273.3999938964844,271.3076171875,275.7977294921875,273.42987060546875,290.53570556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010849627433344,0.0137411970645189,-0.0126562342047691,-0.0263906493782997,0.0,0.0,0.0,-0.0078622857108712,60.0,-12.69003963470459,-0.0,-8.025821074397754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4405517578125,0.0,0.0,0.0001019978590193,292.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0001074084793799,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.297607421875,0.0,0.0,7.933168672025204e-05,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923522949219,0.0,0.0,0.0001074087340384,292.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786804199219,0.0,0.0,0.0005094995722174,291.0913391113281,294.1499938964844,273.3900146484375,271.30712890625,275.7745361328125,273.4194641113281,290.53131103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010867934906855,0.0139271728694438,-0.0128403799608349,-0.0267604812979698,0.0,0.0,0.0,-0.0079035749658942,60.0,-12.715259552001951,-0.0,-8.052931121937945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.419921875,0.0,0.0,0.0001023504300974,292.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0001077797496691,291.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789001464844,0.0,0.0,7.960590301081538e-05,291.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750793457031,0.0,0.0,0.0001077799970516,292.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615600585937,0.0,0.0,0.0005112607614137,291.087890625,294.1499938964844,273.3699951171875,271.30596923828125,275.7284240722656,273.39862060546875,290.5224609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010905498638749,0.0143087087199091,-0.0132181588560342,-0.0275191776454448,0.0,0.0,0.0,-0.0079882843419909,60.0,-12.766851425170898,-0.0,-8.108694515840399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.419921875,0.0,0.0,0.0001023504300974,292.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0001077797496691,291.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789001464844,0.0,0.0,7.960590301081538e-05,291.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750793457031,0.0,0.0,0.0001077799970516,292.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615600585937,0.0,0.0,0.0005112607614137,291.087890625,294.1499938964844,273.3699951171875,271.30596923828125,275.7284240722656,273.39862060546875,290.5224609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010905498638749,0.0143087087199091,-0.0132181588560342,-0.0275191776454448,0.0,0.0,0.0,-0.0079882843419909,60.0,-12.766851425170898,-0.0,-8.108694515840399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993835449219,0.0,0.0,0.0001027135222102,292.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001081621085177,291.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2602844238281,0.0,0.0,7.98883120296523e-05,291.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578674316406,0.0,0.0,0.0001081623559002,292.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14453125,0.0,0.0,0.0005130744539201,291.0844116210937,294.1499938964844,273.3500061035156,271.3045349121094,275.6826477050781,273.3777770996094,290.5136413574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010944183450192,0.0147015964612364,-0.0136071778833866,-0.0283004101365804,0.0,0.0,0.0,-0.0080755166709423,60.0,-12.819873809814451,-0.0,-8.166324505509692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993835449219,0.0,0.0,0.0001027135222102,292.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001081621085177,291.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2602844238281,0.0,0.0,7.98883120296523e-05,291.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578674316406,0.0,0.0,0.0001081623559002,292.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14453125,0.0,0.0,0.0005130744539201,291.0844116210937,294.1499938964844,273.3500061035156,271.3045349121094,275.6826477050781,273.3777770996094,290.5136413574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010944183450192,0.0147015964612364,-0.0136071778833866,-0.0283004101365804,0.0,0.0,0.0,-0.0080755166709423,60.0,-12.819873809814451,-0.0,-8.166324505509692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37896728515625,0.0,0.0,0.0001030850544339,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0001085533513105,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.24176025390625,0.0,0.0,8.017727668629959e-05,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407470703125,0.0,0.0,0.0001085535914171,292.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275939941406,0.0,0.0,0.0005149303469806,291.0808410644531,294.1499938964844,273.3299865722656,271.302734375,275.63720703125,273.35699462890625,290.5047912597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010983768152073,0.0151035664603114,-0.0140051897615194,-0.0290996618568897,0.0,0.0,0.0,-0.008164769038558,60.0,-12.87419319152832,-0.0,-8.225504899428415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37896728515625,0.0,0.0,0.0001030850544339,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0001085533513105,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.24176025390625,0.0,0.0,8.017727668629959e-05,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407470703125,0.0,0.0,0.0001085535914171,292.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275939941406,0.0,0.0,0.0005149303469806,291.0808410644531,294.1499938964844,273.3299865722656,271.302734375,275.63720703125,273.35699462890625,290.5047912597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010983768152073,0.0151035664603114,-0.0140051897615194,-0.0290996618568897,0.0,0.0,0.0,-0.008164769038558,60.0,-12.87419319152832,-0.0,-8.225504899428415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
