time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769380,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586730957031,0.0,0.0,0.0001034625238389,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0001089508441509,291.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2233581542969,0.0,0.0,8.047086885198951e-05,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,0.0001089510842575,292.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107482910156,0.0,0.0,0.0005168159259483,291.07720947265625,294.1499938964844,273.3099975585937,271.3005676269531,275.59210205078125,273.3362121582031,290.49591064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011023984989151,0.0155119188129901,-0.014409520663321,-0.0299115609377622,0.0,0.0,0.0,-0.0082554426044225,60.0,-12.929449081420898,-0.0,-8.28584987289105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586730957031,0.0,0.0,0.0001034625238389,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0001089508441509,291.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2233581542969,0.0,0.0,8.047086885198951e-05,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,0.0001089510842575,292.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107482910156,0.0,0.0,0.0005168159259483,291.07720947265625,294.1499938964844,273.3099975585937,271.3005676269531,275.59210205078125,273.3362121582031,290.49591064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011023984989151,0.0155119188129901,-0.014409520663321,-0.0299115609377622,0.0,0.0,0.0,-0.0082554426044225,60.0,-12.929449081420898,-0.0,-8.28584987289105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486022949219,0.0,0.0,0.0001036527610267,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001091511803679,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21417236328125,0.0,0.0,8.061883272603154e-05,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.115234375,0.0,0.0,0.0001091514204745,292.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10235595703125,0.0,0.0,0.0005177661660127,291.0753479003906,294.1499938964844,273.29998779296875,271.2993469238281,275.5697021484375,273.3258361816406,290.491455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011044252896681,0.015717701986432,-0.0146132772788405,-0.0303206909447908,0.0,0.0,0.0,-0.0083011370152235,60.0,-12.957357406616213,-0.0,-8.316347077652608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,0.0001038433620124,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0001093518876587,291.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050170898437,0.0,0.0,8.076707308646291e-05,291.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067810058594,0.0,0.0,0.0001093521277653,292.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939636230469,0.0,0.0,0.0005187182687222,291.073486328125,294.1499938964844,273.2900085449219,271.2980041503906,275.5473327636719,273.3154602050781,290.48699951171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001106456038542,0.0159238614141941,-0.0148174054920673,-0.0307305548340082,0.0,0.0,0.0,-0.0083469161763787,60.0,-12.98536777496338,-0.0,-8.346957258709153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3184509277344,0.0,0.0,0.0001042242947733,292.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0001097530257538,291.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1867980957031,0.0,0.0,8.106335008051246e-05,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08990478515625,0.0,0.0,0.0001097532658604,292.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,0.0005206211353652,291.0697326660156,294.1499938964844,273.2699890136719,271.2949523925781,275.5028686523437,273.2947692871094,290.47808837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011105146259069,0.0163358524441719,-0.0152253387495875,-0.0315495990216732,0.0,0.0,0.0,-0.0084384055808186,60.0,-13.041547775268556,-0.0,-8.40830409742921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3184509277344,0.0,0.0,0.0001042242947733,292.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0001097530257538,291.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1867980957031,0.0,0.0,8.106335008051246e-05,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08990478515625,0.0,0.0,0.0001097532658604,292.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,0.0005206211353652,291.0697326660156,294.1499938964844,273.2699890136719,271.2949523925781,275.5028686523437,273.2947692871094,290.47808837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011105146259069,0.0163358524441719,-0.0152253387495875,-0.0315495990216732,0.0,0.0,0.0,-0.0084384055808186,60.0,-13.041547775268556,-0.0,-8.40830409742921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2984924316406,0.0,0.0,0.0001046017569024,292.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0001101505185943,291.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1686706542969,0.0,0.0,8.135693497024477e-05,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730895996094,0.0,0.0,0.0001101507514249,292.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606689453125,0.0,0.0,0.0005225066561251,291.0658874511719,294.1499938964844,273.25,271.2914123535156,275.458740234375,273.2740783691406,290.4691467285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011145361931994,0.0167440455406904,-0.0156295094639062,-0.0323610454797744,0.0,0.0,0.0,-0.0085290549322962,60.0,-13.097594261169434,-0.0,-8.469314138892514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2984924316406,0.0,0.0,0.0001046017569024,292.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0001101505185943,291.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1686706542969,0.0,0.0,8.135693497024477e-05,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730895996094,0.0,0.0,0.0001101507514249,292.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606689453125,0.0,0.0,0.0005225066561251,291.0658874511719,294.1499938964844,273.25,271.2914123535156,275.458740234375,273.2740783691406,290.4691467285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011145361931994,0.0167440455406904,-0.0156295094639062,-0.0323610454797744,0.0,0.0,0.0,-0.0085290549322962,60.0,-13.097594261169434,-0.0,-8.469314138892514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786560058594,0.0,0.0,0.0001049717611749,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0001105401534005,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.150634765625,0.0,0.0,8.164471364580095e-05,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.056396484375,0.0,0.0,0.0001105403789551,292.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04412841796875,0.0,0.0,0.0005243548657745,291.0619812011719,294.1499938964844,273.2300109863281,271.287353515625,275.4149169921875,273.2534484863281,290.4601745605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011184783652424,0.0171441119164228,-0.0160256344825029,-0.0331562906503677,0.0,0.0,0.0,-0.0086179040372371,60.0,-13.153026580810549,-0.0,-8.529332262696698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786560058594,0.0,0.0,0.0001049717611749,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0001105401534005,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.150634765625,0.0,0.0,8.164471364580095e-05,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.056396484375,0.0,0.0,0.0001105403789551,292.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04412841796875,0.0,0.0,0.0005243548657745,291.0619812011719,294.1499938964844,273.2300109863281,271.287353515625,275.4149169921875,273.2534484863281,290.4601745605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011184783652424,0.0171441119164228,-0.0160256344825029,-0.0331562906503677,0.0,0.0,0.0,-0.0086179040372371,60.0,-13.153026580810549,-0.0,-8.529332262696698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2589416503906,0.0,0.0,0.0001053299347404,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0001109173317672,291.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,8.19232955109328e-05,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397644042969,0.0,0.0,0.0001109175645979,292.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0276794433594,0.0,0.0,0.0005261440528556,291.0579833984375,294.1499938964844,273.2099914550781,271.2826843261719,275.37139892578125,273.2328491210937,290.4512023925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011222944594919,0.017531344667077,-0.0164090506732463,-0.0339259803295135,0.0,0.0,0.0,-0.00870390702039,60.0,-13.207310676574709,-0.0,-8.587633715251287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2589416503906,0.0,0.0,0.0001053299347404,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0001109173317672,291.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,8.19232955109328e-05,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397644042969,0.0,0.0,0.0001109175645979,292.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0276794433594,0.0,0.0,0.0005261440528556,291.0579833984375,294.1499938964844,273.2099914550781,271.2826843261719,275.37139892578125,273.2328491210937,290.4512023925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011222944594919,0.017531344667077,-0.0164090506732463,-0.0339259803295135,0.0,0.0,0.0,-0.00870390702039,60.0,-13.207310676574709,-0.0,-8.587633715251287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2491149902344,0.0,0.0,0.0001055030515999,292.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0001110996308852,291.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1237487792969,0.0,0.0,8.205794438254088e-05,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.031494140625,0.0,0.0,0.0001110998564399,292.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194702148437,0.0,0.0,0.0005270087858662,291.05596923828125,294.1499938964844,273.20001220703125,271.2801513671875,275.34979248046875,273.2225952148437,290.4466857910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011241389438509,0.0177184827625751,-0.0165943428874015,-0.0342979319393634,0.0,0.0,0.0,-0.0087454710155725,60.0,-13.233821868896484,-0.0,-8.6158827627969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2393493652344,0.0,0.0,0.0001056711480487,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.000111276647658,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148681640625,0.0,0.0,8.218868606491014e-05,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232238769531,0.0,0.0,0.0001112768732127,292.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01129150390625,0.0,0.0,0.0005278484895825,291.053955078125,294.1499938964844,273.19000244140625,271.2774353027344,275.3282470703125,273.2123107910156,290.44219970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011259298771619,0.0179001856595277,-0.0167742557823658,-0.0346590727567672,0.0,0.0,0.0,-0.0087858280166983,60.0,-13.25978183746338,-0.0,-8.643358029303273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198486328125,0.0,0.0,0.0001059916321537,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0001116141284001,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,8.243794582085684e-05,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067443847656,0.0,0.0,0.0001116143539547,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949951171875,0.0,0.0,0.0005294493748806,291.0498352050781,294.1499938964844,273.1700134277344,271.2715148925781,275.285400390625,273.1918334960937,290.43316650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011293443385511,0.0182465706020593,-0.0171172264963388,-0.0353474952280521,0.0,0.0,0.0,-0.0088627655059099,60.0,-13.31010627746582,-0.0,-8.695860742591321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198486328125,0.0,0.0,0.0001059916321537,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0001116141284001,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,8.243794582085684e-05,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067443847656,0.0,0.0,0.0001116143539547,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949951171875,0.0,0.0,0.0005294493748806,291.0498352050781,294.1499938964844,273.1700134277344,271.2715148925781,275.285400390625,273.1918334960937,290.43316650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011293443385511,0.0182465706020593,-0.0171172264963388,-0.0353474952280521,0.0,0.0,0.0,-0.0088627655059099,60.0,-13.31010627746582,-0.0,-8.695860742591321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004699707031,0.0,0.0,0.0001062848532455,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0001119229054893,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794677734375,0.0,0.0,8.266601071227342e-05,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,0.000111923131044,292.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787902832031,0.0,0.0,0.0005309141124598,291.045654296875,294.1499938964844,273.1499938964844,271.2649230957031,275.2428894042969,273.17138671875,290.424072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011324684601277,0.0185634586960077,-0.0174309890717268,-0.0359772555530071,0.0,0.0,0.0,-0.0089331539347767,60.0,-13.35738468170166,-0.0,-8.744036250618593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004699707031,0.0,0.0,0.0001062848532455,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0001119229054893,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794677734375,0.0,0.0,8.266601071227342e-05,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,0.000111923131044,292.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787902832031,0.0,0.0,0.0005309141124598,291.045654296875,294.1499938964844,273.1499938964844,271.2649230957031,275.2428894042969,273.17138671875,290.424072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011324684601277,0.0185634586960077,-0.0174309890717268,-0.0359772555530071,0.0,0.0,0.0,-0.0089331539347767,60.0,-13.35738468170166,-0.0,-8.744036250618593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1812438964844,0.0,0.0,0.000106543462607,292.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.0001121952373068,291.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619201660156,0.0,0.0,8.28671472845599e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740905761719,0.0,0.0,0.0001121954555856,292.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.962646484375,0.0,0.0,0.0005322059150785,291.0413818359375,294.1499938964844,273.1300048828125,271.2578125,275.2007141113281,273.1510009765625,290.4150085449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011352236615493,0.0188429038971662,-0.0177076794207096,-0.0365325845777988,0.0,0.0,0.0,-0.0089952275156974,60.0,-13.400863647460938,-0.0,-8.786635419255617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1812438964844,0.0,0.0,0.000106543462607,292.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.0001121952373068,291.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619201660156,0.0,0.0,8.28671472845599e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740905761719,0.0,0.0,0.0001121954555856,292.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.962646484375,0.0,0.0,0.0005322059150785,291.0413818359375,294.1499938964844,273.1300048828125,271.2578125,275.2007141113281,273.1510009765625,290.4150085449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011352236615493,0.0188429038971662,-0.0177076794207096,-0.0365325845777988,0.0,0.0,0.0,-0.0089952275156974,60.0,-13.400863647460938,-0.0,-8.786635419255617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.162109375,0.0,0.0,0.0001067619014065,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001124252667068,291.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04449462890625,0.0,0.0,8.30370481708087e-05,291.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,0.0001124254849855,292.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466247558594,0.0,0.0,0.00053329707589,291.0370788574219,294.1499938964844,273.1099853515625,271.2504272460937,275.1589050292969,273.13067626953125,290.4058837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001137550920248,0.019078915938735,-0.0179413650184869,-0.0370015762746334,0.0,0.0,0.0,-0.0090476553887128,60.0,-13.43963623046875,-0.0,-8.82269759472365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.162109375,0.0,0.0,0.0001067619014065,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001124252667068,291.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04449462890625,0.0,0.0,8.30370481708087e-05,291.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,0.0001124254849855,292.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466247558594,0.0,0.0,0.00053329707589,291.0370788574219,294.1499938964844,273.1099853515625,271.2504272460937,275.1589050292969,273.13067626953125,290.4058837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001137550920248,0.019078915938735,-0.0179413650184869,-0.0370015762746334,0.0,0.0,0.0,-0.0090476553887128,60.0,-13.43963623046875,-0.0,-8.82269759472365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1526184082031,0.0,0.0,0.0001068552955985,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0001125236158259,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03582763671875,0.0,0.0,8.31096840556711e-05,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498291015625,0.0,0.0,0.0001125238268286,292.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93865966796875,0.0,0.0,0.0005337635520845,291.0348815917969,294.1499938964844,273.1000061035156,271.2466125488281,275.1381225585937,273.1205444335937,290.4013061523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011385459220036,0.0191798135638237,-0.0180412661284208,-0.0372020713984966,0.0,0.0,0.0,-0.0090700695291161,60.0,-13.457021713256836,-0.0,-8.838137688371719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,0.0001069388817995,292.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,0.0001126116330851,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0271911621094,0.0,0.0,8.317469473695382e-05,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418029785156,0.0,0.0,0.0001126118513639,292.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306945800781,0.0,0.0,0.0005341811338439,291.0326843261719,294.1499938964844,273.0899963378906,271.2427673339844,275.1174621582031,273.11041259765625,290.396728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011394363828003,0.0192701127380132,-0.018130674958229,-0.0373815037310123,0.0,0.0,0.0,-0.0090901292860507,60.0,-13.47321319580078,-0.0,-8.851968402723288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1242980957031,0.0,0.0,0.0001070738871931,292.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0001127538125729,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0099792480469,0.0,0.0,8.327970135724172e-05,291.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9258117675781,0.0,0.0,0.0001127540235756,292.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91485595703125,0.0,0.0,0.0005348555278033,291.0282592773437,294.1499938964844,273.07000732421875,271.23486328125,275.07635498046875,273.0901794433594,290.3875427246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011408746941015,0.0194159541279077,-0.0182750802487134,-0.0376712977886199,0.0,0.0,0.0,-0.0091225281357765,60.0,-13.501785278320312,-0.0,-8.874329182617657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1242980957031,0.0,0.0,0.0001070738871931,292.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0001127538125729,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0099792480469,0.0,0.0,8.327970135724172e-05,291.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9258117675781,0.0,0.0,0.0001127540235756,292.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91485595703125,0.0,0.0,0.0005348555278033,291.0282592773437,294.1499938964844,273.07000732421875,271.23486328125,275.07635498046875,273.0901794433594,290.3875427246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011408746941015,0.0194159541279077,-0.0182750802487134,-0.0376712977886199,0.0,0.0,0.0,-0.0091225281357765,60.0,-13.501785278320312,-0.0,-8.874329182617657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056213378906,0.0,0.0,0.0001071664737537,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0001128513104049,291.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,8.33517115097493e-05,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9099426269531,0.0,0.0,0.0001128515141317,292.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8991394042969,0.0,0.0,0.0005353179876692,291.02374267578125,294.1499938964844,273.04998779296875,271.22674560546875,275.0356750488281,273.0700378417969,290.3783264160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001141860964708,0.0195159520953893,-0.018374091014266,-0.037869993597269,0.0,0.0,0.0,-0.0091447429731488,60.0,-13.524900436401367,-0.0,-8.889678326795548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056213378906,0.0,0.0,0.0001071664737537,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0001128513104049,291.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,8.33517115097493e-05,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9099426269531,0.0,0.0,0.0001128515141317,292.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8991394042969,0.0,0.0,0.0005353179876692,291.02374267578125,294.1499938964844,273.04998779296875,271.22674560546875,275.0356750488281,273.0700378417969,290.3783264160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001141860964708,0.0195159520953893,-0.018374091014266,-0.037869993597269,0.0,0.0,0.0,-0.0091447429731488,60.0,-13.524900436401367,-0.0,-8.889678326795548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870666503906,0.0,0.0,0.0001072170707629,292.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0001129045922425,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759521484375,0.0,0.0,8.339106716448441e-05,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941650390625,0.0,0.0,0.0001129047959693,292.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8835144042969,0.0,0.0,0.0005355707835406,291.0191955566406,294.1499938964844,273.0299987792969,271.2184143066406,274.995361328125,273.0499267578125,290.3691101074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011423998512327,0.0195705872029066,-0.0184281878173351,-0.0379785522818565,0.0,0.0,0.0,-0.0091568809002637,60.0,-13.542678833007812,-0.0,-8.89807054704761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870666503906,0.0,0.0,0.0001072170707629,292.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0001129045922425,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759521484375,0.0,0.0,8.339106716448441e-05,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941650390625,0.0,0.0,0.0001129047959693,292.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8835144042969,0.0,0.0,0.0005355707835406,291.0191955566406,294.1499938964844,273.0299987792969,271.2184143066406,274.995361328125,273.0499267578125,290.3691101074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011423998512327,0.0195705872029066,-0.0184281878173351,-0.0379785522818565,0.0,0.0,0.0,-0.0091568809002637,60.0,-13.542678833007812,-0.0,-8.89807054704761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0686950683594,0.0,0.0,0.0001072266313713,292.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0001129146548919,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95916748046875,0.0,0.0,8.339850319316611e-05,291.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785400390625,0.0,0.0,0.0001129148586187,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680419921875,0.0,0.0,0.0005356185138225,291.0145568847656,294.1499938964844,273.010009765625,271.2098999023437,274.9554443359375,273.0298767089844,290.3598327636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011425014818087,0.0195808857679367,-0.0184383857995271,-0.0379990153014659,0.0,0.0,0.0,-0.0091591691598296,60.0,-13.55512523651123,-0.0,-8.899652925720147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0686950683594,0.0,0.0,0.0001072266313713,292.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0001129146548919,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95916748046875,0.0,0.0,8.339850319316611e-05,291.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785400390625,0.0,0.0,0.0001129148586187,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680419921875,0.0,0.0,0.0005356185138225,291.0145568847656,294.1499938964844,273.010009765625,271.2098999023437,274.9554443359375,273.0298767089844,290.3598327636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011425014818087,0.0195808857679367,-0.0184383857995271,-0.0379990153014659,0.0,0.0,0.0,-0.0091591691598296,60.0,-13.55512523651123,-0.0,-8.899652925720147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595703125,0.0,0.0,0.0001072164523066,292.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0001129039446823,291.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9508056640625,0.0,0.0,8.339058695128188e-05,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8707580566406,0.0,0.0,0.0001129041411331,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8603210449219,0.0,0.0,0.0005355676985345,291.0122375488281,294.1499938964844,273.0,271.20556640625,274.9356689453125,273.0198669433594,290.3551940917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011423929827287,0.0195698793977499,-0.018427487462759,-0.0379771441221237,0.0,0.0,0.0,-0.0091567244380712,60.0,-13.559454917907717,-0.0,-8.897961834009038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05047607421875,0.0,0.0,0.0001071961742127,292.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0001128825897467,291.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424743652344,0.0,0.0,8.337481267517433e-05,291.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630065917969,0.0,0.0,0.0001128827934735,292.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,0.0005354664172045,291.0098876953125,294.1499938964844,272.989990234375,271.2012023925781,274.9159545898437,273.0098571777344,290.3505554199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011421769158914,0.019547963514924,-0.0184057857841253,-0.037933599203825,0.0,0.0,0.0,-0.0091518554836511,60.0,-13.562424659729004,-0.0,-8.894595282527008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03240966796875,0.0,0.0,0.0001071292135748,292.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0001128120784414,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92596435546875,0.0,0.0,8.3322731370572e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475952148437,0.0,0.0,0.0001128122748923,292.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83740234375,0.0,0.0,0.0005351319559849,291.00518798828125,294.1499938964844,272.9700012207031,271.1923828125,274.8768615722656,272.9898986816406,290.3412170410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011414631735533,0.0194755941629409,-0.0183341316878795,-0.0377898029983043,0.0,0.0,0.0,-0.0091357789933681,60.0,-13.565059661865234,-0.0,-8.88348239413972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03240966796875,0.0,0.0,0.0001071292135748,292.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0001128120784414,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92596435546875,0.0,0.0,8.3322731370572e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475952148437,0.0,0.0,0.0001128122748923,292.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83740234375,0.0,0.0,0.0005351319559849,291.00518798828125,294.1499938964844,272.9700012207031,271.1923828125,274.8768615722656,272.9898986816406,290.3412170410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011414631735533,0.0194755941629409,-0.0183341316878795,-0.0377898029983043,0.0,0.0,0.0,-0.0091357789933681,60.0,-13.565059661865234,-0.0,-8.88348239413972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,0.0001070268917828,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0001127043360611,291.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095764160156,0.0,0.0,8.324314694618806e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323059082031,0.0,0.0,0.000112704525236,292.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,0.0005346208345144,291.0003967285156,294.1499938964844,272.95001220703125,271.1833801269531,274.83819580078125,272.969970703125,290.3318786621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011403727112337,0.0193650219589471,-0.018224649131298,-0.0375700928270816,0.0,0.0,0.0,-0.0091112153604626,60.0,-13.56293487548828,-0.0,-8.866516765237976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,0.0001070268917828,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0001127043360611,291.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095764160156,0.0,0.0,8.324314694618806e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323059082031,0.0,0.0,0.000112704525236,292.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,0.0005346208345144,291.0003967285156,294.1499938964844,272.95001220703125,271.1833801269531,274.83819580078125,272.969970703125,290.3318786621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011403727112337,0.0193650219589471,-0.018224649131298,-0.0375700928270816,0.0,0.0,0.0,-0.0091112153604626,60.0,-13.56293487548828,-0.0,-8.866516765237976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99676513671875,0.0,0.0,0.0001068917408701,292.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0001125620183302,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.893310546875,0.0,0.0,8.313803118653595e-05,291.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,0.0001125622075051,292.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072509765625,0.0,0.0,0.0005339457420632,290.99560546875,294.1499938964844,272.92999267578125,271.1742858886719,274.7999572753906,272.9500732421875,290.322509765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011389325372874,0.0192189756780862,-0.0180800426751375,-0.0372798889875412,0.0,0.0,0.0,-0.0090787708759307,60.0,-13.556459426879885,-0.0,-8.844134669061533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
