time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771720,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99676513671875,0.0,0.0,0.0001068917408701,292.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0001125620183302,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.893310546875,0.0,0.0,8.313803118653595e-05,291.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,0.0001125622075051,292.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072509765625,0.0,0.0,0.0005339457420632,290.99560546875,294.1499938964844,272.92999267578125,271.1742858886719,274.7999572753906,272.9500732421875,290.322509765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011389325372874,0.0192189756780862,-0.0180800426751375,-0.0372798889875412,0.0,0.0,0.0,-0.0090787708759307,60.0,-13.556459426879885,-0.0,-8.844134669061533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792175292969,0.0,0.0,0.0001067247503669,292.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,0.0001123861657106,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772277832031,0.0,0.0,8.300814806716517e-05,291.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021545410156,0.0,0.0,0.0001123863548855,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,0.0005331115680746,290.99072265625,294.1499938964844,272.9100036621094,271.16510009765625,274.7621154785156,272.93023681640625,290.3131103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001137153012678,0.0190385151654481,-0.0179013609886169,-0.0369212962687015,0.0,0.0,0.0,-0.009038683027029,60.0,-13.54582977294922,-0.0,-8.81651871509348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792175292969,0.0,0.0,0.0001067247503669,292.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,0.0001123861657106,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772277832031,0.0,0.0,8.300814806716517e-05,291.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021545410156,0.0,0.0,0.0001123863548855,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,0.0005331115680746,290.99072265625,294.1499938964844,272.9100036621094,271.16510009765625,274.7621154785156,272.93023681640625,290.3131103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001137153012678,0.0190385151654481,-0.0179013609886169,-0.0369212962687015,0.0,0.0,0.0,-0.009038683027029,60.0,-13.54582977294922,-0.0,-8.81651871509348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97052001953125,0.0,0.0,0.000106629806396,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.000112286186777,291.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692321777344,0.0,0.0,8.293430437333882e-05,291.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.794677734375,0.0,0.0,0.0001122863759519,292.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78497314453125,0.0,0.0,0.0005326373502612,290.98828125,294.1499938964844,272.8999938964844,271.16046142578125,274.74334716796875,272.9203186035156,290.30841064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001136141247116,0.0189359076321125,-0.0177997667342424,-0.0367173999547958,0.0,0.0,0.0,-0.0090158898383378,60.0,-13.53896141052246,-0.0,-8.800837036915254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618530273437,0.0,0.0,0.0001065277319867,292.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0001121786990552,291.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612670898437,0.0,0.0,8.285491639981046e-05,291.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872619628906,0.0,0.0,0.0001121788809541,292.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776184082031,0.0,0.0,0.0005321274511516,290.98583984375,294.1499938964844,272.8900146484375,271.15582275390625,274.7247009277344,272.9104309082031,290.3037109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011350535787642,0.0188255943357944,-0.0176905412226915,-0.0364981889724731,0.0,0.0,0.0,-0.0089913858100771,60.0,-13.531163215637209,-0.0,-8.783993621364061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94464111328125,0.0,0.0,0.0001063036397681,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0001119427251978,291.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8454895019531,0.0,0.0,8.26806208351627e-05,291.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724914550781,0.0,0.0,0.0001119429070968,292.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76300048828125,0.0,0.0,0.0005310080596245,290.9808959960937,294.1499938964844,272.8699951171875,271.146484375,274.6877136230469,272.8906555175781,290.2942810058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011326656676828,0.0185834020376205,-0.0174507349729537,-0.0360168889164924,0.0,0.0,0.0,-0.0089375870302319,60.0,-13.51291847229004,-0.0,-8.747073110271233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94464111328125,0.0,0.0,0.0001063036397681,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0001119427251978,291.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8454895019531,0.0,0.0,8.26806208351627e-05,291.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724914550781,0.0,0.0,0.0001119429070968,292.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76300048828125,0.0,0.0,0.0005310080596245,290.9808959960937,294.1499938964844,272.8699951171875,271.146484375,274.6877136230469,272.8906555175781,290.2942810058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011326656676828,0.0185834020376205,-0.0174507349729537,-0.0360168889164924,0.0,0.0,0.0,-0.0089375870302319,60.0,-13.51291847229004,-0.0,-8.747073110271233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275817871094,0.0,0.0,0.0001060564391082,292.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0001116824059863,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.829833984375,0.0,0.0,8.24883536552079e-05,291.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,0.0001116825878852,292.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485046386719,0.0,0.0,0.0005297732423059,290.97589111328125,294.1499938964844,272.8500061035156,271.1370849609375,274.651123046875,272.8709411621094,290.2848205566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011300315381959,0.0183162074536085,-0.0171861760318279,-0.0354858860373497,0.0,0.0,0.0,-0.0088782366365194,60.0,-13.49135398864746,-0.0,-8.706435039584903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275817871094,0.0,0.0,0.0001060564391082,292.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0001116824059863,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.829833984375,0.0,0.0,8.24883536552079e-05,291.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,0.0001116825878852,292.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485046386719,0.0,0.0,0.0005297732423059,290.97589111328125,294.1499938964844,272.8500061035156,271.1370849609375,274.651123046875,272.8709411621094,290.2848205566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011300315381959,0.0183162074536085,-0.0171861760318279,-0.0354858860373497,0.0,0.0,0.0,-0.0088782366365194,60.0,-13.49135398864746,-0.0,-8.706435039584903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107360839844,0.0,0.0,0.0001057910631061,292.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001114029582822,291.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143615722656,0.0,0.0,8.228194928960875e-05,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.743408203125,0.0,0.0,0.0001114031329052,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,0.0005284476792439,290.97088623046875,294.1499938964844,272.8299865722656,271.1276550292969,274.614990234375,272.85125732421875,290.2753601074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011272036936134,0.0180293470621109,-0.0169021431356668,-0.0349157787859439,0.0,0.0,0.0,-0.0088145202025771,60.0,-13.467079162597656,-0.0,-8.66291571810507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107360839844,0.0,0.0,0.0001057910631061,292.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001114029582822,291.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143615722656,0.0,0.0,8.228194928960875e-05,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.743408203125,0.0,0.0,0.0001114031329052,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,0.0005284476792439,290.97088623046875,294.1499938964844,272.8299865722656,271.1276550292969,274.614990234375,272.85125732421875,290.2753601074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011272036936134,0.0180293470621109,-0.0169021431356668,-0.0349157787859439,0.0,0.0,0.0,-0.0088145202025771,60.0,-13.467079162597656,-0.0,-8.66291571810507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,0.0001055116299539,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0001111087040044,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79901123046875,0.0,0.0,8.206461643567309e-05,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72906494140625,0.0,0.0,0.0001111088786274,292.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7199401855469,0.0,0.0,0.0005270518595352,290.9658203125,294.1499938964844,272.8099975585937,271.11822509765625,274.5792541503906,272.8315734863281,290.265869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011242262553423,0.0177272651344537,-0.0166030395776033,-0.034315388649702,0.0,0.0,0.0,-0.008747424930334,60.0,-13.440695762634276,-0.0,-8.6172100566273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,0.0001055116299539,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0001111087040044,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79901123046875,0.0,0.0,8.206461643567309e-05,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72906494140625,0.0,0.0,0.0001111088786274,292.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7199401855469,0.0,0.0,0.0005270518595352,290.9658203125,294.1499938964844,272.8099975585937,271.11822509765625,274.5792541503906,272.8315734863281,290.265869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011242262553423,0.0177272651344537,-0.0166030395776033,-0.034315388649702,0.0,0.0,0.0,-0.008747424930334,60.0,-13.440695762634276,-0.0,-8.6172100566273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857727050781,0.0,0.0,0.0001053670930559,292.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0001109564982471,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914123535156,0.0,0.0,8.195219561457634e-05,291.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.721923828125,0.0,0.0,0.00011095667287,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.712890625,0.0,0.0,0.0005263298517093,290.9632873535156,294.1499938964844,272.79998779296875,271.1134948730469,274.5615234375,272.82177734375,290.2611083984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011226860806345,0.0175709947943687,-0.0164483077824115,-0.0340047888457775,0.0,0.0,0.0,-0.0087127173319458,60.0,-13.426799774169922,-0.0,-8.593615064000917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775329589844,0.0,0.0,0.0001052199004334,292.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.000110801498522,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838134765625,0.0,0.0,8.183770842151716e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71484375,0.0,0.0,0.000110801665869,292.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70587158203125,0.0,0.0,0.0005255945725366,290.9607238769531,294.1499938964844,272.7900085449219,271.1087951660156,274.5439147949219,272.8119506835937,290.25634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011211176170036,0.0174118466675281,-0.0162907298654317,-0.0336884632706642,0.0,0.0,0.0,-0.0086773708462715,60.0,-13.412518501281738,-0.0,-8.569620035814297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612060546875,0.0,0.0,0.0001049199563567,292.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.000110485649202,291.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,8.16044193925336e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7007751464844,0.0,0.0,0.000110485816549,292.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69189453125,0.0,0.0,0.0005240963655523,290.9555969238281,294.1499938964844,272.7699890136719,271.099365234375,274.5090026855469,272.7923583984375,290.2468566894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011179215507581,0.0170875247567892,-0.0159696023911237,-0.0330438092350959,0.0,0.0,0.0,-0.0086053404957056,60.0,-13.382986068725586,-0.0,-8.520829197777857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612060546875,0.0,0.0,0.0001049199563567,292.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.000110485649202,291.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,8.16044193925336e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7007751464844,0.0,0.0,0.000110485816549,292.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69189453125,0.0,0.0,0.0005240963655523,290.9555969238281,294.1499938964844,272.7699890136719,271.099365234375,274.5090026855469,272.7923583984375,290.2468566894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011179215507581,0.0170875247567892,-0.0159696023911237,-0.0330438092350959,0.0,0.0,0.0,-0.0086053404957056,60.0,-13.382986068725586,-0.0,-8.520829197777857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84503173828125,0.0,0.0,0.0001046180841512,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0001101677626138,291.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75390625,0.0,0.0,8.136963151628152e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867980957031,0.0,0.0,0.0001101679299608,292.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6780700683594,0.0,0.0,0.0005225884378887,290.950439453125,294.1499938964844,272.75,271.0899963378906,274.4744567871094,272.7727966308594,290.2373352050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011147048790007,0.0167610794305801,-0.0156463757157325,-0.0323949046432971,0.0,0.0,0.0,-0.0085328426212072,60.0,-13.352712631225586,-0.0,-8.471864987313894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84503173828125,0.0,0.0,0.0001046180841512,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0001101677626138,291.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75390625,0.0,0.0,8.136963151628152e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867980957031,0.0,0.0,0.0001101679299608,292.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6780700683594,0.0,0.0,0.0005225884378887,290.950439453125,294.1499938964844,272.75,271.0899963378906,274.4744567871094,272.7727966308594,290.2373352050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011147048790007,0.0167610794305801,-0.0156463757157325,-0.0323949046432971,0.0,0.0,0.0,-0.0085328426212072,60.0,-13.352712631225586,-0.0,-8.471864987313894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290100097656,0.0,0.0,0.000104322527477,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0001098565262509,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391357421875,0.0,0.0,8.1139754911419e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6730041503906,0.0,0.0,0.0001098566935979,292.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66436767578125,0.0,0.0,0.0005211120587773,290.9452514648437,294.1499938964844,272.7300109863281,271.0806884765625,274.4403076171875,272.75323486328125,290.227783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011115554952993,0.0164414308965206,-0.0153298750519752,-0.0317594818770885,0.0,0.0,0.0,-0.0084618553519248,60.0,-13.322607040405272,-0.0,-8.424061803680163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290100097656,0.0,0.0,0.000104322527477,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0001098565262509,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391357421875,0.0,0.0,8.1139754911419e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6730041503906,0.0,0.0,0.0001098566935979,292.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66436767578125,0.0,0.0,0.0005211120587773,290.9452514648437,294.1499938964844,272.7300109863281,271.0806884765625,274.4403076171875,272.75323486328125,290.227783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011115554952993,0.0164414308965206,-0.0153298750519752,-0.0317594818770885,0.0,0.0,0.0,-0.0084618553519248,60.0,-13.322607040405272,-0.0,-8.424061803680163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81317138671875,0.0,0.0,0.0001040423885569,292.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,0.0001095615371013,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245483398437,0.0,0.0,8.092186908470467e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593017578125,0.0,0.0,0.0001095616898965,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,0.000519712746609,290.9400329589844,294.1499938964844,272.7099914550781,271.0714416503906,274.4065246582031,272.7336730957031,290.21826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011085704900324,0.0161384288221597,-0.015029857866466,-0.0311571210622787,0.0,0.0,0.0,-0.0083945672959089,60.0,-13.293773651123049,-0.0,-8.37887768057044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81317138671875,0.0,0.0,0.0001040423885569,292.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,0.0001095615371013,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245483398437,0.0,0.0,8.092186908470467e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593017578125,0.0,0.0,0.0001095616898965,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,0.000519712746609,290.9400329589844,294.1499938964844,272.7099914550781,271.0714416503906,274.4065246582031,272.7336730957031,290.21826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011085704900324,0.0161384288221597,-0.015029857866466,-0.0311571210622787,0.0,0.0,0.0,-0.0083945672959089,60.0,-13.293773651123049,-0.0,-8.37887768057044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052978515625,0.0,0.0,0.0001039111084537,292.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0001094232866307,291.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71728515625,0.0,0.0,8.081975829554722e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,0.0001094234467018,292.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64404296875,0.0,0.0,0.0005190569791011,290.9374084472656,294.1499938964844,272.70001220703125,271.0668640136719,274.3897705078125,272.7239074707031,290.2135009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.00110717152711,0.0159964207559824,-0.0148892495781183,-0.0308748073875904,0.0,0.0,0.0,-0.0083630327135324,60.0,-13.280230522155762,-0.0,-8.357744718523463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,0.0001037877664202,292.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,0.0001092934035114,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100524902344,0.0,0.0,8.072382479440421e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457214355469,0.0,0.0,0.0001092935563065,292.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373291015625,0.0,0.0,0.0005184408510103,290.9347839355469,294.1499938964844,272.69000244140625,271.0622863769531,274.37310791015625,272.714111328125,290.2087097167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011058571981266,0.0158629938960075,-0.0147571358829736,-0.0306095443665981,0.0,0.0,0.0,-0.0083334036171436,60.0,-13.26752471923828,-0.0,-8.3379134707684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78192138671875,0.0,0.0,0.0001035673776641,292.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,0.0001090613222913,291.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957092285156,0.0,0.0,8.055241050897166e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322631835937,0.0,0.0,0.0001090614750864,292.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239929199219,0.0,0.0,0.0005173399695195,290.92950439453125,294.1499938964844,272.6700134277344,271.05322265625,274.34002685546875,272.6945495605469,290.1991577148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011035087518393,0.0156245725229382,-0.0145210642367601,-0.0301355365663766,0.0,0.0,0.0,-0.0082804607227444,60.0,-13.24480438232422,-0.0,-8.302538390125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78192138671875,0.0,0.0,0.0001035673776641,292.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,0.0001090613222913,291.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957092285156,0.0,0.0,8.055241050897166e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322631835937,0.0,0.0,0.0001090614750864,292.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239929199219,0.0,0.0,0.0005173399695195,290.92950439453125,294.1499938964844,272.6700134277344,271.05322265625,274.34002685546875,272.6945495605469,290.1991577148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011035087518393,0.0156245725229382,-0.0145210642367601,-0.0301355365663766,0.0,0.0,0.0,-0.0082804607227444,60.0,-13.24480438232422,-0.0,-8.302538390125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665100097656,0.0,0.0,0.0001033921798807,292.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.000108876840386,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6814880371094,0.0,0.0,8.041615365073085e-05,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.618896484375,0.0,0.0,0.0001088769859052,292.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,0.0005164648173376,290.9241638183594,294.1499938964844,272.6499938964844,271.0443115234375,274.3072509765625,272.6749267578125,290.1896057128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011016417993232,0.0154350288212299,-0.0143333869054913,-0.0297586880624294,0.0,0.0,0.0,-0.0082383714616298,60.0,-13.22714614868164,-0.0,-8.274469820435115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665100097656,0.0,0.0,0.0001033921798807,292.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.000108876840386,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6814880371094,0.0,0.0,8.041615365073085e-05,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.618896484375,0.0,0.0,0.0001088769859052,292.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,0.0005164648173376,290.9241638183594,294.1499938964844,272.6499938964844,271.0443115234375,274.3072509765625,272.6749267578125,290.1896057128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011016417993232,0.0154350288212299,-0.0143333869054913,-0.0297586880624294,0.0,0.0,0.0,-0.0082383714616298,60.0,-13.22714614868164,-0.0,-8.274469820435115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7512512207031,0.0,0.0,0.0001032714135362,292.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.0001087496566469,291.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,8.032221376197413e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056213378906,0.0,0.0,0.000108749809442,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975952148437,0.0,0.0,0.0005158615531399,290.9188232421875,294.1499938964844,272.6300048828125,271.0355224609375,274.2747802734375,272.6552429199219,290.1800842285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011003547115251,0.0153043530881404,-0.0142039982602,-0.0294988770037889,0.0,0.0,0.0,-0.0082093551754951,60.0,-13.21574592590332,-0.0,-8.255148031821592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7512512207031,0.0,0.0,0.0001032714135362,292.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.0001087496566469,291.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,8.032221376197413e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056213378906,0.0,0.0,0.000108749809442,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975952148437,0.0,0.0,0.0005158615531399,290.9188232421875,294.1499938964844,272.6300048828125,271.0355224609375,274.2747802734375,272.6552429199219,290.1800842285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011003547115251,0.0153043530881404,-0.0142039982602,-0.0294988770037889,0.0,0.0,0.0,-0.0082093551754951,60.0,-13.21574592590332,-0.0,-8.255148031821592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,0.00010321445734,292.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0001086896882043,291.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533508300781,0.0,0.0,8.027791773201898e-05,291.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59246826171875,0.0,0.0,0.0001086898337234,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58453369140625,0.0,0.0,0.0005155770923011,290.9134216308594,294.1499938964844,272.6099853515625,271.0268859863281,274.2425842285156,272.6354675292969,290.1705322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010997476056218,0.0152427162975072,-0.0141429686918854,-0.0293763298541307,0.0,0.0,0.0,-0.0081956684589385,60.0,-13.211824417114258,-0.0,-8.246042426662825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,0.00010321445734,292.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0001086896882043,291.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533508300781,0.0,0.0,8.027791773201898e-05,291.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59246826171875,0.0,0.0,0.0001086898337234,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58453369140625,0.0,0.0,0.0005155770923011,290.9134216308594,294.1499938964844,272.6099853515625,271.0268859863281,274.2425842285156,272.6354675292969,290.1705322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010997476056218,0.0152427162975072,-0.0141429686918854,-0.0293763298541307,0.0,0.0,0.0,-0.0081956684589385,60.0,-13.211824417114258,-0.0,-8.246042426662825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7285461425781,0.0,0.0,0.0001032127838698,292.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0001086879274225,291.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463928222656,0.0,0.0,8.027661533560604e-05,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859069824219,0.0,0.0,0.0001086880729417,292.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780334472656,0.0,0.0,0.0005155687103979,290.91070556640625,294.1499938964844,272.6000061035156,271.0226135253906,274.2265625,272.62554931640625,290.1657409667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010997296776622,0.0152408992871642,-0.0141411703079938,-0.0293727163225412,0.0,0.0,0.0,-0.0081952651962637,60.0,-13.213129997253418,-0.0,-8.245773841508709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72100830078125,0.0,0.0,0.0001032305008266,292.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0001087065829779,291.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394348144531,0.0,0.0,8.029040327528492e-05,291.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793762207031,0.0,0.0,0.000108706728497,292.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,0.0005156572442501,290.907958984375,294.1499938964844,272.5899963378906,271.0184326171875,274.2106018066406,272.6156005859375,290.1609802246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010999183868989,0.0152600621804595,-0.0141601441428065,-0.0294108167290687,0.0,0.0,0.0,-0.0081995194777846,60.0,-13.216641426086426,-0.0,-8.248604643767976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060546875,0.0,0.0,0.0001033286607707,292.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,0.0001088099525077,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255798339844,0.0,0.0,8.036674262257293e-05,291.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663452148437,0.0,0.0,0.0001088100980268,292.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586242675781,0.0,0.0,0.0005161475855857,290.9024963378906,294.1499938964844,272.57000732421875,271.0101318359375,274.1788635253906,272.5955810546875,290.15142822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011009640293195,0.0153662422671914,-0.0142652783542871,-0.0296219270676374,0.0,0.0,0.0,-0.008223095908761,60.0,-13.23110580444336,-0.0,-8.264296269544502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060546875,0.0,0.0,0.0001033286607707,292.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,0.0001088099525077,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255798339844,0.0,0.0,8.036674262257293e-05,291.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663452148437,0.0,0.0,0.0001088100980268,292.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586242675781,0.0,0.0,0.0005161475855857,290.9024963378906,294.1499938964844,272.57000732421875,271.0101318359375,274.1788635253906,272.5955810546875,290.15142822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011009640293195,0.0153662422671914,-0.0142652783542871,-0.0296219270676374,0.0,0.0,0.0,-0.008223095908761,60.0,-13.23110580444336,-0.0,-8.264296269544502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.691162109375,0.0,0.0,0.0001035180030157,292.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0001090093355742,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117858886719,0.0,0.0,8.0514008004684e-05,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,0.0001090094810933,292.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457458496094,0.0,0.0,0.0005170933436602,290.8969421386719,294.1499938964844,272.54998779296875,271.0020751953125,274.14727783203125,272.575439453125,290.1418762207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011029811576008,0.0155710568651556,-0.0144680757075548,-0.0300291385501623,0.0,0.0,0.0,-0.0082685751840472,60.0,-13.25674057006836,-0.0,-8.294608733194765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.691162109375,0.0,0.0,0.0001035180030157,292.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0001090093355742,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117858886719,0.0,0.0,8.0514008004684e-05,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,0.0001090094810933,292.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457458496094,0.0,0.0,0.0005170933436602,290.8969421386719,294.1499938964844,272.54998779296875,271.0020751953125,274.14727783203125,272.575439453125,290.1418762207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011029811576008,0.0155710568651556,-0.0144680757075548,-0.0300291385501623,0.0,0.0,0.0,-0.0082685751840472,60.0,-13.25674057006836,-0.0,-8.294608733194765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
