time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
774060,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67633056640625,0.0,0.0,0.0001038127302308,292.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0001093197060981,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980529785156,0.0,0.0,8.074324432527646e-05,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404052734375,0.0,0.0,0.0001093198443413,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329284667969,0.0,0.0,0.0005185656482353,290.891357421875,294.1499938964844,272.5296936035156,270.9938659667969,274.1158752441406,272.5550537109375,290.13232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011061211116611,0.0158898625522851,-0.0147837419062852,-0.030662965029478,0.0,0.0,0.0,-0.0083393668755888,60.0,-13.29501724243164,-0.0,-8.341905299857899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67633056640625,0.0,0.0,0.0001038127302308,292.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0001093197060981,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980529785156,0.0,0.0,8.074324432527646e-05,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404052734375,0.0,0.0,0.0001093198443413,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329284667969,0.0,0.0,0.0005185656482353,290.891357421875,294.1499938964844,272.5296936035156,270.9938659667969,274.1158752441406,272.5550537109375,290.13232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011061211116611,0.0158898625522851,-0.0147837419062852,-0.030662965029478,0.0,0.0,0.0,-0.0083393668755888,60.0,-13.29501724243164,-0.0,-8.341905299857899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615600585937,0.0,0.0,0.000104218495835,292.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.000109746993985,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843505859375,0.0,0.0,8.105883898679167e-05,291.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274963378906,0.0,0.0,0.0001097471322282,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,0.000520592497196,290.8856811523437,294.1499938964844,272.5087890625,270.9852600097656,274.0845642089844,272.5341491699219,290.122802734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011104443110525,0.0163287259638309,-0.0152182811871171,-0.0315354317426681,0.0,0.0,0.0,-0.0084368223324418,60.0,-13.347611427307127,-0.0,-8.407240414953776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615600585937,0.0,0.0,0.000104218495835,292.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.000109746993985,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843505859375,0.0,0.0,8.105883898679167e-05,291.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274963378906,0.0,0.0,0.0001097471322282,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,0.000520592497196,290.8856811523437,294.1499938964844,272.5087890625,270.9852600097656,274.0845642089844,272.5341491699219,290.122802734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011104443110525,0.0163287259638309,-0.0152182811871171,-0.0315354317426681,0.0,0.0,0.0,-0.0084368223324418,60.0,-13.347611427307127,-0.0,-8.407240414953776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6541748046875,0.0,0.0,0.0001044616365106,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,0.0001100030276575,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775146484375,0.0,0.0,8.124794840114191e-05,291.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52105712890625,0.0,0.0,0.0001100031659007,292.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137023925781,0.0,0.0,0.000521807000041,290.8828430175781,294.1499938964844,272.4981384277344,270.9808044433594,274.0689392089844,272.5234680175781,290.1180114746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011130347847938,0.0165916681289672,-0.0154786333441734,-0.0320581421256065,0.0,0.0,0.0,-0.008495214395225,60.0,-13.379449844360352,-0.0,-8.446512822501975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468200683594,0.0,0.0,0.0001047307523549,292.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,0.0001102864262065,291.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706787109375,0.0,0.0,8.145725587382913e-05,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146179199219,0.0,0.0,0.0001102865644497,292.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50732421875,0.0,0.0,0.0005231513059698,290.8799743652344,294.1499938964844,272.4873962402344,270.9762878417969,274.0533142089844,272.5126342773437,290.1132507324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011159019777551,0.0168826822191476,-0.0157667808234691,-0.0326366312801837,0.0,0.0,0.0,-0.0085598425939679,60.0,-13.414772987365724,-0.0,-8.490087566315196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.632080078125,0.0,0.0,0.0001053439991665,292.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,0.0001109322038246,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569763183594,0.0,0.0,8.193423127522692e-05,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.501708984375,0.0,0.0,0.0001109323420678,292.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945373535156,0.0,0.0,0.0005262146005406,290.8741760253906,294.1499938964844,272.4656066894531,270.967041015625,274.0220947265625,272.4905090332031,290.10369873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011224359041079,0.0175457280129194,-0.0164232924580574,-0.0339545682072639,0.0,0.0,0.0,-0.0087070995941758,60.0,-13.495469093322754,-0.0,-8.589803002223564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.632080078125,0.0,0.0,0.0001053439991665,292.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,0.0001109322038246,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569763183594,0.0,0.0,8.193423127522692e-05,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.501708984375,0.0,0.0,0.0001109323420678,292.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945373535156,0.0,0.0,0.0005262146005406,290.8741760253906,294.1499938964844,272.4656066894531,270.967041015625,274.0220947265625,272.4905090332031,290.10369873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011224359041079,0.0175457280129194,-0.0164232924580574,-0.0339545682072639,0.0,0.0,0.0,-0.0087070995941758,60.0,-13.495469093322754,-0.0,-8.589803002223564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,0.000106052000774,292.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0001116777639253,291.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433044433594,0.0,0.0,8.248489757534117e-05,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888000488281,0.0,0.0,0.0001116779021685,292.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817199707031,0.0,0.0,0.0005297512398101,290.8682861328125,294.1499938964844,272.4435119628906,270.95758056640625,273.9908447265625,272.46783447265625,290.0941467285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011299792677164,0.0183110367506742,-0.0171810574829578,-0.0354756116867065,0.0,0.0,0.0,-0.0088770817965269,60.0,-13.589271545410156,-0.0,-8.705649889861888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,0.000106052000774,292.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0001116777639253,291.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433044433594,0.0,0.0,8.248489757534117e-05,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888000488281,0.0,0.0,0.0001116779021685,292.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817199707031,0.0,0.0,0.0005297512398101,290.8682861328125,294.1499938964844,272.4435119628906,270.95758056640625,273.9908447265625,272.46783447265625,290.0941467285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011299792677164,0.0183110367506742,-0.0171810574829578,-0.0354756116867065,0.0,0.0,0.0,-0.0088770817965269,60.0,-13.589271545410156,-0.0,-8.705649889861888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60260009765625,0.0,0.0,0.0001068470592144,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,0.0001125150010921,291.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.52960205078125,0.0,0.0,8.3103273937013e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47589111328125,0.0,0.0,0.0001125151320593,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,0.0005337227485142,290.8623046875,294.1499938964844,272.42120361328125,270.947998046875,273.9595642089844,272.4447631835937,290.0845947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011384503450244,0.0191702079027891,-0.018031757324934,-0.0371829867362976,0.0,0.0,0.0,-0.0090679312124848,60.0,-13.695147514343262,-0.0,-8.83666757545143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60260009765625,0.0,0.0,0.0001068470592144,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,0.0001125150010921,291.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.52960205078125,0.0,0.0,8.3103273937013e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47589111328125,0.0,0.0,0.0001125151320593,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,0.0005337227485142,290.8623046875,294.1499938964844,272.42120361328125,270.947998046875,273.9595642089844,272.4447631835937,290.0845947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011384503450244,0.0191702079027891,-0.018031757324934,-0.0371829867362976,0.0,0.0,0.0,-0.0090679312124848,60.0,-13.695147514343262,-0.0,-8.83666757545143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5878295898437,0.0,0.0,0.0001077204069588,292.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,0.0001134346821345,291.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.515869140625,0.0,0.0,8.378255006391555e-05,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629211425781,0.0,0.0,0.0001134348131017,292.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560241699219,0.0,0.0,0.0005380852962844,290.85626220703125,294.1499938964844,272.39874267578125,270.9383544921875,273.92822265625,272.42138671875,290.0750427246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011477556545287,0.0201136674731969,-0.0189659129828214,-0.039057582616806,0.0,0.0,0.0,-0.0092775290831923,60.0,-13.81204605102539,-0.0,-8.981714216815818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5878295898437,0.0,0.0,0.0001077204069588,292.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,0.0001134346821345,291.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.515869140625,0.0,0.0,8.378255006391555e-05,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629211425781,0.0,0.0,0.0001134348131017,292.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560241699219,0.0,0.0,0.0005380852962844,290.85626220703125,294.1499938964844,272.39874267578125,270.9383544921875,273.92822265625,272.42138671875,290.0750427246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011477556545287,0.0201136674731969,-0.0189659129828214,-0.039057582616806,0.0,0.0,0.0,-0.0092775290831923,60.0,-13.81204605102539,-0.0,-8.981714216815818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804443359375,0.0,0.0,0.0001081837981473,292.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,0.0001139226587838,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090026855469,0.0,0.0,8.414296462433413e-05,291.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564208984375,0.0,0.0,0.000113922789751,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495544433594,0.0,0.0,0.0005404000403359,290.8531799316406,294.1499938964844,272.38751220703125,270.9335327148437,273.9125366210937,272.4096374511719,290.0702514648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011526928283274,0.020614119246602,-0.0194614268839359,-0.0400518290698528,0.0,0.0,0.0,-0.0093887187540531,60.0,-13.87438678741455,-0.0,-9.059154137958104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,0.000108662105049,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0001144263369496,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021057128906,0.0,0.0,8.451497706118971e-05,291.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,0.0001144264679169,292.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.443115234375,0.0,0.0,0.0005427892901934,290.85009765625,294.1499938964844,272.3762512207031,270.9287109375,273.89678955078125,272.3978576660156,290.0654602050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011577890254557,0.0211305730044841,-0.0199727844446897,-0.0410777665674686,0.0,0.0,0.0,-0.0095034716650843,60.0,-13.93881607055664,-0.0,-9.13943480895796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,0.000109660468297,292.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0001154776546172,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883117675781,0.0,0.0,8.52914818096906e-05,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,0.0001154777928604,292.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301452636719,0.0,0.0,0.0005477762897498,290.8438415527344,294.1499938964844,272.3537902832031,270.9191589355469,273.86529541015625,272.3742980957031,290.05584716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011684263590723,0.0222082063555717,-0.02103978022933,-0.0432181879878044,0.0,0.0,0.0,-0.0097429435700178,60.0,-14.073590278625488,-0.0,-9.3081453655941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,0.000109660468297,292.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0001154776546172,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883117675781,0.0,0.0,8.52914818096906e-05,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,0.0001154777928604,292.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301452636719,0.0,0.0,0.0005477762897498,290.8438415527344,294.1499938964844,272.3537902832031,270.9191589355469,273.86529541015625,272.3742980957031,290.05584716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011684263590723,0.0222082063555717,-0.02103978022933,-0.0432181879878044,0.0,0.0,0.0,-0.0097429435700178,60.0,-14.073590278625488,-0.0,-9.3081453655941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433044433594,0.0,0.0,0.0001107038842746,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,0.0001165764333563,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47442626953125,0.0,0.0,8.610302757006139e-05,291.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237365722656,0.0,0.0,0.0001165765643236,292.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171142578125,0.0,0.0,0.000552988378331,290.83746337890625,294.1499938964844,272.3314819335937,270.90972900390625,273.8336486816406,272.350830078125,290.0462341308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011795437894761,0.0233339443802833,-0.0221544001251459,-0.0454536788165569,0.0,0.0,0.0,-0.0099931452423334,60.0,-14.21515941619873,-0.0,-9.486119267876349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433044433594,0.0,0.0,0.0001107038842746,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,0.0001165764333563,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47442626953125,0.0,0.0,8.610302757006139e-05,291.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237365722656,0.0,0.0,0.0001165765643236,292.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171142578125,0.0,0.0,0.000552988378331,290.83746337890625,294.1499938964844,272.3314819335937,270.90972900390625,273.8336486816406,272.350830078125,290.0462341308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011795437894761,0.0233339443802833,-0.0221544001251459,-0.0454536788165569,0.0,0.0,0.0,-0.0099931452423334,60.0,-14.21515941619873,-0.0,-9.486119267876349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52838134765625,0.0,0.0,0.0001117797801271,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.0001177093945443,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46051025390625,0.0,0.0,8.693983545526862e-05,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105529785156,0.0,0.0,0.0001177095255116,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,0.0005583626916632,290.8309936523437,294.1499938964844,272.30938720703125,270.9005432128906,273.80194091796875,272.3275756835937,290.0365905761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011910070898011,0.0244941171258687,-0.0233031101524829,-0.0477570183575153,0.0,0.0,0.0,-0.0102510470896959,60.0,-14.361849784851074,-0.0,-9.671396838939472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52838134765625,0.0,0.0,0.0001117797801271,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.0001177093945443,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46051025390625,0.0,0.0,8.693983545526862e-05,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105529785156,0.0,0.0,0.0001177095255116,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,0.0005583626916632,290.8309936523437,294.1499938964844,272.30938720703125,270.9005432128906,273.80194091796875,272.3275756835937,290.0365905761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011910070898011,0.0244941171258687,-0.0233031101524829,-0.0477570183575153,0.0,0.0,0.0,-0.0102510470896959,60.0,-14.361849784851074,-0.0,-9.671396838939472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133972167969,0.0,0.0,0.0001128768490161,292.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,0.0001188646638183,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,8.779311610851437e-05,291.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,0.0001188647947856,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,0.0005638428265228,290.8244323730469,294.1499938964844,272.28759765625,270.89166259765625,273.7701110839844,272.3046875,290.0269470214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012026961194351,0.0256764665246009,-0.0244737695902586,-0.0501038059592247,0.0,0.0,0.0,-0.0105139287188649,60.0,-14.512187004089355,-0.0,-9.862166194807288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133972167969,0.0,0.0,0.0001128768490161,292.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,0.0001188646638183,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,8.779311610851437e-05,291.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,0.0001188647947856,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,0.0005638428265228,290.8244323730469,294.1499938964844,272.28759765625,270.89166259765625,273.7701110839844,272.3046875,290.0269470214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012026961194351,0.0256764665246009,-0.0244737695902586,-0.0501038059592247,0.0,0.0,0.0,-0.0105139287188649,60.0,-14.512187004089355,-0.0,-9.862166194807288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058898925781,0.0,0.0,0.0001134304839069,292.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.00011944767175,291.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395446777344,0.0,0.0,8.822371455607936e-05,291.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39068603515625,0.0,0.0,0.0001194478027173,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38433837890625,0.0,0.0,0.0005666083307005,290.8210754394531,294.1499938964844,272.27685546875,270.8873596191406,273.754150390625,272.2933654785156,290.0220947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012085946509614,0.0262728724628686,-0.0250642783939838,-0.0512873567640781,0.0,0.0,0.0,-0.0106465509161353,60.0,-14.58819580078125,-0.0,-9.959144620097504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49835205078125,0.0,0.0,0.0001139859014074,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,0.0001200325496029,291.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324951171875,0.0,0.0,8.865570998750627e-05,291.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.384033203125,0.0,0.0,0.0001200326805701,292.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777160644531,0.0,0.0,0.0005693827406503,290.8177185058594,294.1499938964844,272.2662048339844,270.8831787109375,273.7381896972656,272.2821960449219,290.0172424316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012145126238465,0.0268710181117057,-0.0256565064191818,-0.0524741932749748,0.0,0.0,0.0,-0.0107795763760805,60.0,-14.66454029083252,-0.0,-1.0056912458367152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,0.0001151002870756,292.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,0.0001212060524267,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184265136719,0.0,0.0,8.952245116233826e-05,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,0.0001212061833939,292.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,0.0005749493138864,290.8109130859375,294.1499938964844,272.2453308105469,270.8751220703125,273.7062072753906,272.2602233886719,290.00750732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012263862881809,0.0280705709010362,-0.0268441848456859,-0.0548538379371166,0.0,0.0,0.0,-0.0110463947057724,60.0,-14.8178071975708,-0.0,-1.02545136826393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,0.0001151002870756,292.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,0.0001212060524267,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184265136719,0.0,0.0,8.952245116233826e-05,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,0.0001212061833939,292.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,0.0005749493138864,290.8109130859375,294.1499938964844,272.2453308105469,270.8751220703125,273.7062072753906,272.2602233886719,290.00750732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012263862881809,0.0280705709010362,-0.0268441848456859,-0.0548538379371166,0.0,0.0,0.0,-0.0110463947057724,60.0,-14.8178071975708,-0.0,-1.02545136826393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681396484375,0.0,0.0,0.0001162129992735,292.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,0.0001223777944687,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042663574219,0.0,0.0,9.038789721671492e-05,291.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.35723876953125,0.0,0.0,0.000122377925436,292.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35113525390625,0.0,0.0,0.000580507563427,290.8039855957031,294.1499938964844,272.2250061035156,270.8675842285156,273.67413330078125,272.2388610839844,289.9977111816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012382419081404,0.0292675346136093,-0.0280292928218841,-0.0572276599705219,0.0,0.0,0.0,-0.0113126970827579,60.0,-14.97110366821289,-0.0,-1.045373494434898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681396484375,0.0,0.0,0.0001162129992735,292.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,0.0001223777944687,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042663574219,0.0,0.0,9.038789721671492e-05,291.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.35723876953125,0.0,0.0,0.000122377925436,292.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35113525390625,0.0,0.0,0.000580507563427,290.8039855957031,294.1499938964844,272.2250061035156,270.8675842285156,273.67413330078125,272.2388610839844,289.9977111816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012382419081404,0.0292675346136093,-0.0280292928218841,-0.0572276599705219,0.0,0.0,0.0,-0.0113126970827579,60.0,-14.97110366821289,-0.0,-1.045373494434898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,0.0001173156852019,292.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0001235389790963,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900451660156,0.0,0.0,9.124554344452918e-05,291.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34375,0.0,0.0,0.0001235390955116,292.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377380371094,0.0,0.0,0.0005860156961716,290.7969665527344,294.1499938964844,272.2053527832031,270.8606262207031,273.6420593261719,272.2181701660156,289.9878845214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012499907752498,0.0304529163986444,-0.029202926903963,-0.0595778077840805,0.0,0.0,0.0,-0.0115764839574694,60.0,-15.123312950134276,-0.0,-1.065305355041346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,0.0001173156852019,292.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0001235389790963,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900451660156,0.0,0.0,9.124554344452918e-05,291.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34375,0.0,0.0,0.0001235390955116,292.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377380371094,0.0,0.0,0.0005860156961716,290.7969665527344,294.1499938964844,272.2053527832031,270.8606262207031,273.6420593261719,272.2181701660156,289.9878845214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012499907752498,0.0304529163986444,-0.029202926903963,-0.0595778077840805,0.0,0.0,0.0,-0.0115764839574694,60.0,-15.123312950134276,-0.0,-1.065305355041346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,0.0001183969943667,292.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001246776373591,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37579345703125,0.0,0.0,9.20865568332374e-05,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,0.0001246777683263,292.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32427978515625,0.0,0.0,0.0005914170760661,290.7898254394531,294.1499938964844,272.1864624023437,270.8543701171875,273.6099548339844,272.19830322265625,289.97802734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012615118175745,0.0316145084798336,-0.0303529966622591,-0.0618800781667232,0.0,0.0,0.0,-0.0118350377306342,60.0,-15.273067474365234,-0.0,-1.0850334319911781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,0.0001183969943667,292.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001246776373591,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37579345703125,0.0,0.0,9.20865568332374e-05,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,0.0001246777683263,292.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32427978515625,0.0,0.0,0.0005914170760661,290.7898254394531,294.1499938964844,272.1864624023437,270.8543701171875,273.6099548339844,272.19830322265625,289.97802734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012615118175745,0.0316145084798336,-0.0303529966622591,-0.0618800781667232,0.0,0.0,0.0,-0.0118350377306342,60.0,-15.273067474365234,-0.0,-1.0850334319911781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300537109375,0.0,0.0,0.0001189246540889,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,0.0001252332876902,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36865234375,0.0,0.0,9.249695722246544e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32342529296875,0.0,0.0,0.0001252334186574,291.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175354003906,0.0,0.0,0.0005940528353676,290.78619384765625,294.1499938964844,272.17730712890625,270.8515014648437,273.5939025878906,272.1886901855469,289.9730834960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012671335134655,0.0321810469031333,-0.0309139117598533,-0.0630026906728744,0.0,0.0,0.0,-0.0119611620903015,60.0,-15.34645938873291,-0.0,-1.0947260875582289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42242431640625,0.0,0.0,0.0001194433643831,292.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,0.0001257795229321,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614807128906,0.0,0.0,9.290040179621428e-05,291.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166198730469,0.0,0.0,0.0001257796538993,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.310791015625,0.0,0.0,0.0005966438911855,290.7825622558594,294.1499938964844,272.1683959960937,270.84881591796875,273.577880859375,272.1793212890625,289.9681091308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012726605636999,0.0327377803623676,-0.0314651206135749,-0.0641057044267654,0.0,0.0,0.0,-0.0120851229876279,60.0,-15.418621063232422,-0.0,-1.1042963876661817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071044921875,0.0,0.0,0.000120445532957,292.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,0.0001268348569283,291.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,9.367986785946414e-05,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.302978515625,0.0,0.0,0.0001268349878955,291.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,0.0006016499828547,290.77520751953125,294.1499938964844,272.1512756347656,270.8441162109375,273.5458679199219,272.1612854003906,289.9581298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012833385262638,0.0338128581643104,-0.0325295217335224,-0.0662351846694946,0.0,0.0,0.0,-0.0123245352879166,60.0,-15.558485984802246,-0.0,-1.1229045782101821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071044921875,0.0,0.0,0.000120445532957,292.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,0.0001268348569283,291.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,9.367986785946414e-05,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.302978515625,0.0,0.0,0.0001268349878955,291.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,0.0006016499828547,290.77520751953125,294.1499938964844,272.1512756347656,270.8441162109375,273.5458679199219,272.1612854003906,289.9581298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012833385262638,0.0338128581643104,-0.0325295217335224,-0.0662351846694946,0.0,0.0,0.0,-0.0123245352879166,60.0,-15.558485984802246,-0.0,-1.1229045782101821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917541503906,0.0,0.0,0.0001214004078065,292.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0001278403942706,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327331542969,0.0,0.0,9.442254668101668e-05,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,0.0001278405106859,291.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836608886719,0.0,0.0,0.0006064197514206,290.7677307128906,294.1499938964844,272.1351928710937,270.8403015136719,273.5139465332031,272.144287109375,289.9480895996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012935122940689,0.0348364934325218,-0.0335429795086383,-0.0682621449232101,0.0,0.0,0.0,-0.0125525444746017,60.0,-15.691781997680664,-0.0,-1.1407791333795104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
