time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776400,291.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917541503906,0.0,0.0,0.0001214004078065,292.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0001278403942706,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327331542969,0.0,0.0,9.442254668101668e-05,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,0.0001278405106859,291.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836608886719,0.0,0.0,0.0006064197514206,290.7677307128906,294.1499938964844,272.1351928710937,270.8403015136719,273.5139465332031,272.144287109375,289.9480895996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012935122940689,0.0348364934325218,-0.0335429795086383,-0.0682621449232101,0.0,0.0,0.0,-0.0125525444746017,60.0,-15.691781997680664,-0.0,-1.1407791333795104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,0.0001223145372932,292.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359375,0.0,0.0,0.0001288030180148,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,9.513353870715946e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,0.0001288031344301,291.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,0.0006109860260039,290.7601623535156,294.1499938964844,272.1202087402344,270.83746337890625,273.4821472167969,272.1284484863281,289.9379577636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013032522983849,0.0358157902956008,-0.0345125384628772,-0.0702007263898849,0.0,0.0,0.0,-0.0127707310020923,60.0,-15.81821346282959,-0.0,-1.1580232950336724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,0.0001223145372932,292.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359375,0.0,0.0,0.0001288030180148,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,9.513353870715946e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,0.0001288031344301,291.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,0.0006109860260039,290.7601623535156,294.1499938964844,272.1202087402344,270.83746337890625,273.4821472167969,272.1284484863281,289.9379577636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013032522983849,0.0358157902956008,-0.0345125384628772,-0.0702007263898849,0.0,0.0,0.0,-0.0127707310020923,60.0,-15.81821346282959,-0.0,-1.1580232950336724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609924316406,0.0,0.0,0.0001231970381923,292.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0001297323178732,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038635253906,0.0,0.0,9.581992344465108e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,0.0001297324342885,291.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,0.0006153942667879,290.7524719238281,294.1499938964844,272.1064147949219,270.8356628417969,273.4505615234375,272.1138000488281,289.92779541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013126548146829,0.0367605574429035,-0.0354479029774665,-0.0720704048871994,0.0,0.0,0.0,-0.0129812695086002,60.0,-15.939030647277832,-0.0,-1.1747932404659883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609924316406,0.0,0.0,0.0001231970381923,292.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0001297323178732,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038635253906,0.0,0.0,9.581992344465108e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,0.0001297324342885,291.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,0.0006153942667879,290.7524719238281,294.1499938964844,272.1064147949219,270.8356628417969,273.4505615234375,272.1138000488281,289.92779541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013126548146829,0.0367605574429035,-0.0354479029774665,-0.0720704048871994,0.0,0.0,0.0,-0.0129812695086002,60.0,-15.939030647277832,-0.0,-1.1747932404659883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,0.0001236253010574,292.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8259582519531,0.0,0.0,0.00013018331083,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.296630859375,0.0,0.0,9.615301678422838e-05,291.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25494384765625,0.0,0.0,0.0001301834272453,291.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24951171875,0.0,0.0,0.0006175335729494,290.74859619140625,294.1499938964844,272.1000061035156,270.8351745605469,273.4348449707031,272.10699462890625,289.9226989746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013172178296372,0.0372188203036785,-0.0359016023576259,-0.072977103292942,0.0,0.0,0.0,-0.0130834113806486,60.0,-15.997326850891112,-0.0,-1.1829750690139917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455810546875,0.0,0.0,0.0001240434939973,292.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,0.0001306236808886,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,9.647828119341284e-05,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.248046875,0.0,0.0,0.0001306238118559,291.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426452636719,0.0,0.0,0.0006196225294843,290.74468994140625,294.1499938964844,272.09393310546875,270.8349914550781,273.419189453125,272.1005249023437,289.91754150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013216733932495,0.0376661606132984,-0.0363444872200489,-0.0738620460033416,0.0,0.0,0.0,-0.0131831271573901,60.0,-16.05413818359375,-0.0,-1.1909917674302053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301696777344,0.0,0.0,0.0001248472690349,292.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0001314700930379,290.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,9.71034387475811e-05,291.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,0.0001314702240051,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,0.0006236375193111,290.7367858886719,294.1499938964844,272.0827941894531,270.83551025390625,273.3880615234375,272.08856201171875,289.9072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013302373699843,0.0385255329310894,-0.0371952950954437,-0.0755617544054985,0.0,0.0,0.0,-0.0133747234940528,60.0,-16.163022994995117,-0.0,-1.206475985782163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301696777344,0.0,0.0,0.0001248472690349,292.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0001314700930379,290.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,9.71034387475811e-05,291.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,0.0001314702240051,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,0.0006236375193111,290.7367858886719,294.1499938964844,272.0827941894531,270.83551025390625,273.3880615234375,272.08856201171875,289.9072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013302373699843,0.0385255329310894,-0.0371952950954437,-0.0755617544054985,0.0,0.0,0.0,-0.0133747234940528,60.0,-16.163022994995117,-0.0,-1.206475985782163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,0.0001256005343748,292.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,0.0001322633324889,290.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,9.768931340659036e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,0.0001322634489042,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,0.0006274002953432,290.72882080078125,294.1499938964844,272.0731506347656,270.8373107910156,273.35723876953125,272.0780334472656,289.8968505859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013382632751017,0.0393304117023944,-0.0379921458661556,-0.0771532356739044,0.0,0.0,0.0,-0.0135542089119553,60.0,-16.26485824584961,-0.0,-1.221077923219127e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,0.0001256005343748,292.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,0.0001322633324889,290.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,9.768931340659036e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,0.0001322634489042,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,0.0006274002953432,290.72882080078125,294.1499938964844,272.0731506347656,270.8373107910156,273.35723876953125,272.0780334472656,289.8968505859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013382632751017,0.0393304117023944,-0.0379921458661556,-0.0771532356739044,0.0,0.0,0.0,-0.0135542089119553,60.0,-16.26485824584961,-0.0,-1.221077923219127e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2993469238281,0.0,0.0,0.0001262953301193,292.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80181884765625,0.0,0.0,0.0001329949882347,290.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458801269531,0.0,0.0,9.82297060545534e-05,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.00013299510465,291.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0006308709271252,290.7207336425781,294.1499938964844,272.0650634765625,270.8404846191406,273.3267822265625,272.0690612792969,289.88641357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013456661254167,0.0400723740458488,-0.0387267097830772,-0.078619934618473,0.0,0.0,0.0,-0.0137196974828839,60.0,-16.35797119140625,-0.0,-1.2346242783678465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2993469238281,0.0,0.0,0.0001262953301193,292.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80181884765625,0.0,0.0,0.0001329949882347,290.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458801269531,0.0,0.0,9.82297060545534e-05,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.00013299510465,291.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0006308709271252,290.7207336425781,294.1499938964844,272.0650634765625,270.8404846191406,273.3267822265625,272.0690612792969,289.88641357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013456661254167,0.0400723740458488,-0.0387267097830772,-0.078619934618473,0.0,0.0,0.0,-0.0137196974828839,60.0,-16.35797119140625,-0.0,-1.2346242783678465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.283935546875,0.0,0.0,0.0001269235945073,292.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0001336565765086,290.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,9.871835936792196e-05,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0001336566929239,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.000634009251371,290.71258544921875,294.1499938964844,272.05859375,270.8450622558594,273.29669189453125,272.061767578125,289.8758850097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013523602392524,0.0407429262995719,-0.0393905639648437,-0.0799451395869255,0.0,0.0,0.0,-0.0138692865148186,60.0,-16.441537857055664,-0.0,-1.2469378418700217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.283935546875,0.0,0.0,0.0001269235945073,292.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0001336565765086,290.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,9.871835936792196e-05,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0001336566929239,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.000634009251371,290.71258544921875,294.1499938964844,272.05859375,270.8450622558594,273.29669189453125,272.061767578125,289.8758850097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013523602392524,0.0407429262995719,-0.0393905639648437,-0.0799451395869255,0.0,0.0,0.0,-0.0138692865148186,60.0,-16.441537857055664,-0.0,-1.2469378418700217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,0.0001272114750463,292.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0001339597220066,290.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,9.89422624115832e-05,291.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.000133959838422,291.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0006354472716338,290.70849609375,294.1499938964844,272.0560302734375,270.847900390625,273.2818298339844,272.0587463378906,289.87060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013554274337366,0.0410500541329383,-0.0396946258842945,-0.0805520191788673,0.0,0.0,0.0,-0.0139378113672137,60.0,-16.479381561279297,-0.0,-1.2526004411483882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685546875,0.0,0.0,0.0001274804235436,292.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,0.0001342429459327,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.91514534689486e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.0001342430623481,291.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0006367907626554,290.704345703125,294.1499938964844,272.05389404296875,270.85113525390625,273.26708984375,272.0561828613281,289.86529541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013582929968833,0.0413369312882423,-0.0399786382913589,-0.0811188146471977,0.0,0.0,0.0,-0.0140018220990896,60.0,-16.514446258544922,-0.0,-1.257902368934083e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532043457031,0.0,0.0,0.0001279598654946,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0001347478246316,290.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.952435357263312e-05,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0001347479410469,291.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.000639185658656,290.696044921875,294.1499938964844,272.0509948730469,270.8587951660156,273.23797607421875,272.05242919921875,289.8546142578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013634011847898,0.0418481528759002,-0.0404847525060176,-0.0821287259459495,0.0,0.0,0.0,-0.0141159044578671,60.0,-16.57611656188965,-0.0,-1.267381293246217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532043457031,0.0,0.0,0.0001279598654946,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0001347478246316,290.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.952435357263312e-05,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0001347479410469,291.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.000639185658656,290.696044921875,294.1499938964844,272.0509948730469,270.8587951660156,273.23797607421875,272.05242919921875,289.8546142578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013634011847898,0.0418481528759002,-0.0404847525060176,-0.0821287259459495,0.0,0.0,0.0,-0.0141159044578671,60.0,-16.57611656188965,-0.0,-1.267381293246217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378845214844,0.0,0.0,0.0001283571764361,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77301025390625,0.0,0.0,0.0001351662067463,290.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.983336349250747e-05,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001351663086097,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0006411702488549,290.6876525878906,294.1499938964844,272.04998779296875,270.8681335449219,273.2094116210937,272.050537109375,289.8438720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013676341623067,0.0422716252505779,-0.0409039929509162,-0.082965150475502,0.0,0.0,0.0,-0.0142104178667068,60.0,-16.62563705444336,-0.0,-1.2752632017054566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378845214844,0.0,0.0,0.0001283571764361,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77301025390625,0.0,0.0,0.0001351662067463,290.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.983336349250747e-05,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001351663086097,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0006411702488549,290.6876525878906,294.1499938964844,272.04998779296875,270.8681335449219,273.2094116210937,272.050537109375,289.8438720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013676341623067,0.0422716252505779,-0.0409039929509162,-0.082965150475502,0.0,0.0,0.0,-0.0142104178667068,60.0,-16.62563705444336,-0.0,-1.2752632017054566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0001287036138819,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.0001355310232611,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0001001028140308,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0001355311396764,291.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0006429008208215,290.6792297363281,294.1499938964844,272.04998779296875,270.8783569335937,273.1814270019531,272.050048828125,289.83306884765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013713253429159,0.0426407679915428,-0.0412694439291954,-0.083694152534008,0.0,0.0,0.0,-0.0142928138375282,60.0,-16.665130615234375,-0.0,-1.282155892567971e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0001287036138819,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.0001355310232611,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0001001028140308,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0001355311396764,291.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0006429008208215,290.6792297363281,294.1499938964844,272.04998779296875,270.8783569335937,273.1814270019531,272.050048828125,289.83306884765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013713253429159,0.0426407679915428,-0.0412694439291954,-0.083694152534008,0.0,0.0,0.0,-0.0142928138375282,60.0,-16.665130615234375,-0.0,-1.282155892567971e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.0001290373475058,292.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,0.0001358824520139,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001003623838187,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0001358825684292,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.00064456788823,290.67071533203125,294.1499938964844,272.04998779296875,270.8886413574219,273.154052734375,272.0500183105469,289.8222045898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013748808996751,0.0429962575435638,-0.0416213758289814,-0.0843961015343666,0.0,0.0,0.0,-0.014372169971466,60.0,-16.699623107910156,-0.0,-1.2888132516764017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.0001290373475058,292.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,0.0001358824520139,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001003623838187,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0001358825684292,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.00064456788823,290.67071533203125,294.1499938964844,272.04998779296875,270.8886413574219,273.154052734375,272.0500183105469,289.8222045898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013748808996751,0.0429962575435638,-0.0416213758289814,-0.0843961015343666,0.0,0.0,0.0,-0.014372169971466,60.0,-16.699623107910156,-0.0,-1.2888132516764017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0001292005326831,292.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,0.0001360543101327,290.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001004893128992,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0001360544119961,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0006453830865211,290.6664123535156,294.1499938964844,272.04998779296875,270.893798828125,273.140625,272.0500183105469,289.81671142578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013766195625066,0.0431700572371482,-0.0417934358119964,-0.0847392603754997,0.0,0.0,0.0,-0.0144109707325696,60.0,-16.716083526611328,-0.0,-1.292075069159182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0001293618843192,292.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,0.0001362242182949,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001006148013402,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0001362243201583,291.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0006461890297941,290.6621398925781,294.1499938964844,272.04998779296875,270.8989562988281,273.1273193359375,272.04998779296875,289.8112487792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013783385511487,0.0433418564498424,-0.041963517665863,-0.085078440606594,0.0,0.0,0.0,-0.0144493263214826,60.0,-16.73221206665039,-0.0,-1.295303775350476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001296776899835,292.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,0.0001365567732136,290.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001008604303933,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.000136556875077,291.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0006477665738202,290.6534729003906,294.1499938964844,272.04998779296875,270.9093017578125,273.10113525390625,272.04998779296875,289.8002319335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013817033031955,0.0436780638992786,-0.0422963611781597,-0.0857421457767486,0.0,0.0,0.0,-0.0145243927836418,60.0,-16.763521194458008,-0.0,-1.3016354216688344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001296776899835,292.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,0.0001365567732136,290.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001008604303933,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.000136556875077,291.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0006477665738202,290.6534729003906,294.1499938964844,272.04998779296875,270.9093017578125,273.10113525390625,272.04998779296875,289.8002319335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013817033031955,0.0436780638992786,-0.0422963611781597,-0.0857421457767486,0.0,0.0,0.0,-0.0145243927836418,60.0,-16.763521194458008,-0.0,-1.3016354216688344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0001299817668041,292.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.0001368769881082,290.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0001010969353956,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0001368770899716,291.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0006492854445241,290.644775390625,294.1499938964844,272.04998779296875,270.91961669921875,273.0755310058594,272.04998779296875,289.7891540527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013849429087713,0.0440016873180866,-0.042616743594408,-0.0863809362053871,0.0,0.0,0.0,-0.0145966578274965,60.0,-16.79334831237793,-0.0,-1.3077463734134653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0001299817668041,292.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.0001368769881082,290.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0001010969353956,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0001368770899716,291.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0006492854445241,290.644775390625,294.1499938964844,272.04998779296875,270.91961669921875,273.0755310058594,272.04998779296875,289.7891540527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013849429087713,0.0440016873180866,-0.042616743594408,-0.0863809362053871,0.0,0.0,0.0,-0.0145966578274965,60.0,-16.79334831237793,-0.0,-1.3077463734134653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.000130269312649,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,0.0001371797843603,290.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0001013205765048,291.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001371798862237,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0006507218349725,290.6360168457031,294.1499938964844,272.04998779296875,270.92987060546875,273.05047607421875,272.04998779296875,289.77801513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013880063779652,0.0443076342344284,-0.0429196283221244,-0.0869847610592842,0.0,0.0,0.0,-0.0146649815142154,60.0,-16.82134246826172,-0.0,-1.313538149361193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.000130269312649,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,0.0001371797843603,290.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0001013205765048,291.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001371798862237,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0006507218349725,290.6360168457031,294.1499938964844,272.04998779296875,270.92987060546875,273.05047607421875,272.04998779296875,289.77801513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013880063779652,0.0443076342344284,-0.0429196283221244,-0.0869847610592842,0.0,0.0,0.0,-0.0146649815142154,60.0,-16.82134246826172,-0.0,-1.313538149361193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001305352488998,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,0.0001374598359689,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001015274247038,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0001374599378323,291.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0006520502502098,290.627197265625,294.1499938964844,272.04998779296875,270.9400329589844,273.0259704589844,272.04998779296875,289.7668151855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013908396940678,0.044590525329113,-0.0431996844708919,-0.0875430256128311,0.0,0.0,0.0,-0.0147281615063548,60.0,-16.84677505493164,-0.0,-1.3189062997298606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001305352488998,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,0.0001374598359689,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001015274247038,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0001374599378323,291.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0006520502502098,290.627197265625,294.1499938964844,272.04998779296875,270.9400329589844,273.0259704589844,272.04998779296875,289.7668151855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013908396940678,0.044590525329113,-0.0431996844708919,-0.0875430256128311,0.0,0.0,0.0,-0.0147281615063548,60.0,-16.84677505493164,-0.0,-1.3189062997298606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001306575868511,292.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71600341796875,0.0,0.0,0.0001375886640744,290.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0001016225724015,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0001375887659378,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0006526613724417,290.6227722167969,294.1499938964844,272.04998779296875,270.9450988769531,273.0139465332031,272.04998779296875,289.7611999511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013921431964263,0.0447206385433673,-0.0433284975588321,-0.0877997726202011,0.0,0.0,0.0,-0.0147572224959731,60.0,-16.858186721801758,-0.0,-1.3213794147759472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0001307702914346,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,0.000137707349495,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001017102331388,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0001377074368065,291.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0006532243569381,290.6183166503906,294.1499938964844,272.04998779296875,270.9501037597656,273.0020446777344,272.04998779296875,289.75555419921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013933439040556,0.0448404923081398,-0.0434471480548381,-0.0880362540483474,0.0,0.0,0.0,-0.0147839924320578,60.0,-16.868553161621094,-0.0,-1.3236596885235485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0001309629587922,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70416259765625,0.0,0.0,0.0001379102322971,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001018600814859,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0001379103341605,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0006541867624036,290.6094055175781,294.1499938964844,272.04998779296875,270.9600524902344,272.9786682128906,272.04998779296875,289.7442321777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013953964225947,0.0450453385710716,-0.0436499416828155,-0.0884404256939888,0.0,0.0,0.0,-0.0148297501727938,60.0,-16.885896682739258,-0.0,-1.3275624155539845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0001309629587922,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70416259765625,0.0,0.0,0.0001379102322971,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001018600814859,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0001379103341605,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0006541867624036,290.6094055175781,294.1499938964844,272.04998779296875,270.9600524902344,272.9786682128906,272.04998779296875,289.7442321777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013953964225947,0.0450453385710716,-0.0436499416828155,-0.0884404256939888,0.0,0.0,0.0,-0.0148297501727938,60.0,-16.885896682739258,-0.0,-1.3275624155539845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
