time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778740,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0001311035157414,292.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962280273437,0.0,0.0,0.0001380582398269,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.000101969410025,291.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0001380583416903,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0006548888632096,290.60040283203125,294.1499938964844,272.04998779296875,270.9698181152344,272.955810546875,272.04998779296875,289.7328796386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013968938728794,0.0451947599649429,-0.0437978655099868,-0.0887352153658866,0.0,0.0,0.0,-0.0148631278425455,60.0,-16.89699935913086,-0.0,-1.330413113009854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0001311035157414,292.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962280273437,0.0,0.0,0.0001380582398269,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.000101969410025,291.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0001380583416903,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0006548888632096,290.60040283203125,294.1499938964844,272.04998779296875,270.9698181152344,272.955810546875,272.04998779296875,289.7328796386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013968938728794,0.0451947599649429,-0.0437978655099868,-0.0887352153658866,0.0,0.0,0.0,-0.0148631278425455,60.0,-16.89699935913086,-0.0,-1.330413113009854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001311839732807,292.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882019042969,0.0,0.0,0.0001381429756293,290.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0001020319905364,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0001381430774927,291.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,0.0006552907871082,290.5914001464844,294.1499938964844,272.04998779296875,270.9793701171875,272.9335021972656,272.04998779296875,289.7214660644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001397751038894,0.0452802702784538,-0.0438825227320194,-0.0889039188623428,0.0,0.0,0.0,-0.014882231131196,60.0,-16.900875091552734,-0.0,-1.3320460823251778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001311839732807,292.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882019042969,0.0,0.0,0.0001381429756293,290.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0001020319905364,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0001381430774927,291.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,0.0006552907871082,290.5914001464844,294.1499938964844,272.04998779296875,270.9793701171875,272.9335021972656,272.04998779296875,289.7214660644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001397751038894,0.0452802702784538,-0.0438825227320194,-0.0889039188623428,0.0,0.0,0.0,-0.014882231131196,60.0,-16.900875091552734,-0.0,-1.3320460823251778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0001312073000008,292.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68017578125,0.0,0.0,0.0001381675392622,290.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0001020501294988,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0001381676265737,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0006554073188453,290.58233642578125,294.1499938964844,272.04998779296875,270.9887084960937,272.9117736816406,272.04998779296875,289.7099914550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013979993527755,0.0453050397336483,-0.0439070388674736,-0.0889527797698974,0.0,0.0,0.0,-0.0148877641186118,60.0,-16.89677619934082,-0.0,-1.332519303787194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0001312073000008,292.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68017578125,0.0,0.0,0.0001381675392622,290.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0001020501294988,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0001381676265737,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0006554073188453,290.58233642578125,294.1499938964844,272.04998779296875,270.9887084960937,272.9117736816406,272.04998779296875,289.7099914550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013979993527755,0.0453050397336483,-0.0439070388674736,-0.0889527797698974,0.0,0.0,0.0,-0.0148877641186118,60.0,-16.89677619934082,-0.0,-1.332519303787194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0001312003732891,292.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761169433594,0.0,0.0,0.0001381602342007,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001020447380142,291.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0001381603360641,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,0.0006553726852871,290.5777587890625,294.1499938964844,272.04998779296875,270.9933166503906,272.901123046875,272.04998779296875,289.7042236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013979254290461,0.0452976562082767,-0.0438997335731983,-0.0889382138848304,0.0,0.0,0.0,-0.0148861156776547,60.0,-16.892253875732422,-0.0,-1.3323783321084193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0001311808155151,292.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.0001381396432407,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0001020295239868,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,0.0001381397305522,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.0006552750128321,290.5732116699219,294.1499938964844,272.04998779296875,270.997802734375,272.8905944824219,272.04998779296875,289.698486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013977169292047,0.0452768579125404,-0.0438791401684284,-0.0888971835374832,0.0,0.0,0.0,-0.0148814683780074,60.0,-16.885971069335938,-0.0,-1.331980854502035e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0001311187079409,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639404296875,0.0,0.0,0.0001380742469336,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001019812189042,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0001380743342451,291.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0006549647659994,290.5640869140625,294.1499938964844,272.04998779296875,271.0066223144531,272.8699035644531,272.04998779296875,289.6869201660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013970549916848,0.0452108047902584,-0.0438137464225292,-0.088766872882843,0.0,0.0,0.0,-0.0148667134344577,60.0,-16.869884490966797,-0.0,-1.3307193569289666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0001311187079409,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639404296875,0.0,0.0,0.0001380742469336,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001019812189042,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0001380743342451,291.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0006549647659994,290.5640869140625,294.1499938964844,272.04998779296875,271.0066223144531,272.8699035644531,272.04998779296875,289.6869201660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013970549916848,0.0452108047902584,-0.0438137464225292,-0.088766872882843,0.0,0.0,0.0,-0.0148667134344577,60.0,-16.869884490966797,-0.0,-1.3307193569289666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001310399529756,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65576171875,0.0,0.0,0.0001379913155687,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.000101919969893,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,0.0001379914028802,291.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.000654571398627,290.5549011230469,294.1499938964844,272.04998779296875,271.0151062011719,272.8497619628906,272.04998779296875,289.6753234863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013962157536298,0.0451270602643489,-0.0437308438122272,-0.0886016562581062,0.0,0.0,0.0,-0.0148480059579014,60.0,-16.849964141845703,-0.0,-1.3291210620991478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001310399529756,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65576171875,0.0,0.0,0.0001379913155687,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.000101919969893,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,0.0001379914028802,291.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.000654571398627,290.5549011230469,294.1499938964844,272.04998779296875,271.0151062011719,272.8497619628906,272.04998779296875,289.6753234863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013962157536298,0.0451270602643489,-0.0437308438122272,-0.0886016562581062,0.0,0.0,0.0,-0.0148480059579014,60.0,-16.849964141845703,-0.0,-1.3291210620991478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,0.0001309408689849,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475524902344,0.0,0.0,0.0001378869783366,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.00010184290295,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,0.0001378870656481,291.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,0.0006540764588862,290.54571533203125,294.1499938964844,272.04998779296875,271.0232849121094,272.8301086425781,272.04998779296875,289.6636962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013951597502455,0.0450216755270957,-0.0436265170574188,-0.0883937403559684,0.0,0.0,0.0,-0.0148244658485054,60.0,-16.82796287536621,-0.0,-1.3271112209167768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,0.0001309408689849,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475524902344,0.0,0.0,0.0001378869783366,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.00010184290295,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,0.0001378870656481,291.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,0.0006540764588862,290.54571533203125,294.1499938964844,272.04998779296875,271.0232849121094,272.8301086425781,272.04998779296875,289.6636962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013951597502455,0.0450216755270957,-0.0436265170574188,-0.0883937403559684,0.0,0.0,0.0,-0.0148244658485054,60.0,-16.82796287536621,-0.0,-1.3271112209167768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,0.0001308065402554,292.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392822265625,0.0,0.0,0.0001377455337205,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,0.0001017384274746,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,0.000137745621032,291.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0006534054991789,290.5364685058594,294.1499938964844,272.04998779296875,271.03106689453125,272.8109436035156,272.04998779296875,289.65203857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013937284238636,0.0448788218200206,-0.0434850938618183,-0.0881118848919868,0.0,0.0,0.0,-0.014792556874454,60.0,-16.80204200744629,-0.0,-1.3243895580217213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,0.0001308065402554,292.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392822265625,0.0,0.0,0.0001377455337205,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,0.0001017384274746,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,0.000137745621032,291.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0006534054991789,290.5364685058594,294.1499938964844,272.04998779296875,271.03106689453125,272.8109436035156,272.04998779296875,289.65203857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013937284238636,0.0448788218200206,-0.0434850938618183,-0.0881118848919868,0.0,0.0,0.0,-0.014792556874454,60.0,-16.80204200744629,-0.0,-1.3243895580217213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,0.0001307254569837,292.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,0.000137660143082,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,0.000101675359474,291.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,0.0001376602303935,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,0.0006530004320666,290.5318603515625,294.1499938964844,272.04998779296875,271.0348205566406,272.80157470703125,272.04998779296875,289.64617919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013928642729297,0.0447925738990306,-0.0433997064828872,-0.0879417061805725,0.0,0.0,0.0,-0.0147732915356755,60.0,-16.787187576293945,-0.0,-1.322747777976474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0001306380581809,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,0.0001375681022182,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,0.000101607380202,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,0.0001375681895297,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,0.0006525638164021,290.5272216796875,294.1499938964844,272.04998779296875,271.0384521484375,272.79229736328125,272.04998779296875,289.6403503417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013919329503551,0.0446996018290519,-0.0433076694607734,-0.087758257985115,0.0,0.0,0.0,-0.0147525267675518,60.0,-16.77152442932129,-0.0,-1.3209793792157148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0001304395409533,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227111816406,0.0,0.0,0.0001373590639559,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,0.0001014529771055,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,0.0001373591367155,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,0.0006515722488984,290.5179443359375,294.1499938964844,272.04998779296875,271.04541015625,272.774169921875,272.04998779296875,289.6286315917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013898174511268,0.0444884225726127,-0.0430986024439334,-0.0873415321111679,0.0,0.0,0.0,-0.0147053599357604,60.0,-16.737030029296875,-0.0,-1.3169673707125185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0001304395409533,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227111816406,0.0,0.0,0.0001373590639559,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,0.0001014529771055,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,0.0001373591367155,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,0.0006515722488984,290.5179443359375,294.1499938964844,272.04998779296875,271.04541015625,272.774169921875,272.04998779296875,289.6286315917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013898174511268,0.0444884225726127,-0.0430986024439334,-0.0873415321111679,0.0,0.0,0.0,-0.0147053599357604,60.0,-16.737030029296875,-0.0,-1.3169673707125185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0001302188902627,291.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143798828125,0.0,0.0,0.0001371266989735,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,0.0001012813590932,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,0.0001371267717331,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0006504700286313,290.5086669921875,294.1499938964844,272.04998779296875,271.05194091796875,272.7564697265625,272.04998779296875,289.61688232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013874663272872,0.0442536436021328,-0.0428661778569221,-0.0868782103061676,0.0,0.0,0.0,-0.0146529274061322,60.0,-16.699424743652344,-0.0,-1.3125151099302457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0001302188902627,291.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143798828125,0.0,0.0,0.0001371266989735,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,0.0001012813590932,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,0.0001371267717331,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0006504700286313,290.5086669921875,294.1499938964844,272.04998779296875,271.05194091796875,272.7564697265625,272.04998779296875,289.61688232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013874663272872,0.0442536436021328,-0.0428661778569221,-0.0868782103061676,0.0,0.0,0.0,-0.0146529274061322,60.0,-16.699424743652344,-0.0,-1.3125151099302457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,0.000129980573547,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,0.0001368757511954,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,0.000101096004073,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,0.000136875823955,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,0.000649279623758,290.49932861328125,294.1499938964844,272.04998779296875,271.0579528808594,272.7392578125,272.04998779296875,289.6051025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013849269598722,0.0440000295639038,-0.0426151044666767,-0.086377665400505,0.0,0.0,0.0,-0.0145962908864021,60.0,-16.65910530090332,-0.0,-1.307714967424545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,0.000129980573547,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,0.0001368757511954,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,0.000101096004073,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,0.000136875823955,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,0.000649279623758,290.49932861328125,294.1499938964844,272.04998779296875,271.0579528808594,272.7392578125,272.04998779296875,289.6051025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013849269598722,0.0440000295639038,-0.0426151044666767,-0.086377665400505,0.0,0.0,0.0,-0.0145962908864021,60.0,-16.65910530090332,-0.0,-1.307714967424545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,0.0001297322887694,291.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,0.0001366142969345,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0001009029001579,291.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0001366143696941,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525695800781,0.0,0.0,0.0006480393931269,290.4900207519531,294.1499938964844,272.04998779296875,271.0634765625,272.72247314453125,272.04998779296875,289.59332275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013822814216837,0.0437357537448406,-0.0423534736037254,-0.0858560279011726,0.0,0.0,0.0,-0.0145372785627841,60.0,-16.616962432861328,-0.0,-1.3027236889229246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,0.0001297322887694,291.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,0.0001366142969345,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0001009029001579,291.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0001366143696941,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525695800781,0.0,0.0,0.0006480393931269,290.4900207519531,294.1499938964844,272.04998779296875,271.0634765625,272.72247314453125,272.04998779296875,289.59332275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013822814216837,0.0437357537448406,-0.0423534736037254,-0.0858560279011726,0.0,0.0,0.0,-0.0145372785627841,60.0,-16.616962432861328,-0.0,-1.3027236889229246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0001296066184295,291.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934143066406,0.0,0.0,0.0001364819472655,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,0.0001008051476674,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,0.000136482034577,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,0.000647411623504,290.4853515625,294.1499938964844,272.04998779296875,271.0660400390625,272.7142639160156,272.04998779296875,289.5874328613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013809421798214,0.0436019599437713,-0.0422210171818733,-0.0855919197201728,0.0,0.0,0.0,-0.0145074035972356,60.0,-16.595516204833984,-0.0,-1.3002006937767876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,0.0001294804096687,291.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,0.0001363490591756,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0001007069949992,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,0.0001363491319352,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,0.0006467812345363,290.4806823730469,294.1499938964844,272.04998779296875,271.0684509277344,272.7061462402344,272.04998779296875,289.5815124511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001379597466439,0.0434675887227058,-0.0420879907906055,-0.0853266566991806,0.0,0.0,0.0,-0.014477401971817,60.0,-16.573945999145508,-0.0,-1.29766974055201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001292291708523,291.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807800292969,0.0,0.0,0.0001360844908049,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,0.0001005115846055,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,0.0001360845635645,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0006455262191593,290.4713134765625,294.1499938964844,272.04998779296875,271.0728454589844,272.69024658203125,272.04998779296875,289.5697021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013769203796982,0.0432000420987606,-0.0418231226503849,-0.0847984626889228,0.0,0.0,0.0,-0.0144176688045263,60.0,-16.530715942382812,-0.0,-1.2926382453315457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001292291708523,291.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807800292969,0.0,0.0,0.0001360844908049,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,0.0001005115846055,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,0.0001360845635645,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0006455262191593,290.4713134765625,294.1499938964844,272.04998779296875,271.0728454589844,272.69024658203125,272.04998779296875,289.5697021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013769203796982,0.0432000420987606,-0.0418231226503849,-0.0847984626889228,0.0,0.0,0.0,-0.0144176688045263,60.0,-16.530715942382812,-0.0,-1.2926382453315457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,0.0001289893261855,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57232666015625,0.0,0.0,0.0001358319132123,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0001003250290523,291.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81756591796875,0.0,0.0,0.0001358319859718,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,0.0006443281308747,290.4619445800781,294.1499938964844,272.04998779296875,271.07666015625,272.6747131347656,272.04998779296875,289.5578918457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013743644813075,0.042944561690092,-0.0415701977908611,-0.0842940360307693,0.0,0.0,0.0,-0.0143606327474117,60.0,-16.488183975219727,-0.0,-1.2878439292762778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,0.0001289893261855,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57232666015625,0.0,0.0,0.0001358319132123,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0001003250290523,291.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81756591796875,0.0,0.0,0.0001358319859718,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,0.0006443281308747,290.4619445800781,294.1499938964844,272.04998779296875,271.07666015625,272.6747131347656,272.04998779296875,289.5578918457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013743644813075,0.042944561690092,-0.0415701977908611,-0.0842940360307693,0.0,0.0,0.0,-0.0143606327474117,60.0,-16.488183975219727,-0.0,-1.2878439292762778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,0.0001287732302444,291.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,0.0001356043649138,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,0.0001001569617073,291.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049011230469,0.0,0.0,0.0001356044376734,291.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,0.0006432487280108,290.4525451660156,294.1499938964844,272.04998779296875,271.079833984375,272.6596069335937,272.04998779296875,289.5460510253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013720619026571,0.0427143536508083,-0.0413422919809818,-0.0838394612073898,0.0,0.0,0.0,-0.0143092423677444,60.0,-16.447879791259766,-0.0,-1.283532355955686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,0.0001287732302444,291.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,0.0001356043649138,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,0.0001001569617073,291.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049011230469,0.0,0.0,0.0001356044376734,291.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,0.0006432487280108,290.4525451660156,294.1499938964844,272.04998779296875,271.079833984375,272.6596069335937,272.04998779296875,289.5460510253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013720619026571,0.0427143536508083,-0.0413422919809818,-0.0838394612073898,0.0,0.0,0.0,-0.0143092423677444,60.0,-16.447879791259766,-0.0,-1.283532355955686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0001285969774471,291.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55535888671875,0.0,0.0,0.0001354187552351,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,0.0001000198753899,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,0.0001354188279947,291.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,0.0006423682789318,290.4431457519531,294.1499938964844,272.04998779296875,271.0823669433594,272.6449279785156,272.04998779296875,289.5342102050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013701836578547,0.0425265431404113,-0.0411563590168952,-0.0834685862064361,0.0,0.0,0.0,-0.0142673198133707,60.0,-16.411832809448242,-0.0,-1.280020853755559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0001285969774471,291.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55535888671875,0.0,0.0,0.0001354187552351,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,0.0001000198753899,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,0.0001354188279947,291.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,0.0006423682789318,290.4431457519531,294.1499938964844,272.04998779296875,271.0823669433594,272.6449279785156,272.04998779296875,289.5342102050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013701836578547,0.0425265431404113,-0.0411563590168952,-0.0834685862064361,0.0,0.0,0.0,-0.0142673198133707,60.0,-16.411832809448242,-0.0,-1.280020853755559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0001285254838876,291.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55108642578125,0.0,0.0,0.0001353434781776,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,9.996427252190188e-05,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860412597656,0.0,0.0,0.0001353435509372,291.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0006420111749321,290.4384460449219,294.1499938964844,272.04998779296875,271.0833435058594,272.6377258300781,272.04998779296875,289.5282897949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013694218359887,0.0424503572285175,-0.0410809330642223,-0.0833181291818618,0.0,0.0,0.0,-0.0142503138631582,60.0,-16.395631790161133,-0.0,-1.278597920872926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,0.0001284683676203,291.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,0.000135283335112,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,9.991984552470969e-05,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0001352833933196,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0006417258409783,290.4337158203125,294.1499938964844,272.04998779296875,271.0841979980469,272.630615234375,272.04998779296875,289.5223693847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013688132166862,0.0423894822597503,-0.0410206690430641,-0.0831979066133499,0.0,0.0,0.0,-0.0142367258667945,60.0,-16.381132125854492,-0.0,-1.2774614788213512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,0.0001283932942897,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53826904296875,0.0,0.0,0.0001352042745565,290.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895202636719,0.0,0.0,9.986145596485584e-05,291.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76727294921875,0.0,0.0,0.0001352043473161,291.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,0.0006413508672267,290.4242858886719,294.1499938964844,272.04998779296875,271.0853271484375,272.6166381835937,272.04998779296875,289.5105285644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013680130941793,0.0423094667494297,-0.0409414507448673,-0.0830398797988891,0.0,0.0,0.0,-0.0142188658937811,60.0,-16.356714248657227,-0.0,-1.2759687706420666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
