time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
781080,291.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,0.0001283932942897,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53826904296875,0.0,0.0,0.0001352042745565,290.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895202636719,0.0,0.0,9.986145596485584e-05,291.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76727294921875,0.0,0.0,0.0001352043473161,291.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,0.0006413508672267,290.4242858886719,294.1499938964844,272.04998779296875,271.0853271484375,272.6166381835937,272.04998779296875,289.5105285644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013680130941793,0.0423094667494297,-0.0409414507448673,-0.0830398797988891,0.0,0.0,0.0,-0.0142188658937811,60.0,-16.356714248657227,-0.0,-1.2759687706420666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,0.000128365601995,291.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296630859375,0.0,0.0,0.0001351751125184,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,9.983991913031788e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,0.000135175185278,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.751953125,0.0,0.0,0.0006412125658243,290.414794921875,294.1499938964844,272.04998779296875,271.085693359375,272.60302734375,272.04998779296875,289.4986877441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013677178649231,0.0422799363732337,-0.0409122183918952,-0.082981564104557,0.0,0.0,0.0,-0.0142122749239206,60.0,-16.338943481445312,-0.0,-1.2754181000218528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,0.000128365601995,291.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296630859375,0.0,0.0,0.0001351751125184,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,9.983991913031788e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,0.000135175185278,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.751953125,0.0,0.0,0.0006412125658243,290.414794921875,294.1499938964844,272.04998779296875,271.085693359375,272.60302734375,272.04998779296875,289.4986877441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013677178649231,0.0422799363732337,-0.0409122183918952,-0.082981564104557,0.0,0.0,0.0,-0.0142122749239206,60.0,-16.338943481445312,-0.0,-1.2754181000218528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,0.0001283224410144,291.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210266113281,0.0,0.0,0.0001351296668872,290.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,9.980635513784364e-05,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,0.0001351297396467,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0006409969646483,290.4052734375,294.1499938964844,272.04998779296875,271.085693359375,272.5897521972656,272.04998779296875,289.4868469238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013672579079866,0.0422339215874671,-0.0408666655421257,-0.0828906819224357,0.0,0.0,0.0,-0.0142020052298903,60.0,-16.32309913635254,-0.0,-1.274560332831243e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,0.0001283224410144,291.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210266113281,0.0,0.0,0.0001351296668872,290.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,9.980635513784364e-05,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,0.0001351297396467,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0006409969646483,290.4052734375,294.1499938964844,272.04998779296875,271.085693359375,272.5897521972656,272.04998779296875,289.4868469238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013672579079866,0.0422339215874671,-0.0408666655421257,-0.0828906819224357,0.0,0.0,0.0,-0.0142020052298903,60.0,-16.32309913635254,-0.0,-1.274560332831243e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,0.0001281819568248,291.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123596191406,0.0,0.0,0.000134981732117,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,9.969708480639385e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,0.0001349818048765,291.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,0.0006402952130883,290.395751953125,294.1499938964844,272.04998779296875,271.085693359375,272.5768127441406,272.04998779296875,289.4750061035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013657609233632,0.0420841686427593,-0.0407184101641178,-0.082594908773899,0.0,0.0,0.0,-0.0141685819253325,60.0,-16.299489974975586,-0.0,-1.2717707420506488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,0.0001281819568248,291.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123596191406,0.0,0.0,0.000134981732117,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,9.969708480639385e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,0.0001349818048765,291.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,0.0006402952130883,290.395751953125,294.1499938964844,272.04998779296875,271.085693359375,272.5768127441406,272.04998779296875,289.4750061035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013657609233632,0.0420841686427593,-0.0407184101641178,-0.082594908773899,0.0,0.0,0.0,-0.0141685819253325,60.0,-16.299489974975586,-0.0,-1.2717707420506488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77325439453125,0.0,0.0,0.0001280796423088,291.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080261230469,0.0,0.0,0.0001348739751847,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,9.96175003820099e-05,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,0.0001348740479443,291.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210388183594,0.0,0.0,0.0006397840916179,290.3909606933594,294.1499938964844,272.04998779296875,271.085693359375,272.5704650878906,272.04998779296875,289.4691162109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013646706938743,0.04197508841753,-0.0406104177236557,-0.0823794528841972,0.0,0.0,0.0,-0.014144237153232,60.0,-16.283977508544922,-0.0,-1.2697410056716762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,0.0001279562275158,291.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036926269531,0.0,0.0,0.0001347440120298,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,9.952150867320596e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.0001347440847894,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,0.0006391676142811,290.3861999511719,294.1499938964844,272.04998779296875,271.085693359375,272.5641784667969,272.04998779296875,289.46319580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001363355666399,0.0418435111641883,-0.0404801554977893,-0.0821195542812347,0.0,0.0,0.0,-0.014114873483777,60.0,-16.265926361083984,-0.0,-1.2672950333580957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,0.0001276462280657,291.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,0.0001344175834674,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,9.928040526574478e-05,291.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.000134417641675,291.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,0.0006376191158778,290.37664794921875,294.1499938964844,272.04998779296875,271.085693359375,272.5518798828125,272.04998779296875,289.45135498046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013600526144728,0.0415129587054252,-0.0401529036462307,-0.0814665704965591,0.0,0.0,0.0,-0.014041107147932,60.0,-16.22136688232422,-0.0,-1.2611617705715616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,0.0001276462280657,291.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,0.0001344175834674,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,9.928040526574478e-05,291.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.000134417641675,291.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,0.0006376191158778,290.37664794921875,294.1499938964844,272.04998779296875,271.085693359375,272.5518798828125,272.04998779296875,289.45135498046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013600526144728,0.0415129587054252,-0.0401529036462307,-0.0814665704965591,0.0,0.0,0.0,-0.014041107147932,60.0,-16.22136688232422,-0.0,-1.2611617705715616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0001272599765798,291.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862670898437,0.0,0.0,0.0001340108428848,290.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131652832031,0.0,0.0,9.897998097585514e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,0.0001340109010925,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0006356897065415,290.3670959472656,294.1499938964844,272.04998779296875,271.085693359375,272.5398864746094,272.04998779296875,289.4395446777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013559372164309,0.0411009714007377,-0.039745032787323,-0.0806526243686676,0.0,0.0,0.0,-0.0139491781592369,60.0,-16.166942596435547,-0.0,-1.2535404891877988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0001272599765798,291.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862670898437,0.0,0.0,0.0001340108428848,290.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131652832031,0.0,0.0,9.897998097585514e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,0.0001340109010925,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0006356897065415,290.3670959472656,294.1499938964844,272.04998779296875,271.085693359375,272.5398864746094,272.04998779296875,289.4395446777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013559372164309,0.0411009714007377,-0.039745032787323,-0.0806526243686676,0.0,0.0,0.0,-0.0139491781592369,60.0,-16.166942596435547,-0.0,-1.2535404891877988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,0.0001268023042939,291.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775695800781,0.0,0.0,0.0001335288980044,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,9.862401930149645e-05,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,0.0001335289562121,291.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783142089844,0.0,0.0,0.0006334036006592,290.3575439453125,294.1499938964844,272.04998779296875,271.085693359375,272.5282287597656,272.04998779296875,289.427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013510608114302,0.0406126454472541,-0.0392615869641304,-0.0796876922249794,0.0,0.0,0.0,-0.013840228319168,60.0,-16.103120803833008,-0.0,-1.2445401864624728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,0.0001268023042939,291.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775695800781,0.0,0.0,0.0001335288980044,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,9.862401930149645e-05,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,0.0001335289562121,291.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783142089844,0.0,0.0,0.0006334036006592,290.3575439453125,294.1499938964844,272.04998779296875,271.085693359375,272.5282287597656,272.04998779296875,289.427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013510608114302,0.0406126454472541,-0.0392615869641304,-0.0796876922249794,0.0,0.0,0.0,-0.013840228319168,60.0,-16.103120803833008,-0.0,-1.2445401864624728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0001262786245206,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,0.000132977424073,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,9.821671119425446e-05,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,0.0001329774822806,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,0.0006307876901701,290.3479919433594,294.1499938964844,272.04998779296875,271.085693359375,272.5168762207031,272.04998779296875,289.4159545898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013454809086397,0.040053654462099,-0.038708172738552,-0.0785829275846481,0.0,0.0,0.0,-0.0137155298143625,60.0,-16.03059196472168,-0.0,-1.2342815125521156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0001262786245206,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,0.000132977424073,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,9.821671119425446e-05,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,0.0001329774822806,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,0.0006307876901701,290.3479919433594,294.1499938964844,272.04998779296875,271.085693359375,272.5168762207031,272.04998779296875,289.4159545898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013454809086397,0.040053654462099,-0.038708172738552,-0.0785829275846481,0.0,0.0,0.0,-0.0137155298143625,60.0,-16.03059196472168,-0.0,-1.2342815125521156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0001259940618183,291.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,0.0001326777855865,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820373535156,0.0,0.0,9.799539111554624e-05,291.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,0.0001326778292423,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,0.0006293662590906,290.3432312011719,294.1499938964844,272.04998779296875,271.085693359375,272.5113220214844,272.04998779296875,289.4100646972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001342448987998,0.0397498123347759,-0.0384073629975318,-0.0779823362827301,0.0,0.0,0.0,-0.0136477574706077,60.0,-15.99138641357422,-0.0,-1.2287250683584716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70184326171875,0.0,0.0,0.0001256941177416,291.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46014404296875,0.0,0.0,0.0001323619217146,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,9.776210208656266e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567687988281,0.0,0.0,0.0001323619799222,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,0.0006278679938986,290.33843994140625,294.1499938964844,272.04998779296875,271.085693359375,272.505859375,272.04998779296875,289.4041748046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013392530381679,0.0394294634461402,-0.0380902104079723,-0.0773490592837333,0.0,0.0,0.0,-0.0135763082653284,60.0,-15.950101852416992,-0.0,-1.2228817070081277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,0.0001250554923899,291.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.451416015625,0.0,0.0,0.0001316894195042,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,9.72653870121576e-05,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,0.00013168946316,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423645019531,0.0,0.0,0.0006246778648346,290.3289489746094,294.1499938964844,272.04998779296875,271.085693359375,272.4951171875,272.04998779296875,289.39239501953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013324485626071,0.0387471243739128,-0.0374146774411201,-0.0759999454021453,0.0,0.0,0.0,-0.0134241441264748,60.0,-15.862689971923828,-0.0,-1.21048643109134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,0.0001250554923899,291.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.451416015625,0.0,0.0,0.0001316894195042,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,9.72653870121576e-05,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,0.00013168946316,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423645019531,0.0,0.0,0.0006246778648346,290.3289489746094,294.1499938964844,272.04998779296875,271.085693359375,272.4951171875,272.04998779296875,289.39239501953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013324485626071,0.0387471243739128,-0.0374146774411201,-0.0759999454021453,0.0,0.0,0.0,-0.0134241441264748,60.0,-15.862689971923828,-0.0,-1.21048643109134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6765441894531,0.0,0.0,0.0001243671431438,291.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427490234375,0.0,0.0,0.0001309645595028,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,9.673000749899074e-05,291.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329345703125,0.0,0.0,0.0001309646031586,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305236816406,0.0,0.0,0.0006212394800968,290.3194580078125,294.1499938964844,272.04998779296875,271.085693359375,272.4847106933594,272.04998779296875,289.3806457519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013251142809167,0.0380112864077091,-0.0366861745715141,-0.0745447129011154,0.0,0.0,0.0,-0.0132600786164402,60.0,-15.768377304077148,-0.0,-1.1971970081958716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6765441894531,0.0,0.0,0.0001243671431438,291.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427490234375,0.0,0.0,0.0001309645595028,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,9.673000749899074e-05,291.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329345703125,0.0,0.0,0.0001309646031586,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305236816406,0.0,0.0,0.0006212394800968,290.3194580078125,294.1499938964844,272.04998779296875,271.085693359375,272.4847106933594,272.04998779296875,289.3806457519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013251142809167,0.0380112864077091,-0.0366861745715141,-0.0745447129011154,0.0,0.0,0.0,-0.0132600786164402,60.0,-15.768377304077148,-0.0,-1.1971970081958716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640319824219,0.0,0.0,0.0001236404496012,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43408203125,0.0,0.0,0.0001301993179367,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63934326171875,0.0,0.0,9.616480383556336e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.0001301993615925,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187744140625,0.0,0.0,0.0006176094757393,290.3099975585937,294.1499938964844,272.04998779296875,271.085693359375,272.474609375,272.04998779296875,289.3689270019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013173712650313,0.0372340306639671,-0.0359166599810123,-0.0730071887373924,0.0,0.0,0.0,-0.0130868107080459,60.0,-15.668478965759276,-0.0,-1.1832470647732408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640319824219,0.0,0.0,0.0001236404496012,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43408203125,0.0,0.0,0.0001301993179367,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63934326171875,0.0,0.0,9.616480383556336e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.0001301993615925,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187744140625,0.0,0.0,0.0006176094757393,290.3099975585937,294.1499938964844,272.04998779296875,271.085693359375,272.474609375,272.04998779296875,289.3689270019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013173712650313,0.0372340306639671,-0.0359166599810123,-0.0730071887373924,0.0,0.0,0.0,-0.0130868107080459,60.0,-15.668478965759276,-0.0,-1.1832470647732408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6516418457031,0.0,0.0,0.0001228977635037,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0001294172252528,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,9.558715828461573e-05,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,0.0001294172834604,291.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60711669921875,0.0,0.0,0.0006138996104709,290.3005676269531,294.1499938964844,272.04998779296875,271.085693359375,272.4647521972656,272.04998779296875,289.35723876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013094580499455,0.0364392139017581,-0.0351297557353973,-0.0714345350861549,0.0,0.0,0.0,-0.0129096647724509,60.0,-15.565561294555664,-0.0,-1.1690745083114964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6516418457031,0.0,0.0,0.0001228977635037,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0001294172252528,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,9.558715828461573e-05,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,0.0001294172834604,291.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60711669921875,0.0,0.0,0.0006138996104709,290.3005676269531,294.1499938964844,272.04998779296875,271.085693359375,272.4647521972656,272.04998779296875,289.35723876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013094580499455,0.0364392139017581,-0.0351297557353973,-0.0714345350861549,0.0,0.0,0.0,-0.0129096647724509,60.0,-15.565561294555664,-0.0,-1.1690745083114964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455078125,0.0,0.0,0.0001225197920575,291.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,0.0001290192012675,290.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62139892578125,0.0,0.0,9.529317321721464e-05,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036376953125,0.0,0.0,0.0001290192594751,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,0.0006120115285739,290.2958374023437,294.1499938964844,272.04998779296875,271.085693359375,272.4599609375,272.04998779296875,289.35137939453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013054306618869,0.0360345356166362,-0.034729104489088,-0.070633664727211,0.0,0.0,0.0,-0.0128194829449057,60.0,-15.513221740722656,-0.0,-1.1618943318580933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393737792969,0.0,0.0,0.0001221366837853,291.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41680908203125,0.0,0.0,0.0001286157785216,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6154479980469,0.0,0.0,9.4995200925041e-05,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,0.0001286158221773,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955810546875,0.0,0.0,0.000610097835306,290.2911682128906,294.1499938964844,272.04998779296875,271.085693359375,272.4552307128906,272.04998779296875,289.3455505371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013013487914577,0.0356242507696151,-0.034322902560234,-0.0698216035962104,0.0,0.0,0.0,-0.0127280624583363,60.0,-15.460308074951172,-0.0,-1.1546394063088885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,0.0001213503273902,291.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,0.0001277877017855,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,9.438359120395036e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,0.0001277877454413,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,0.0006061698077246,290.28179931640625,294.1499938964844,272.04998779296875,271.085693359375,272.4459533691406,272.04998779296875,289.3338928222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012929702643305,0.034781739115715,-0.0334887690842151,-0.0681537389755249,0.0,0.0,0.0,-0.0125403590500354,60.0,-15.352532386779783,-0.0,-1.1398191190892248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,0.0001213503273902,291.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,0.0001277877017855,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,9.438359120395036e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,0.0001277877454413,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,0.0006061698077246,290.28179931640625,294.1499938964844,272.04998779296875,271.085693359375,272.4459533691406,272.04998779296875,289.3338928222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012929702643305,0.034781739115715,-0.0334887690842151,-0.0681537389755249,0.0,0.0,0.0,-0.0125403590500354,60.0,-15.352532386779783,-0.0,-1.1398191190892248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151428222656,0.0,0.0,0.0001205311637022,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,0.0001269250933546,290.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,9.374646469950676e-05,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,0.0001269251370104,291.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727233886719,0.0,0.0,0.0006020779837854,290.2724609375,294.1499938964844,272.04998779296875,271.085693359375,272.43701171875,272.04998779296875,289.322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012842416763305,0.0339035838842392,-0.0326193422079086,-0.0664148554205894,0.0,0.0,0.0,-0.0123447496443986,60.0,-15.241046905517578,-0.0,-1.1244825515177581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151428222656,0.0,0.0,0.0001205311637022,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,0.0001269250933546,290.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,9.374646469950676e-05,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,0.0001269251370104,291.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727233886719,0.0,0.0,0.0006020779837854,290.2724609375,294.1499938964844,272.04998779296875,271.085693359375,272.43701171875,272.04998779296875,289.322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012842416763305,0.0339035838842392,-0.0326193422079086,-0.0664148554205894,0.0,0.0,0.0,-0.0123447496443986,60.0,-15.241046905517578,-0.0,-1.1244825515177581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,0.0001196805533254,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910827636719,0.0,0.0,0.0001260293502127,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58038330078125,0.0,0.0,9.308487642556428e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636291503906,0.0,0.0,0.0001260293938685,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,0.0005978289991617,290.2631530761719,294.1499938964844,272.04998779296875,271.085693359375,272.42828369140625,272.04998779296875,289.3106994628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012751789763569,0.0329911708831787,-0.0317159928381443,-0.0646076723933219,0.0,0.0,0.0,-0.0121415574103593,60.0,-15.126066207885742,-0.0,-1.1086670781423893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,0.0001196805533254,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910827636719,0.0,0.0,0.0001260293502127,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58038330078125,0.0,0.0,9.308487642556428e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636291503906,0.0,0.0,0.0001260293938685,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,0.0005978289991617,290.2631530761719,294.1499938964844,272.04998779296875,271.085693359375,272.42828369140625,272.04998779296875,289.3106994628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012751789763569,0.0329911708831787,-0.0317159928381443,-0.0646076723933219,0.0,0.0,0.0,-0.0121415574103593,60.0,-15.126066207885742,-0.0,-1.1086670781423893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5913391113281,0.0,0.0,0.0001187980014947,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,0.0001250999775948,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56890869140625,0.0,0.0,9.2398448032327e-05,291.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,0.0001251000212505,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502319335937,0.0,0.0,0.0005934204673394,290.25390625,294.1499938964844,272.04998779296875,271.085693359375,272.4198303222656,272.04998779296875,289.29913330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012657751794904,0.0320439375936985,-0.0307781621813774,-0.0627310201525688,0.0,0.0,0.0,-0.0119306491687893,60.0,-15.007061958312988,-0.0,-1.092376038513976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5913391113281,0.0,0.0,0.0001187980014947,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,0.0001250999775948,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56890869140625,0.0,0.0,9.2398448032327e-05,291.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,0.0001251000212505,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502319335937,0.0,0.0,0.0005934204673394,290.25390625,294.1499938964844,272.04998779296875,271.085693359375,272.4198303222656,272.04998779296875,289.29913330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012657751794904,0.0320439375936985,-0.0307781621813774,-0.0627310201525688,0.0,0.0,0.0,-0.0119306491687893,60.0,-15.007061958312988,-0.0,-1.092376038513976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,0.0001183459244202,291.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783264160156,0.0,0.0,0.00012462392624,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,9.204683010466395e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,0.0001246239698957,291.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.544677734375,0.0,0.0,0.0005911622429266,290.24932861328125,294.1499938964844,272.04998779296875,271.085693359375,272.4156799316406,272.04998779296875,289.2933654785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012609587283805,0.0315585173666477,-0.0302975568920373,-0.0617691129446029,0.0,0.0,0.0,-0.011822585016489,60.0,-14.946253776550291,-0.0,-1.0840779651744017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57958984375,0.0,0.0,0.0001178801321657,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37408447265625,0.0,0.0,0.0001241334248334,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575256347656,0.0,0.0,9.168455289909616e-05,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.541259765625,0.0,0.0,0.0001241334684891,291.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.0005888355080969,290.2447204589844,294.1499938964844,272.04998779296875,271.085693359375,272.41162109375,272.04998779296875,289.2876281738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.001255995593965,0.0310582146048545,-0.0298022180795669,-0.0607775896787643,0.0,0.0,0.0,-0.011711218394339,60.0,-14.884182929992676,-0.0,-1.0755611867807604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
