time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783420,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679931640625,0.0,0.0,0.0001169017341453,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0001231031201314,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,9.092357504414394e-05,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,0.0001231031637871,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281677246094,0.0,0.0,0.0005839482182636,290.2355651855469,294.1499938964844,272.04998779296875,271.085693359375,272.4036560058594,272.04998779296875,289.2761535644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012455701362341,0.0300068408250808,-0.0287612695246934,-0.0586934946477413,0.0,0.0,0.0,-0.0114772180095314,60.0,-14.755200386047363,-0.0,-1.0577809916867409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679931640625,0.0,0.0,0.0001169017341453,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0001231031201314,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,9.092357504414394e-05,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,0.0001231031637871,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281677246094,0.0,0.0,0.0005839482182636,290.2355651855469,294.1499938964844,272.04998779296875,271.085693359375,272.4036560058594,272.04998779296875,289.2761535644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012455701362341,0.0300068408250808,-0.0287612695246934,-0.0586934946477413,0.0,0.0,0.0,-0.0114772180095314,60.0,-14.755200386047363,-0.0,-1.0577809916867409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.0001158609884441,291.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,0.0001220071717398,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,9.01141029316932e-05,291.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,0.0001220072153955,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,0.0005787494592368,290.2264709472656,294.1499938964844,272.04998779296875,271.085693359375,272.3959350585937,272.04998779296875,289.2647399902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012344821589067,0.0288877673447132,-0.0276532843708992,-0.0564745776355266,0.0,0.0,0.0,-0.0112282130867242,60.0,-14.619180679321287,-0.0,-1.0390304794327677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.0001158609884441,291.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,0.0001220071717398,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,9.01141029316932e-05,291.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,0.0001220072153955,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,0.0005787494592368,290.2264709472656,294.1499938964844,272.04998779296875,271.085693359375,272.3959350585937,272.04998779296875,289.2647399902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012344821589067,0.0288877673447132,-0.0276532843708992,-0.0564745776355266,0.0,0.0,0.0,-0.0112282130867242,60.0,-14.619180679321287,-0.0,-1.0390304794327677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,0.0001147665316238,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,0.0001208546527777,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240478515625,0.0,0.0,8.926285954657942e-05,291.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.508544921875,0.0,0.0,0.0001208546964335,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065002441406,0.0,0.0,0.0005732824211008,290.2174377441406,294.1499938964844,272.04998779296875,271.085693359375,272.3884582519531,272.04998779296875,289.2533569335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001222820719704,0.0277101788669824,-0.0264873579144477,-0.0541389696300029,0.0,0.0,0.0,-0.0109662394970655,60.0,-14.475919723510742,-0.0,-1.0194931121532137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,0.0001147665316238,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,0.0001208546527777,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240478515625,0.0,0.0,8.926285954657942e-05,291.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.508544921875,0.0,0.0,0.0001208546964335,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065002441406,0.0,0.0,0.0005732824211008,290.2174377441406,294.1499938964844,272.04998779296875,271.085693359375,272.3884582519531,272.04998779296875,289.2533569335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001222820719704,0.0277101788669824,-0.0264873579144477,-0.0541389696300029,0.0,0.0,0.0,-0.0109662394970655,60.0,-14.475919723510742,-0.0,-1.0194931121532137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53387451171875,0.0,0.0,0.0001136477876571,291.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34063720703125,0.0,0.0,0.0001196765588247,290.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,8.839272777549922e-05,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,0.0001196766024804,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.495849609375,0.0,0.0,0.0005676940781995,290.2084655761719,294.1499938964844,272.04998779296875,271.085693359375,272.3811950683594,272.04998779296875,289.2420349121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012109008384868,0.0265056937932968,-0.025294791907072,-0.0517493337392807,0.0,0.0,0.0,-0.0106983426958322,60.0,-14.32791805267334,-0.0,-9.997138761264068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53387451171875,0.0,0.0,0.0001136477876571,291.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34063720703125,0.0,0.0,0.0001196765588247,290.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,8.839272777549922e-05,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,0.0001196766024804,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.495849609375,0.0,0.0,0.0005676940781995,290.2084655761719,294.1499938964844,272.04998779296875,271.085693359375,272.3811950683594,272.04998779296875,289.2420349121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012109008384868,0.0265056937932968,-0.025294791907072,-0.0517493337392807,0.0,0.0,0.0,-0.0106983426958322,60.0,-14.32791805267334,-0.0,-9.997138761264068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283203125,0.0,0.0,0.0001130911186919,291.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365173339844,0.0,0.0,0.0001190903640235,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,8.795975736575201e-05,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,0.0001190904004033,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905700683594,0.0,0.0,0.0005649133818224,290.2040100097656,294.1499938964844,272.04998779296875,271.085693359375,272.3776550292969,272.04998779296875,289.23638916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012049694778397,0.0259060803800821,-0.0247011110186576,-0.0505594871938228,0.0,0.0,0.0,-0.0105649996548891,60.0,-14.25343132019043,-0.0,-9.899442687810733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,0.0001125425333157,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324279785156,0.0,0.0,0.0001185126820928,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,8.753308793529868e-05,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872741699219,0.0,0.0,0.0001185127184726,291.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853210449219,0.0,0.0,0.0005621731397695,290.1995849609375,294.1499938964844,272.04998779296875,271.085693359375,272.3741760253906,272.04998779296875,289.23077392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011991243809461,0.0253150034695863,-0.0241158790886402,-0.0493864230811595,0.0,0.0,0.0,-0.0104335686191916,60.0,-14.17935276031494,-0.0,-9.803635236949049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.0001114981569116,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3242492675781,0.0,0.0,0.0001174128992715,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916381835937,0.0,0.0,8.672079275129363e-05,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.476806640625,0.0,0.0,0.0001174129356513,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748840332031,0.0,0.0,0.0005569562199525,290.19073486328125,294.1499938964844,272.04998779296875,271.085693359375,272.36737060546875,272.04998779296875,289.21954345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011879964731633,0.0241892505437135,-0.0230012536048889,-0.0471518039703369,0.0,0.0,0.0,-0.0101832831278443,60.0,-14.035487174987791,-0.0,-9.622526420116628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.0001114981569116,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3242492675781,0.0,0.0,0.0001174128992715,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916381835937,0.0,0.0,8.672079275129363e-05,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.476806640625,0.0,0.0,0.0001174129356513,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748840332031,0.0,0.0,0.0005569562199525,290.19073486328125,294.1499938964844,272.04998779296875,271.085693359375,272.36737060546875,272.04998779296875,289.21954345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011879964731633,0.0241892505437135,-0.0230012536048889,-0.0471518039703369,0.0,0.0,0.0,-0.0101832831278443,60.0,-14.035487174987791,-0.0,-9.622526420116628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,0.0001105411647586,291.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31610107421875,0.0,0.0,0.0001164051427622,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,8.597646228736266e-05,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664611816406,0.0,0.0,0.000116405179142,291.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46453857421875,0.0,0.0,0.0005521758575923,290.18194580078125,294.1499938964844,272.04998779296875,271.085693359375,272.3607482910156,272.04998779296875,289.2084045410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011777998879551,0.0231571700423955,-0.0219793692231178,-0.0451026707887649,0.0,0.0,0.0,-0.0099538648501038,60.0,-13.900829315185549,-0.0,-9.458054250899296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,0.0001105411647586,291.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31610107421875,0.0,0.0,0.0001164051427622,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,8.597646228736266e-05,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664611816406,0.0,0.0,0.000116405179142,291.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46453857421875,0.0,0.0,0.0005521758575923,290.18194580078125,294.1499938964844,272.04998779296875,271.085693359375,272.3607482910156,272.04998779296875,289.2084045410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011777998879551,0.0231571700423955,-0.0219793692231178,-0.0451026707887649,0.0,0.0,0.0,-0.0099538648501038,60.0,-13.900829315185549,-0.0,-9.458054250899296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,0.0001096724809031,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0001154903802671,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,8.53008241392672e-05,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561767578125,0.0,0.0,0.0001154904166469,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,0.0005478366510942,290.1732177734375,294.1499938964844,272.04998779296875,271.085693359375,272.3543395996094,272.04998779296875,289.1972961425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001168544171378,0.0222199168056249,-0.0210513714700937,-0.0432414412498474,0.0,0.0,0.0,-0.0097455568611621,60.0,-13.777315139770508,-0.0,-9.30998709236519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,0.0001096724809031,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0001154903802671,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,8.53008241392672e-05,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561767578125,0.0,0.0,0.0001154904166469,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,0.0005478366510942,290.1732177734375,294.1499938964844,272.04998779296875,271.085693359375,272.3543395996094,272.04998779296875,289.1972961425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001168544171378,0.0222199168056249,-0.0210513714700937,-0.0432414412498474,0.0,0.0,0.0,-0.0097455568611621,60.0,-13.777315139770508,-0.0,-9.30998709236519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,0.0001089092984329,291.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29998779296875,0.0,0.0,0.0001146867143688,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,8.47072369651869e-05,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,0.0001146867507486,291.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,0.0005440243985503,290.1645202636719,294.1499938964844,272.04998779296875,271.085693359375,272.3480834960937,272.04998779296875,289.186279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011604118626564,0.0213961768895387,-0.020235763862729,-0.0416053533554077,0.0,0.0,0.0,-0.0095624979585409,60.0,-13.665486335754396,-0.0,-9.180865845337396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,0.0001089092984329,291.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29998779296875,0.0,0.0,0.0001146867143688,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,8.47072369651869e-05,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,0.0001146867507486,291.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,0.0005440243985503,290.1645202636719,294.1499938964844,272.04998779296875,271.085693359375,272.3480834960937,272.04998779296875,289.186279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011604118626564,0.0213961768895387,-0.020235763862729,-0.0416053533554077,0.0,0.0,0.0,-0.0095624979585409,60.0,-13.665486335754396,-0.0,-9.180865845337396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,0.0001085655967472,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29595947265625,0.0,0.0,0.0001143247791333,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,8.443991100648418e-05,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,0.0001143248155131,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,0.000542307505384,290.1601867675781,294.1499938964844,272.04998779296875,271.085693359375,272.34503173828125,272.04998779296875,289.1807861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011567503679543,0.021025113761425,-0.0198683626949787,-0.0408682748675346,0.0,0.0,0.0,-0.0094800479710102,60.0,-13.614718437194824,-0.0,-9.123010613620865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,0.0001082542876247,291.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919616699219,0.0,0.0,0.000113996946311,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498596191406,0.0,0.0,8.419778168899938e-05,291.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358825683594,0.0,0.0,0.0001139969826908,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340515136719,0.0,0.0,0.0005407524295151,290.1558837890625,294.1499938964844,272.04998779296875,271.085693359375,272.3420104980469,272.04998779296875,289.17529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011534331133589,0.0206889640539884,-0.0195355303585529,-0.0402005091309547,0.0,0.0,0.0,-0.0094053568318486,60.0,-13.56775188446045,-0.0,-9.07076511680316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,0.0001077167398761,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839660644531,0.0,0.0,0.0001134308913606,290.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,8.377969061257318e-05,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258117675781,0.0,0.0,0.0001134309277404,291.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,0.0005380673101171,290.1472473144531,294.1499938964844,272.04998779296875,271.085693359375,272.3360900878906,272.04998779296875,289.1643981933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011477055959403,0.0201084334403276,-0.018960727378726,-0.0390471816062927,0.0,0.0,0.0,-0.0092763742431998,60.0,-13.483768463134766,-0.0,-8.980905619182523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,0.0001077167398761,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839660644531,0.0,0.0,0.0001134308913606,290.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,8.377969061257318e-05,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258117675781,0.0,0.0,0.0001134309277404,291.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,0.0005380673101171,290.1472473144531,294.1499938964844,272.04998779296875,271.085693359375,272.3360900878906,272.04998779296875,289.1643981933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011477055959403,0.0201084334403276,-0.018960727378726,-0.0390471816062927,0.0,0.0,0.0,-0.0092763742431998,60.0,-13.483768463134766,-0.0,-8.980905619182523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478759765625,0.0,0.0,0.0001072985396604,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,0.00011299050675,291.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,8.34544189274311e-05,291.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158020019531,0.0,0.0,0.0001129905358538,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.0005359782953746,290.1386413574219,294.1499938964844,272.04998779296875,271.085693359375,272.330322265625,272.04998779296875,289.153564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011432495666667,0.0196566972881555,-0.018513448536396,-0.0381496474146842,0.0,0.0,0.0,-0.0091760130599141,60.0,-13.414959907531738,-0.0,-8.911305826586614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478759765625,0.0,0.0,0.0001072985396604,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,0.00011299050675,291.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,8.34544189274311e-05,291.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158020019531,0.0,0.0,0.0001129905358538,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.0005359782953746,290.1386413574219,294.1499938964844,272.04998779296875,271.085693359375,272.330322265625,272.04998779296875,289.153564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011432495666667,0.0196566972881555,-0.018513448536396,-0.0381496474146842,0.0,0.0,0.0,-0.0091760130599141,60.0,-13.414959907531738,-0.0,-8.911305826586614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,0.0001069315694621,291.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679748535156,0.0,0.0,0.0001126040660892,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41925048828125,0.0,0.0,8.316900493809953e-05,291.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,0.000112604102469,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,0.0005341452197171,290.1300354003906,294.1499938964844,272.0510559082031,271.0867004394531,272.3246765136719,272.0503234863281,289.1427917480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011393396416679,0.0192602407187223,-0.018120901659131,-0.0373618863523006,0.0,0.0,0.0,-0.0090879397466778,60.0,-13.356379508972168,-0.0,-8.850455657238856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,0.0001069315694621,291.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679748535156,0.0,0.0,0.0001126040660892,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41925048828125,0.0,0.0,8.316900493809953e-05,291.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,0.000112604102469,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,0.0005341452197171,290.1300354003906,294.1499938964844,272.0510559082031,271.0867004394531,272.3246765136719,272.0503234863281,289.1427917480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011393396416679,0.0192602407187223,-0.018120901659131,-0.0373618863523006,0.0,0.0,0.0,-0.0090879397466778,60.0,-13.356379508972168,-0.0,-8.850455657238856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270935058594,0.0,0.0,0.0001065486358129,291.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,0.0001122008179663,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091491699219,0.0,0.0,8.287116361316293e-05,291.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,0.0001122008543461,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,0.0005322323995642,290.1214294433594,294.1499938964844,272.0541076660156,271.089599609375,272.3192138671875,272.0518798828125,289.1321105957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011352596338838,0.0188464689999818,-0.0177112091332674,-0.0365396663546562,0.0,0.0,0.0,-0.0089960237964987,60.0,-13.299034118652344,-0.0,-8.78717969499121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270935058594,0.0,0.0,0.0001065486358129,291.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,0.0001122008179663,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091491699219,0.0,0.0,8.287116361316293e-05,291.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,0.0001122008543461,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,0.0005322323995642,290.1214294433594,294.1499938964844,272.0541076660156,271.089599609375,272.3192138671875,272.0518798828125,289.1321105957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011352596338838,0.0188464689999818,-0.0177112091332674,-0.0365396663546562,0.0,0.0,0.0,-0.0089960237964987,60.0,-13.299034118652344,-0.0,-8.78717969499121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219055175781,0.0,0.0,0.0001063501331373,291.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560119628906,0.0,0.0,0.00011199178698,291.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,8.271676779258996e-05,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909606933594,0.0,0.0,0.0001119918160839,291.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,0.0005312408320605,290.1171264648437,294.1499938964844,272.0563659667969,271.0917663574219,272.31658935546875,272.05328369140625,289.12677001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011331444839015,0.0186319556087255,-0.0174988117069005,-0.0361133813858032,0.0,0.0,0.0,-0.0089483736082911,60.0,-13.26931095123291,-0.0,-8.754468439065023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.416748046875,0.0,0.0,0.0001061471775756,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,0.0001117780630011,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990783691406,0.0,0.0,8.255891589215025e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,0.0001117780993808,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,0.0005302270292304,290.11285400390625,294.1499938964844,272.05908203125,271.0943603515625,272.3139953613281,272.0550842285156,289.1214599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011309821857139,0.0184126198291778,-0.017281636595726,-0.0356774926185607,0.0,0.0,0.0,-0.0088996533304452,60.0,-13.238816261291504,-0.0,-8.721087141339012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,0.0001057266490533,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440490722656,0.0,0.0,0.0001113352336687,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890380859375,0.0,0.0,8.223183976951987e-05,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0001113352627726,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,0.0005281264311634,290.1042785644531,294.1499938964844,272.0658874511719,271.100830078125,272.3089904785156,272.0599060058594,289.11090087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011265015928074,0.017958091571927,-0.0168315898627042,-0.0347741581499576,0.0,0.0,0.0,-0.0087986942380666,60.0,-13.175198554992676,-0.0,-8.65212328449161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,0.0001057266490533,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440490722656,0.0,0.0,0.0001113352336687,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890380859375,0.0,0.0,8.223183976951987e-05,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0001113352627726,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,0.0005281264311634,290.1042785644531,294.1499938964844,272.0658874511719,271.100830078125,272.3089904785156,272.0599060058594,289.11090087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011265015928074,0.017958091571927,-0.0168315898627042,-0.0347741581499576,0.0,0.0,0.0,-0.0087986942380666,60.0,-13.175198554992676,-0.0,-8.65212328449161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,0.0001053751111612,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376708984375,0.0,0.0,0.0001109650402213,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38104248046875,0.0,0.0,8.195842383429408e-05,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,0.0001109650766011,291.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36669921875,0.0,0.0,0.0005263703642413,290.0974426269531,294.1499938964844,272.07257080078125,271.1072082519531,272.3052062988281,272.0650634765625,289.1025085449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011227559298276,0.0175780709832906,-0.0164553150534629,-0.0340188518166542,0.0,0.0,0.0,-0.0087142894044518,60.0,-13.1214599609375,-0.0,-8.594682299190026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962707519531,0.0,0.0,0.0001052855877787,291.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.236083984375,0.0,0.0,0.0001108707729144,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,8.188879291992635e-05,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36639404296875,0.0,0.0,0.0001108708020183,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36474609375,0.0,0.0,0.0005259232129901,290.0957336425781,294.1499938964844,272.07440185546875,271.10894775390625,272.3042907714844,272.0664978027344,289.10040283203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011218021390959,0.0174812879413366,-0.0163594856858253,-0.0338264852762222,0.0,0.0,0.0,-0.0086927935481071,60.0,-13.107741355895996,-0.0,-8.580085619769309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861083984375,0.0,0.0,0.0001048250633175,291.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281494140625,0.0,0.0,0.0001103858230635,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,8.153061207849532e-05,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35662841796875,0.0,0.0,0.0001103858521673,291.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550109863281,0.0,0.0,0.0005236227880232,290.0871887207031,294.1499938964844,272.08453369140625,271.1186218261719,272.29986572265625,272.07452392578125,289.0899658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011168953496962,0.0169833693653345,-0.0158664733171463,-0.0328367725014686,0.0,0.0,0.0,-0.0085822101682424,60.0,-13.036983489990234,-0.0,-8.505190862706513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861083984375,0.0,0.0,0.0001048250633175,291.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281494140625,0.0,0.0,0.0001103858230635,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,8.153061207849532e-05,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35662841796875,0.0,0.0,0.0001103858521673,291.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550109863281,0.0,0.0,0.0005236227880232,290.0871887207031,294.1499938964844,272.08453369140625,271.1186218261719,272.29986572265625,272.07452392578125,289.0899658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011168953496962,0.0169833693653345,-0.0158664733171463,-0.0328367725014686,0.0,0.0,0.0,-0.0085822101682424,60.0,-13.036983489990234,-0.0,-8.505190862706513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759765625,0.0,0.0,0.0001043456068146,291.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22021484375,0.0,0.0,0.0001098809225368,291.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592529296875,0.0,0.0,8.115769742289558e-05,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.346923828125,0.0,0.0,0.0001098809516406,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453369140625,0.0,0.0,0.0005212277756072,290.07867431640625,294.1499938964844,272.09619140625,271.12969970703125,272.2957458496094,272.0841369628906,289.07958984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011117868125438,0.0164648834615945,-0.0153530966490507,-0.0318061038851738,0.0,0.0,0.0,-0.0084670651704072,60.0,-12.962618827819824,-0.0,-8.427564779367459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759765625,0.0,0.0,0.0001043456068146,291.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22021484375,0.0,0.0,0.0001098809225368,291.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592529296875,0.0,0.0,8.115769742289558e-05,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.346923828125,0.0,0.0,0.0001098809516406,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453369140625,0.0,0.0,0.0005212277756072,290.07867431640625,294.1499938964844,272.09619140625,271.12969970703125,272.2957458496094,272.0841369628906,289.07958984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011117868125438,0.0164648834615945,-0.0153530966490507,-0.0318061038851738,0.0,0.0,0.0,-0.0084670651704072,60.0,-12.962618827819824,-0.0,-8.427564779367459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709716796875,0.0,0.0,0.000104098675365,291.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162475585937,0.0,0.0,0.0001096209016395,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543395996094,0.0,0.0,8.09656412457116e-05,291.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34210205078125,0.0,0.0,0.0001096209307434,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34051513671875,0.0,0.0,0.0005199943552725,290.0744323730469,294.1499938964844,272.1025695800781,271.1357727050781,272.2938537597656,272.0895080566406,289.0744323730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011091558262705,0.0161978267133235,-0.015088670887053,-0.0312752053141593,0.0,0.0,0.0,-0.0084077594801783,60.0,-12.924139022827148,-0.0,-8.387725358716126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
