time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785760,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.0001038476402754,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,0.0001093565442715,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34942626953125,0.0,0.0,8.077038364717737e-05,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372802734375,0.0,0.0,0.0001093565733754,291.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,0.0005187403294257,290.0701904296875,294.1499938964844,272.1092529296875,271.14215087890625,272.2920227050781,272.0951843261719,289.0693054199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011064810678362,0.0159262977540493,-0.014819816686213,-0.0307353977113962,0.0,0.0,0.0,-0.00834746286273,60.0,-12.88492202758789,-0.0,-8.347318924961655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559265136719,0.0,0.0,0.0001033334629028,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20440673828125,0.0,0.0,0.0001088150893338,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33966064453125,0.0,0.0,8.037046791287139e-05,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276672363281,0.0,0.0,0.0001088151184376,291.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,0.0005161719163879,290.06170654296875,294.1499938964844,272.1236267089844,271.1558532714844,272.2886047363281,272.1073608398437,289.0590515136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011010026792064,0.0153700867667794,-0.0142690846696496,-0.0296295713633298,0.0,0.0,0.0,-0.0082239536568522,60.0,-12.804600715637209,-0.0,-8.26486470373311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559265136719,0.0,0.0,0.0001033334629028,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20440673828125,0.0,0.0,0.0001088150893338,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33966064453125,0.0,0.0,8.037046791287139e-05,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276672363281,0.0,0.0,0.0001088151184376,291.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,0.0005161719163879,290.06170654296875,294.1499938964844,272.1236267089844,271.1558532714844,272.2886047363281,272.1073608398437,289.0590515136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011010026792064,0.0153700867667794,-0.0142690846696496,-0.0296295713633298,0.0,0.0,0.0,-0.0082239536568522,60.0,-12.804600715637209,-0.0,-8.26486470373311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34600830078125,0.0,0.0,0.0001028041660902,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,0.0001082577146007,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,7.99588015070185e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,0.0001082577437045,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31658935546875,0.0,0.0,0.0005135280080139,290.0532531738281,294.1499938964844,272.13922119140625,271.17071533203125,272.2855834960937,272.12078857421875,289.0488586425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010953631717711,0.0147974295541644,-0.0137020656839013,-0.0284909605979919,0.0,0.0,0.0,-0.0080968001857399,60.0,-12.72134780883789,-0.0,-8.180413146874346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34600830078125,0.0,0.0,0.0001028041660902,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,0.0001082577146007,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,7.99588015070185e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,0.0001082577437045,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31658935546875,0.0,0.0,0.0005135280080139,290.0532531738281,294.1499938964844,272.13922119140625,271.17071533203125,272.2855834960937,272.12078857421875,289.0488586425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010953631717711,0.0147974295541644,-0.0137020656839013,-0.0284909605979919,0.0,0.0,0.0,-0.0080968001857399,60.0,-12.72134780883789,-0.0,-8.180413146874346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33612060546875,0.0,0.0,0.0001022625583573,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,0.0001076873813872,291.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202819824219,0.0,0.0,7.953754538903013e-05,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,0.000107687410491,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070983886719,0.0,0.0,0.0005108225741423,290.0448303222656,294.1499938964844,272.1559143066406,271.1866149902344,272.282958984375,272.13531494140625,289.03875732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010895924642682,0.0142113529145717,-0.0131217604503035,-0.0273255836218595,0.0,0.0,0.0,-0.0079666739329695,60.0,-12.635771751403809,-0.0,-8.094446712902936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33612060546875,0.0,0.0,0.0001022625583573,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,0.0001076873813872,291.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202819824219,0.0,0.0,7.953754538903013e-05,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,0.000107687410491,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070983886719,0.0,0.0,0.0005108225741423,290.0448303222656,294.1499938964844,272.1559143066406,271.1866149902344,272.282958984375,272.13531494140625,289.03875732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010895924642682,0.0142113529145717,-0.0131217604503035,-0.0273255836218595,0.0,0.0,0.0,-0.0079666739329695,60.0,-12.635771751403809,-0.0,-8.094446712902936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,0.0001017121903714,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18084716796875,0.0,0.0,0.0001071078149834,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106689453125,0.0,0.0,7.910947897471488e-05,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0001071078368113,291.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29766845703125,0.0,0.0,0.0005080733681097,290.03643798828125,294.1499938964844,272.17364501953125,271.2034912109375,272.2807312011719,272.1507568359375,289.0286865234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010837283916771,0.0136156966909766,-0.0125319678336381,-0.0261410735547542,0.0,0.0,0.0,-0.0078344289213418,60.0,-12.548383712768556,-0.0,-8.007553020661362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,0.0001017121903714,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18084716796875,0.0,0.0,0.0001071078149834,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106689453125,0.0,0.0,7.910947897471488e-05,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0001071078368113,291.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29766845703125,0.0,0.0,0.0005080733681097,290.03643798828125,294.1499938964844,272.17364501953125,271.2034912109375,272.2807312011719,272.1507568359375,289.0286865234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010837283916771,0.0136156966909766,-0.0125319678336381,-0.0261410735547542,0.0,0.0,0.0,-0.0078344289213418,60.0,-12.548383712768556,-0.0,-8.007553020661362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0001014350127661,291.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17694091796875,0.0,0.0,0.0001068159326678,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058776855469,0.0,0.0,7.889389962656423e-05,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944641113281,0.0,0.0,0.0001068159617716,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29296875,0.0,0.0,0.0005066888406872,290.0322570800781,294.1499938964844,272.1828308105469,271.2122802734375,272.27978515625,272.1588439941406,289.023681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010807750513777,0.0133156832307577,-0.0122349075973033,-0.0255444403737783,0.0,0.0,0.0,-0.0077678230591118,60.0,-12.504132270812988,-0.0,-7.963970460878046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165283203125,0.0,0.0,0.0001011575513985,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,0.0001065237520379,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011169433594,0.0,0.0,7.867809472372755e-05,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2897644042969,0.0,0.0,0.0001065237811417,291.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882995605469,0.0,0.0,0.0005053028580732,290.028076171875,294.1499938964844,272.1922607421875,271.22125244140625,272.2789001464844,272.1670837402344,289.0187072753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010778188006952,0.0130153326317667,-0.0119375139474868,-0.0249471198767423,0.0,0.0,0.0,-0.0077011450193822,60.0,-12.45968246459961,-0.0,-7.920461797539249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,0.0001006044112727,291.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1652526855469,0.0,0.0,0.0001059412679751,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,7.82478746259585e-05,291.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804260253906,0.0,0.0,0.0001059412970789,291.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789611816406,0.0,0.0,0.0005025397404097,290.0197448730469,294.1499938964844,272.211669921875,271.23974609375,272.2774963378906,272.1841125488281,289.0087585449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010719251586124,0.0124164940789341,-0.0113445688039064,-0.0237561166286468,0.0,0.0,0.0,-0.0075682066380977,60.0,-12.37046718597412,-0.0,-7.834078274981948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,0.0001006044112727,291.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1652526855469,0.0,0.0,0.0001059412679751,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,7.82478746259585e-05,291.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804260253906,0.0,0.0,0.0001059412970789,291.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789611816406,0.0,0.0,0.0005025397404097,290.0197448730469,294.1499938964844,272.211669921875,271.23974609375,272.2774963378906,272.1841125488281,289.0087585449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010719251586124,0.0124164940789341,-0.0113445688039064,-0.0237561166286468,0.0,0.0,0.0,-0.0075682066380977,60.0,-12.37046718597412,-0.0,-7.834078274981948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,0.0001000597840175,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0001053677551681,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821655273437,0.0,0.0,7.782428292557597e-05,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,0.0001053677842719,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696838378906,0.0,0.0,0.0004998192889615,290.0114440917969,294.1499938964844,272.2318115234375,271.2589416503906,272.2764587402344,272.2017517089844,288.9989013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010661223204806,0.0118267992511391,-0.0107606770470738,-0.0225832294672727,0.0,0.0,0.0,-0.0074373045936226,60.0,-12.281484603881836,-0.0,-7.749488872832444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,0.0001000597840175,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0001053677551681,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821655273437,0.0,0.0,7.782428292557597e-05,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,0.0001053677842719,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696838378906,0.0,0.0,0.0004998192889615,290.0114440917969,294.1499938964844,272.2318115234375,271.2589416503906,272.2764587402344,272.2017517089844,288.9989013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010661223204806,0.0118267992511391,-0.0107606770470738,-0.0225832294672727,0.0,0.0,0.0,-0.0074373045936226,60.0,-12.281484603881836,-0.0,-7.749488872832444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,9.952991968020795e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14971923828125,0.0,0.0,0.0001048097765306,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2727966308594,0.0,0.0,7.74121581343934e-05,291.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26190185546875,0.0,0.0,0.0001048098056344,291.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604675292969,0.0,0.0,0.0004971724702045,290.003173828125,294.1499938964844,272.2525634765625,271.2786865234375,272.2758483886719,272.219970703125,288.98907470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010604766430333,0.0112530067563056,-0.0101925292983651,-0.021441901102662,0.0,0.0,0.0,-0.0073099383153021,60.0,-12.19377613067627,-0.0,-7.667631507501937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,9.952991968020795e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14971923828125,0.0,0.0,0.0001048097765306,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2727966308594,0.0,0.0,7.74121581343934e-05,291.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26190185546875,0.0,0.0,0.0001048098056344,291.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604675292969,0.0,0.0,0.0004971724702045,290.003173828125,294.1499938964844,272.2525634765625,271.2786865234375,272.2758483886719,272.219970703125,288.98907470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010604766430333,0.0112530067563056,-0.0101925292983651,-0.021441901102662,0.0,0.0,0.0,-0.0073099383153021,60.0,-12.19377613067627,-0.0,-7.667631507501937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,9.901999874273316e-05,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419982910156,0.0,0.0,0.0001042728035827,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2634582519531,0.0,0.0,7.701555296080187e-05,291.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.252685546875,0.0,0.0,0.0001042728326865,291.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,0.0004946253029629,289.9949035644531,294.1499938964844,272.2738037109375,271.2989501953125,272.275634765625,272.2386474609375,288.9793395996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010550435399636,0.0107007445767521,-0.0096457013860344,-0.020343342795968,0.0,0.0,0.0,-0.0071873562410473,60.0,-12.107872009277344,-0.0,-7.589265749174956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,9.901999874273316e-05,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419982910156,0.0,0.0,0.0001042728035827,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2634582519531,0.0,0.0,7.701555296080187e-05,291.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.252685546875,0.0,0.0,0.0001042728326865,291.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,0.0004946253029629,289.9949035644531,294.1499938964844,272.2738037109375,271.2989501953125,272.275634765625,272.2386474609375,288.9793395996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010550435399636,0.0107007445767521,-0.0096457013860344,-0.020343342795968,0.0,0.0,0.0,-0.0071873562410473,60.0,-12.107872009277344,-0.0,-7.589265749174956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733154296875,0.0,0.0,9.87742023426108e-05,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381530761719,0.0,0.0,0.0001040139759425,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588195800781,0.0,0.0,7.682438445044681e-05,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,0.0001040139977703,291.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467346191406,0.0,0.0,0.0004933975287713,289.99078369140625,294.1499938964844,272.2845764160156,271.3092041015625,272.27569580078125,272.2481384277344,288.9744873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010524246608838,0.0104345213621854,-0.0093820970505476,-0.0198137518018484,0.0,0.0,0.0,-0.0071282656863331,60.0,-12.065979957580566,-0.0,-7.551636116431838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685852050781,0.0,0.0,9.85349470283836e-05,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,0.0001037620240822,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541809082031,0.0,0.0,7.663828728254884e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435607910156,0.0,0.0,0.0001037620459101,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,0.0004922023508697,289.9866943359375,294.1499938964844,272.2954406738281,271.319580078125,272.2758483886719,272.2576904296875,288.9696350097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010498753981664,0.010175360366702,-0.0091254850849509,-0.0192981977015733,0.0,0.0,0.0,-0.0070707439444959,60.0,-12.024805068969728,-0.0,-7.515095745702639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,9.807902097236364e-05,291.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,0.0001032819127431,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24493408203125,0.0,0.0,7.628367893630639e-05,290.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344665527344,0.0,0.0,0.0001032819345709,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23309326171875,0.0,0.0,0.0004899249179288,289.9784851074219,294.1499938964844,272.3174133300781,271.3404846191406,272.2764587402344,272.27703857421875,288.96002197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010450175032019,0.0096814781427383,-0.0086364606395363,-0.0183156747370958,0.0,0.0,0.0,-0.0069611277431249,60.0,-11.944741249084473,-0.0,-7.4457119580984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,9.807902097236364e-05,291.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,0.0001032819127431,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24493408203125,0.0,0.0,7.628367893630639e-05,290.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344665527344,0.0,0.0,0.0001032819345709,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23309326171875,0.0,0.0,0.0004899249179288,289.9784851074219,294.1499938964844,272.3174133300781,271.3404846191406,272.2764587402344,272.27703857421875,288.96002197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010450175032019,0.0096814781427383,-0.0086364606395363,-0.0183156747370958,0.0,0.0,0.0,-0.0069611277431249,60.0,-11.944741249084473,-0.0,-7.4457119580984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497863769531,0.0,0.0,9.765472350409254e-05,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11895751953125,0.0,0.0,0.0001028351107379,291.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357482910156,0.0,0.0,7.595367060275748e-05,290.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22540283203125,0.0,0.0,0.0001028351325658,291.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240600585937,0.0,0.0,0.0004878054896835,289.9703063964844,294.1499938964844,272.3395690917969,271.3616027832031,272.2774658203125,272.2966003417969,288.950439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010404967470094,0.009221819229424,-0.0081813223659992,-0.0174012016505002,0.0,0.0,0.0,-0.0068591106683015,60.0,-11.868700981140137,-0.0,-7.381430577879655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497863769531,0.0,0.0,9.765472350409254e-05,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11895751953125,0.0,0.0,0.0001028351107379,291.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357482910156,0.0,0.0,7.595367060275748e-05,290.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22540283203125,0.0,0.0,0.0001028351325658,291.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240600585937,0.0,0.0,0.0004878054896835,289.9703063964844,294.1499938964844,272.3395690917969,271.3616027832031,272.2774658203125,272.2966003417969,288.950439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010404967470094,0.009221819229424,-0.0081813223659992,-0.0174012016505002,0.0,0.0,0.0,-0.0068591106683015,60.0,-11.868700981140137,-0.0,-7.381430577879655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,9.7265699878335e-05,291.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.111328125,0.0,0.0,0.0001024254524963,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265930175781,0.0,0.0,7.565109990537167e-05,290.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21636962890625,0.0,0.0,0.0001024254743242,291.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2150573730469,0.0,0.0,0.0004858622269239,289.9621276855469,294.1499938964844,272.36181640625,271.3827819824219,272.2788391113281,272.3163452148437,288.9409484863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010363517794758,0.0088003436103463,-0.0077639915980398,-0.0165626630187034,0.0,0.0,0.0,-0.0067655704915523,60.0,-11.796594619750977,-0.0,-7.3227383268204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,9.7265699878335e-05,291.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.111328125,0.0,0.0,0.0001024254524963,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265930175781,0.0,0.0,7.565109990537167e-05,290.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21636962890625,0.0,0.0,0.0001024254743242,291.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2150573730469,0.0,0.0,0.0004858622269239,289.9621276855469,294.1499938964844,272.36181640625,271.3827819824219,272.2788391113281,272.3163452148437,288.9409484863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010363517794758,0.0088003436103463,-0.0077639915980398,-0.0165626630187034,0.0,0.0,0.0,-0.0067655704915523,60.0,-11.796594619750977,-0.0,-7.3227383268204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311706542969,0.0,0.0,9.691509330878034e-05,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,0.0001020562413032,291.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21746826171875,0.0,0.0,7.537840428994969e-05,290.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073974609375,0.0,0.0,0.000102056263131,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060852050781,0.0,0.0,0.0004841108748223,289.9539794921875,294.1499938964844,272.3840637207031,271.40399169921875,272.2806396484375,272.336181640625,288.9315185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010326160117983,0.0084204589948058,-0.0073878429830074,-0.0158068481832742,0.0,0.0,0.0,-0.0066812625154852,60.0,-11.72944164276123,-0.0,-7.270041635365487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311706542969,0.0,0.0,9.691509330878034e-05,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,0.0001020562413032,291.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21746826171875,0.0,0.0,7.537840428994969e-05,290.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073974609375,0.0,0.0,0.000102056263131,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060852050781,0.0,0.0,0.0004841108748223,289.9539794921875,294.1499938964844,272.3840637207031,271.40399169921875,272.2806396484375,272.336181640625,288.9315185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010326160117983,0.0084204589948058,-0.0073878429830074,-0.0158068481832742,0.0,0.0,0.0,-0.0066812625154852,60.0,-11.72944164276123,-0.0,-7.270041635365487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265319824219,0.0,0.0,9.675253386376426e-05,291.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.099853515625,0.0,0.0,0.0001018850598484,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,7.525196997448802e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029113769531,0.0,0.0,0.0001018850816763,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015991210937,0.0,0.0,0.0004832988779526,289.9499206542969,294.1499938964844,272.3951721191406,271.41455078125,272.2816772460937,272.3460998535156,288.92681884765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010308841010555,0.0082443235442042,-0.0072134393267333,-0.0154564036056399,0.0,0.0,0.0,-0.0066421730443835,60.0,-11.697425842285156,-0.0,-7.24567428278533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218933105469,0.0,0.0,9.660041541792452e-05,291.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960388183594,0.0,0.0,0.0001017248723655,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083740234375,0.0,0.0,7.513365562772378e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19842529296875,0.0,0.0,0.0001017248941934,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971435546875,0.0,0.0,0.0004825389769393,289.94586181640625,294.1499938964844,272.4062194824219,271.42510986328125,272.2828063964844,272.3560485839844,288.922119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010292632505297,0.0080794878304004,-0.0070502245798707,-0.015128438360989,0.0,0.0,0.0,-0.0066055920906364,60.0,-11.66671371459961,-0.0,-7.222907782988841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126770019531,0.0,0.0,9.63246202445589e-05,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,0.0001014344525174,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993408203125,0.0,0.0,7.491915312130004e-05,290.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,0.0001014344743452,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.0004811613471247,289.9377136230469,294.1499938964844,272.4281921386719,271.4460144042969,272.2853088378906,272.3759460449219,288.9128112792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010263246949762,0.0077806394547224,-0.0067543145269155,-0.0145338242873549,0.0,0.0,0.0,-0.0065392707474529,60.0,-11.608938217163086,-0.0,-7.181725436566921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126770019531,0.0,0.0,9.63246202445589e-05,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,0.0001014344525174,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993408203125,0.0,0.0,7.491915312130004e-05,290.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,0.0001014344743452,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.0004811613471247,289.9377136230469,294.1499938964844,272.4281921386719,271.4460144042969,272.2853088378906,272.3759460449219,288.9128112792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010263246949762,0.0077806394547224,-0.0067543145269155,-0.0145338242873549,0.0,0.0,0.0,-0.0065392707474529,60.0,-11.608938217163086,-0.0,-7.181725436566921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,9.60842808126472e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.080810546875,0.0,0.0,0.0001011813583318,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903076171875,0.0,0.0,7.473221921827644e-05,290.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806030273437,0.0,0.0,0.0001011813801596,291.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793518066406,0.0,0.0,0.0004799607850145,289.9295959472656,294.1499938964844,272.4498291015625,271.4666442871094,272.2881774902344,272.3957824707031,288.9035339355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237639071419,0.0075201913714408,-0.0064964271150529,-0.0140156056731939,0.0,0.0,0.0,-0.006481472402811,60.0,-11.55575466156006,-0.0,-7.14593113571027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,9.60842808126472e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.080810546875,0.0,0.0,0.0001011813583318,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903076171875,0.0,0.0,7.473221921827644e-05,290.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806030273437,0.0,0.0,0.0001011813801596,291.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793518066406,0.0,0.0,0.0004799607850145,289.9295959472656,294.1499938964844,272.4498291015625,271.4666442871094,272.2881774902344,272.3957824707031,288.9035339355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237639071419,0.0075201913714408,-0.0064964271150529,-0.0140156056731939,0.0,0.0,0.0,-0.006481472402811,60.0,-11.55575466156006,-0.0,-7.14593113571027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943054199219,0.0,0.0,9.587987733539194e-05,291.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731811523437,0.0,0.0,0.0001009661136777,291.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,7.457323954440653e-05,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717224121094,0.0,0.0,0.0001009661355055,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,0.0004789397644344,289.9215087890625,294.1499938964844,272.4710693359375,271.48687744140625,272.2913513183594,272.41552734375,288.8943176269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010215860093012,0.0072986888699233,-0.0062771025113761,-0.0135748712345957,0.0,0.0,0.0,-0.0064323171973228,60.0,-11.50746250152588,-0.0,-7.115561118098412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943054199219,0.0,0.0,9.587987733539194e-05,291.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731811523437,0.0,0.0,0.0001009661136777,291.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,7.457323954440653e-05,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717224121094,0.0,0.0,0.0001009661355055,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,0.0004789397644344,289.9215087890625,294.1499938964844,272.4710693359375,271.48687744140625,272.2913513183594,272.41552734375,288.8943176269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010215860093012,0.0072986888699233,-0.0062771025113761,-0.0135748712345957,0.0,0.0,0.0,-0.0064323171973228,60.0,-11.50746250152588,-0.0,-7.115561118098412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,9.570550901116805e-05,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,0.0001007824903354,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,7.443761569447815e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628723144531,0.0,0.0,0.0001007825121632,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,0.0004780687449965,289.91339111328125,294.1499938964844,272.4918212890625,271.5066223144531,272.2948303222656,272.43511962890625,288.8851928710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010197281371802,0.0071097211912274,-0.0060899932868778,-0.0131988693028688,0.0,0.0,0.0,-0.0063903825357556,60.0,-11.46331787109375,-0.0,-7.089704467944102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,9.570550901116805e-05,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,0.0001007824903354,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,7.443761569447815e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628723144531,0.0,0.0,0.0001007825121632,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,0.0004780687449965,289.91339111328125,294.1499938964844,272.4918212890625,271.5066223144531,272.2948303222656,272.43511962890625,288.8851928710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010197281371802,0.0071097211912274,-0.0060899932868778,-0.0131988693028688,0.0,0.0,0.0,-0.0063903825357556,60.0,-11.46331787109375,-0.0,-7.089704467944102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
