time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
788100,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806030273437,0.0,0.0,9.5629678980913e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.061767578125,0.0,0.0,0.0001007026439765,291.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678161621094,0.0,0.0,7.43786440580152e-05,290.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584167480469,0.0,0.0,0.0001007026658044,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571960449219,0.0,0.0,0.0004776899877469,289.9093322753906,294.1499938964844,272.501953125,271.51629638671875,272.29669189453125,272.4448547363281,288.880615234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010189202148467,0.0070275464095175,-0.0060086259618401,-0.0130353588610887,0.0,0.0,0.0,-0.0063721467740833,60.0,-11.442920684814451,-0.0,-7.078474340005414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,9.556025906931608e-05,291.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579528808594,0.0,0.0,0.0001006295424303,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,7.432464917656034e-05,290.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15399169921875,0.0,0.0,0.0001006295642582,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528015136719,0.0,0.0,0.0004773432156071,289.9052734375,294.1499938964844,272.511962890625,271.5258178710937,272.29864501953125,272.4545288085937,288.8760986328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010181805118918,0.0069523118436336,-0.0059341313317418,-0.0128856571391224,0.0,0.0,0.0,-0.0063554509542882,60.0,-11.423468589782717,-0.0,-7.068201313131794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669006347656,0.0,0.0,9.544062049826608e-05,291.75,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503234863281,0.0,0.0,0.0001005035519483,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,7.423158967867494e-05,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,0.0001005035737762,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439514160156,0.0,0.0,0.0004767455684486,289.89715576171875,294.1499938964844,272.5313720703125,271.5443115234375,272.3026733398437,272.4736633300781,288.8670349121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010169057641178,0.0068226507864892,-0.005805745255202,-0.012627656571567,0.0,0.0,0.0,-0.0063266777433454,60.0,-11.387229919433594,-0.0,-7.050514483353254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669006347656,0.0,0.0,9.544062049826608e-05,291.75,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503234863281,0.0,0.0,0.0001005035519483,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,7.423158967867494e-05,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,0.0001005035737762,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439514160156,0.0,0.0,0.0004767455684486,289.89715576171875,294.1499938964844,272.5313720703125,271.5443115234375,272.3026733398437,272.4736633300781,288.8670349121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010169057641178,0.0068226507864892,-0.005805745255202,-0.012627656571567,0.0,0.0,0.0,-0.0063266777433454,60.0,-11.387229919433594,-0.0,-7.050514483353254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578063964844,0.0,0.0,9.534021228319034e-05,291.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,0.0001003978250082,291.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,7.415350410155952e-05,290.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363220214844,0.0,0.0,0.0001003978395601,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,0.0004762440512422,289.8890380859375,294.1499938964844,272.54998779296875,271.5620422363281,272.3070068359375,272.492431640625,288.8580627441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010158360237255,0.0067138383165001,-0.0056980024091899,-0.0124111389741301,0.0,0.0,0.0,-0.0063025313429534,60.0,-11.35445499420166,-0.0,-7.035688298628885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578063964844,0.0,0.0,9.534021228319034e-05,291.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,0.0001003978250082,291.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,7.415350410155952e-05,290.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363220214844,0.0,0.0,0.0001003978395601,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,0.0004762440512422,289.8890380859375,294.1499938964844,272.54998779296875,271.5620422363281,272.3070068359375,272.492431640625,288.8580627441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010158360237255,0.0067138383165001,-0.0056980024091899,-0.0124111389741301,0.0,0.0,0.0,-0.0063025313429534,60.0,-11.35445499420166,-0.0,-7.035688298628885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487121582031,0.0,0.0,9.525702625978738e-05,291.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,0.0001003102224785,291.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,7.408879901049659e-05,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12750244140625,0.0,0.0,0.0001003102443064,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.0004758285067509,289.88092041015625,294.1499938964844,272.5683288574219,271.5790100097656,272.31158447265625,272.5108337402344,288.84912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010149496374651,0.0066236839629709,-0.0056087342090904,-0.0122317457571625,0.0,0.0,0.0,-0.0062825251370668,60.0,-11.324382781982422,-0.0,-7.023416515039571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487121582031,0.0,0.0,9.525702625978738e-05,291.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,0.0001003102224785,291.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,7.408879901049659e-05,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12750244140625,0.0,0.0,0.0001003102443064,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.0004758285067509,289.88092041015625,294.1499938964844,272.5683288574219,271.5790100097656,272.31158447265625,272.5108337402344,288.84912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010149496374651,0.0066236839629709,-0.0056087342090904,-0.0122317457571625,0.0,0.0,0.0,-0.0062825251370668,60.0,-11.324382781982422,-0.0,-7.023416515039571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,9.518668957753108e-05,291.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02740478515625,0.0,0.0,0.00010023615323,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,7.403409108519554e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,0.0001002361750579,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175537109375,0.0,0.0,0.0004754771653097,289.8727722167969,294.1499938964844,272.58697509765625,271.5953063964844,272.31640625,272.5290832519531,288.8402404785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010142002720385,0.0065474533475935,-0.0055332533083856,-0.0120800593867897,0.0,0.0,0.0,-0.0062656085938215,60.0,-11.29610538482666,-0.0,-7.01304827543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,9.518668957753108e-05,291.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02740478515625,0.0,0.0,0.00010023615323,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,7.403409108519554e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,0.0001002361750579,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175537109375,0.0,0.0,0.0004754771653097,289.8727722167969,294.1499938964844,272.58697509765625,271.5953063964844,272.31640625,272.5290832519531,288.8402404785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010142002720385,0.0065474533475935,-0.0055332533083856,-0.0120800593867897,0.0,0.0,0.0,-0.0062656085938215,60.0,-11.29610538482666,-0.0,-7.01304827543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,9.515591955278067e-05,291.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235595703125,0.0,0.0,0.0001002037461148,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12310791015625,0.0,0.0,7.401016046060249e-05,290.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142883300781,0.0,0.0,0.0001002037679427,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131591796875,0.0,0.0,0.0004753234388772,289.86871337890625,294.1499938964844,272.5964050292969,271.60321044921875,272.31890869140625,272.5382080078125,288.8358154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010138723300769,0.0065141036175191,-0.0055002309381961,-0.0120136979967355,0.0,0.0,0.0,-0.0062582083046436,60.0,-11.282520294189451,-0.0,-7.00851501278521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,9.512772521702571e-05,291.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,0.0001001740602077,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,7.398823072435334e-05,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098937988281,0.0,0.0,0.0001001740747597,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,0.0004751826054416,289.8646545410156,294.1499938964844,272.6058959960937,271.6109619140625,272.3215026855469,272.5473327636719,288.8313903808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010135719785466,0.006483546923846,-0.0054699750617146,-0.0119528947398066,0.0,0.0,0.0,-0.0062514273449778,60.0,-11.269227981567385,-0.0,-7.004362601037428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214904785156,0.0,0.0,9.507867798674852e-05,291.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,0.0001001224154606,291.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097412109375,0.0,0.0,7.395008287858218e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10107421875,0.0,0.0,0.0001001224372885,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,0.0004749376385007,289.85650634765625,294.1499938964844,272.62506103515625,271.62603759765625,272.3268127441406,272.56561279296875,288.8226013183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010130493901669,0.0064303972758352,-0.0054173478856682,-0.0118471346795558,0.0,0.0,0.0,-0.0062396330758929,60.0,-11.24345874786377,-0.0,-6.99714277629937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214904785156,0.0,0.0,9.507867798674852e-05,291.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,0.0001001224154606,291.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097412109375,0.0,0.0,7.395008287858218e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10107421875,0.0,0.0,0.0001001224372885,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,0.0004749376385007,289.85650634765625,294.1499938964844,272.62506103515625,271.62603759765625,272.3268127441406,272.56561279296875,288.8226013183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010130493901669,0.0064303972758352,-0.0054173478856682,-0.0118471346795558,0.0,0.0,0.0,-0.0062396330758929,60.0,-11.24345874786377,-0.0,-6.99714277629937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1124267578125,0.0,0.0,9.503831097390504e-05,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,0.0001000799020403,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.100830078125,0.0,0.0,7.391868712147698e-05,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09228515625,0.0,0.0,0.0001000799238681,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,0.0004747359780594,289.8483581542969,294.1499938964844,272.6444702148437,271.6405639648437,272.3323669433594,272.5840759277344,288.8138427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126193519681,0.0063866479322314,-0.0053740283474326,-0.0117600793018937,0.0,0.0,0.0,-0.0062299245037138,60.0,-11.218640327453612,-0.0,-6.991202639028415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1124267578125,0.0,0.0,9.503831097390504e-05,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,0.0001000799020403,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.100830078125,0.0,0.0,7.391868712147698e-05,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09228515625,0.0,0.0,0.0001000799238681,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,0.0004747359780594,289.8483581542969,294.1499938964844,272.6444702148437,271.6405639648437,272.3323669433594,272.5840759277344,288.8138427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126193519681,0.0063866479322314,-0.0053740283474326,-0.0117600793018937,0.0,0.0,0.0,-0.0062299245037138,60.0,-11.218640327453612,-0.0,-6.991202639028415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,9.500493615632875e-05,291.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967041015625,0.0,0.0,0.000100044759165,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,7.389272650470957e-05,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,0.0001000447809929,291.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,0.0004745692713186,289.8401794433594,294.1499938964844,272.6640930175781,271.65460205078125,272.3381652832031,272.6026611328125,288.8051452636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010122638195753,0.006350478157401,-0.0053382143378257,-0.0116881066933274,0.0,0.0,0.0,-0.0062218983657658,60.0,-11.194646835327148,-0.0,-6.986294209809786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,9.500493615632875e-05,291.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967041015625,0.0,0.0,0.000100044759165,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,7.389272650470957e-05,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,0.0001000447809929,291.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,0.0004745692713186,289.8401794433594,294.1499938964844,272.6640930175781,271.65460205078125,272.3381652832031,272.6026611328125,288.8051452636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010122638195753,0.006350478157401,-0.0053382143378257,-0.0116881066933274,0.0,0.0,0.0,-0.0062218983657658,60.0,-11.194646835327148,-0.0,-6.986294209809786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943298339844,0.0,0.0,9.497865539742634e-05,291.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,0.0001000170886982,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830383300781,0.0,0.0,7.387228833977133e-05,290.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07470703125,0.0,0.0,0.0001000171032501,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,0.0004744380130432,289.83203125,294.1499938964844,272.68389892578125,271.66815185546875,272.34423828125,272.6214904785156,288.7964782714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010119838407263,0.006322001107037,-0.0053100171498954,-0.0116314413025975,0.0,0.0,0.0,-0.0062155788764357,60.0,-11.171491622924805,-0.0,-6.982430278412721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943298339844,0.0,0.0,9.497865539742634e-05,291.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,0.0001000170886982,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830383300781,0.0,0.0,7.387228833977133e-05,290.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07470703125,0.0,0.0,0.0001000171032501,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,0.0004744380130432,289.83203125,294.1499938964844,272.68389892578125,271.66815185546875,272.34423828125,272.6214904785156,288.7964782714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010119838407263,0.006322001107037,-0.0053100171498954,-0.0116314413025975,0.0,0.0,0.0,-0.0062155788764357,60.0,-11.171491622924805,-0.0,-6.982430278412721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898132324219,0.0,0.0,9.496773418504743e-05,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851379394531,0.0,0.0,0.0001000055781332,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,7.386379002127796e-05,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702819824219,0.0,0.0,0.0001000055999611,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692138671875,0.0,0.0,0.0004743834142573,289.82794189453125,294.1499938964844,272.6938781738281,271.6748046875,272.34735107421875,272.6310119628906,288.79217529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010118674254044,0.0063101593405008,-0.005298291798681,-0.0116078769788146,0.0,0.0,0.0,-0.0062129511497914,60.0,-11.160147666931152,-0.0,-6.980823741287169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0,9.495832637185232e-05,291.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98126220703125,0.0,0.0,9.99956828309223e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741271972656,0.0,0.0,7.385647768387571e-05,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,9.999569738283752e-05,291.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,0.0004743364406749,289.8238220214844,294.1499938964844,272.70391845703125,271.68133544921875,272.3505554199219,272.6405639648437,288.7878723144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010117671918123,0.0062999702058732,-0.0052882032468914,-0.0115876030176877,0.0,0.0,0.0,-0.0062106903642416,60.0,-11.148961067199709,-0.0,-6.979441735666114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762634277344,0.0,0.0,9.494367259321734e-05,291.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735412597656,0.0,0.0,9.9980243248865e-05,291.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,7.384507625829428e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570983886719,0.0,0.0,9.998026507673784e-05,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,0.0004742632445413,289.8156433105469,294.1499938964844,272.7240905761719,271.6941223144531,272.35711669921875,272.6598205566406,288.779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010116110788658,0.0062840869650244,-0.0052724760025739,-0.011555996723473,0.0,0.0,0.0,-0.0062071657739579,60.0,-11.127028465270996,-0.0,-6.977288080634025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762634277344,0.0,0.0,9.494367259321734e-05,291.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735412597656,0.0,0.0,9.9980243248865e-05,291.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,7.384507625829428e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570983886719,0.0,0.0,9.998026507673784e-05,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,0.0004742632445413,289.8156433105469,294.1499938964844,272.7240905761719,271.6941223144531,272.35711669921875,272.6598205566406,288.779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010116110788658,0.0062840869650244,-0.0052724760025739,-0.011555996723473,0.0,0.0,0.0,-0.0062071657739579,60.0,-11.127028465270996,-0.0,-6.977288080634025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,9.493366087554024e-05,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657897949219,0.0,0.0,9.996970038628206e-05,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,7.383729098364711e-05,290.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483093261719,0.0,0.0,9.99697222141549e-05,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472717285156,0.0,0.0,0.0004742132150568,289.80743408203125,294.1499938964844,272.744384765625,271.70660400390625,272.3639221191406,272.6792907714844,288.770751953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001011504442431,0.0062732379883527,-0.005261733662337,-0.0115344086661934,0.0,0.0,0.0,-0.0062047583051025,60.0,-11.105591773986816,-0.0,-6.975816546628266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,9.493366087554024e-05,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657897949219,0.0,0.0,9.996970038628206e-05,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,7.383729098364711e-05,290.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483093261719,0.0,0.0,9.99697222141549e-05,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472717285156,0.0,0.0,0.0004742132150568,289.80743408203125,294.1499938964844,272.744384765625,271.70660400390625,272.3639221191406,272.6792907714844,288.770751953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001011504442431,0.0062732379883527,-0.005261733662337,-0.0115344086661934,0.0,0.0,0.0,-0.0062047583051025,60.0,-11.105591773986816,-0.0,-6.975816546628266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581970214844,0.0,0.0,9.492802200838923e-05,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580383300781,0.0,0.0,9.996376320486888e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,7.383290358120576e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,9.996377775678412e-05,291.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385131835937,0.0,0.0,0.0004741850425489,289.7992248535156,294.1499938964844,272.7648010253906,271.71881103515625,272.3709716796875,272.698974609375,288.7622375488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114443721249,0.006267128046602,-0.0052556837908923,-0.0115222502499818,0.0,0.0,0.0,-0.0062034022994339,60.0,-11.08466625213623,-0.0,-6.97498805379837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581970214844,0.0,0.0,9.492802200838923e-05,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580383300781,0.0,0.0,9.996376320486888e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,7.383290358120576e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,9.996377775678412e-05,291.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385131835937,0.0,0.0,0.0004741850425489,289.7992248535156,294.1499938964844,272.7648010253906,271.71881103515625,272.3709716796875,272.698974609375,288.7622375488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114443721249,0.006267128046602,-0.0052556837908923,-0.0115222502499818,0.0,0.0,0.0,-0.0062034022994339,60.0,-11.08466625213623,-0.0,-6.97498805379837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,9.492631943430752e-05,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502868652344,0.0,0.0,9.99619733192958e-05,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,7.383158663287759e-05,290.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307312011719,0.0,0.0,9.996198787121102e-05,291.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297241210937,0.0,0.0,0.0004741765733342,289.791015625,294.1499938964844,272.78533935546875,271.73077392578125,272.3782958984375,272.7188720703125,288.7537841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00101142632775,0.0062652910128235,-0.0052538644522428,-0.0115185948088765,0.0,0.0,0.0,-0.0062029948458075,60.0,-11.06417179107666,-0.0,-6.974739363840855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,9.492631943430752e-05,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502868652344,0.0,0.0,9.99619733192958e-05,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,7.383158663287759e-05,290.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307312011719,0.0,0.0,9.996198787121102e-05,291.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297241210937,0.0,0.0,0.0004741765733342,289.791015625,294.1499938964844,272.78533935546875,271.73077392578125,272.3782958984375,272.7188720703125,288.7537841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00101142632775,0.0062652910128235,-0.0052538644522428,-0.0115185948088765,0.0,0.0,0.0,-0.0062029948458075,60.0,-11.06417179107666,-0.0,-6.974739363840855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,9.4926668680273e-05,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,9.99623371171765e-05,291.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341186523437,0.0,0.0,7.383185584330931e-05,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,9.996235894504936e-05,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,0.0004741782904602,289.7868957519531,294.1499938964844,272.795654296875,271.7366943359375,272.38201904296875,272.7288818359375,288.74957275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114300530403,0.006265667732805,-0.0052542374469339,-0.011519344523549,0.0,0.0,0.0,-0.0062030781991779,60.0,-11.054064750671388,-0.0,-6.97479052291783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,9.492794197285548e-05,291.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,9.996368316933511e-05,291.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296630859375,0.0,0.0,7.383284537354484e-05,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,9.996370499720796e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,0.0004741846933029,289.78277587890625,294.1499938964844,272.80596923828125,271.7425842285156,272.3858337402344,272.7389221191406,288.745361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001011443673633,0.0062670544721186,-0.0052556106820702,-0.0115221040323376,0.0,0.0,0.0,-0.0062033860012888,60.0,-11.044053077697754,-0.0,-6.974978106200069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311584472656,0.0,0.0,9.493294783169404e-05,291.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346923828125,0.0,0.0,9.99689509626478e-05,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,7.383673801086843e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131530761719,0.0,0.0,9.996896551456302e-05,291.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121765136719,0.0,0.0,0.0004742096643894,289.7745361328125,294.1499938964844,272.8266296386719,271.7542419433594,272.39361572265625,272.7591552734375,288.7369384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114969918504,0.0062724784947931,-0.005260981619358,-0.0115328971296548,0.0,0.0,0.0,-0.0062045897357165,60.0,-11.024316787719728,-0.0,-6.975713517931581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311584472656,0.0,0.0,9.493294783169404e-05,291.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346923828125,0.0,0.0,9.99689509626478e-05,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,7.383673801086843e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131530761719,0.0,0.0,9.996896551456302e-05,291.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121765136719,0.0,0.0,0.0004742096643894,289.7745361328125,294.1499938964844,272.8266296386719,271.7542419433594,272.39361572265625,272.7591552734375,288.7369384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114969918504,0.0062724784947931,-0.005260981619358,-0.0115328971296548,0.0,0.0,0.0,-0.0062045897357165,60.0,-11.024316787719728,-0.0,-6.975713517931581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221252441406,0.0,0.0,9.494013647781684e-05,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269104003906,0.0,0.0,9.997652523452416e-05,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,7.384233322227374e-05,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043640136719,0.0,0.0,9.99765397864394e-05,291.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033874511719,0.0,0.0,0.0004742456076201,289.76629638671875,294.1499938964844,272.84735107421875,271.76580810546875,272.401611328125,272.7795104980469,288.72857666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115735931321,0.006280277390033,-0.0052687041461467,-0.0115484166890382,0.0,0.0,0.0,-0.0062063201330602,60.0,-11.004840850830078,-0.0,-6.976771516065129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221252441406,0.0,0.0,9.494013647781684e-05,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269104003906,0.0,0.0,9.997652523452416e-05,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,7.384233322227374e-05,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043640136719,0.0,0.0,9.99765397864394e-05,291.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033874511719,0.0,0.0,0.0004742456076201,289.76629638671875,294.1499938964844,272.84735107421875,271.76580810546875,272.401611328125,272.7795104980469,288.72857666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115735931321,0.006280277390033,-0.0052687041461467,-0.0115484166890382,0.0,0.0,0.0,-0.0062063201330602,60.0,-11.004840850830078,-0.0,-6.976771516065129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131225585937,0.0,0.0,9.494989353697748e-05,291.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,9.99867988866754e-05,291.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,7.384992204606533e-05,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,9.998682071454824e-05,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,0.0004742943274322,289.7580261230469,294.1499938964844,272.8681030273437,271.7773132324219,272.40985107421875,272.79998779296875,288.7202453613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010116775520145,0.0062908558174967,-0.0052791777998209,-0.0115694655105471,0.0,0.0,0.0,-0.0062086675316095,60.0,-10.985689163208008,-0.0,-6.978206101848627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131225585937,0.0,0.0,9.494989353697748e-05,291.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,9.99867988866754e-05,291.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,7.384992204606533e-05,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,9.998682071454824e-05,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,0.0004742943274322,289.7580261230469,294.1499938964844,272.8681030273437,271.7773132324219,272.40985107421875,272.79998779296875,288.7202453613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010116775520145,0.0062908558174967,-0.0052791777998209,-0.0115694655105471,0.0,0.0,0.0,-0.0062086675316095,60.0,-10.985689163208008,-0.0,-6.978206101848627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041198730469,0.0,0.0,9.496116399532184e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112548828125,0.0,0.0,9.999866597354412e-05,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,7.385868229903281e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867858886719,0.0,0.0,9.999868780141696e-05,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98583984375,0.0,0.0,0.0004743506433442,289.7497863769531,294.1499938964844,272.8888244628906,271.7888488769531,272.4183044433594,272.8205871582031,288.7119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010117976926267,0.0063030738383531,-0.0052912761457264,-0.01159377861768,0.0,0.0,0.0,-0.0062113786116242,60.0,-10.96674346923828,-0.0,-6.97986308750842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
